Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3296943,0.3296943,0,0,0,0.3296943,0,0,5.551115E-17,0,0,0.3470467,0.3296943,0,0,0,4.553689,0,0.3470467,-0.3470467,5.634192,93.90302,0,0.3626638,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6064576,0.6064576,0,0,0,0.6064576,0,0,1.110223E-16,0,0,0.6383764,0.6064576,0,0,0.3856074,4.206642,0,0.6383764,-0.6383764,4.961285,82.68791,0,0.6671034,0,0,4.206642
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.6125845,0.6125845,0,0,0,0.6125845,0,0,1.110223E-16,0,0,0.6448258,0.6125845,0,0,1.094915,3.568266,0,0.6448258,-0.6448258,4.281579,71.3595,0,0.6738429,0,0,3.568266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5596323,0.5596323,0,0,0,0.5596323,0,0,0,0,0,0.5890866,0.5596323,0,0,1.811388,2.92344,0,0.5890866,-0.5890866,3.660627,61.01033,0,0.6155955,0,0,2.92344
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.188606,0.188606,0,0,0,0.188606,0,0,2.775558E-17,0,0,0.1985327,0.188606,0,0,2.465928,2.334353,0,0.1985327,-0.1985327,3.451355,57.52247,0,0.2074666,0,0,2.334353
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6978317,0.6978317,0,0,0,0.6978317,16.80366,0,1.110223E-16,0,0.1172613,0.7345597,0.6978317,0,0,2.68652,2.135821,0,0.6172984,-0.6172984,2.800666,46.67767,0,0.7676149,0.09380904,0,2.253082
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.7151036,0.7151036,0,0,0,0.7151036,36.79858,0,1.110223E-16,0,0.263148,0.7527407,0.7151036,0,0,3.372407,1.518522,0,0.4895927,-0.4895927,2.28459,38.07642,0,0.786614,0.2105184,0,1.78167
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.484538,1.484538,0.425,0,0.172125,1.484538,34.5676,0,0,0,0.5131692,1.115303,1.059538,0,0,3.916399,1.02893,0,0.602134,-0.602134,1.649884,27.49802,0,1.632992,0.4105353,1.7,1.542099
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4468583,0.4468583,1.7,0,0.5202,0.4468583,27.98581,0,0,0,0.1250569,0,0,1.253142,1.190485,4.585437,0.4267956,1.315542,0,1.315542,2.897917,48.29852,0.2939854,0.4915441,0.1000455,1.7,0.5518525
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.798244,1.798244,1.7,0,0.5202,1.798244,5.626816,1.387779E-17,0,0,0.1011839,0.1034152,0.09824444,0,0,3.269896,1.610783,0,0.002231291,-0.002231291,2.895565,48.25932,0.2939854,1.978069,0.08094713,1.7,1.711967
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.560106,1.560106,1.7,0,0.5202,1.560106,35.23378,0,0,0,0.5496841,0,0,0.1398945,0.1328997,3.272375,1.608552,0.6825839,0,0.6825839,3.543121,59.0519,0.2940683,1.716116,0.4397473,1.7,2.158236
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.184473,1.184473,1.7,0,0.5202,1.184473,41.00276,0,0,0,0.4856665,0,0,0.5155274,0.489751,2.589791,2.222877,0.9754174,0,0.9754174,4.468483,74.47456,0.2972598,1.30292,0.3885331,1.7,2.708544
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.7195427,0.7195427,1.7,0,0.5202,0.7195427,28.58987,0,0,0,0.2057164,0,0,0.9804572,0.9314344,1.614373,3.100753,1.137151,0,1.137151,5.547279,92.45446,0.3017984,0.791497,0.1645731,1.7,3.306469
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,0.4772226,4.124188,0.116576,0,0.116576,5.657873,94.29769,0.2934757,0,0.0932608,0,4.240765
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.9620211,0.9620211,0,0,0,0.9620211,23.8952,0,1.110223E-16,0,0.2298769,1.012654,0.9620211,0,0,0.3606466,4.229107,0,0.7827769,-0.7827769,4.832753,80.54573,0.2934757,1.058223,0.1839015,0,4.458984
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.230399,3.44633,0.1209229,0,0.1209229,4.947471,82.45768,0.2853141,0,0.09673832,0,3.567253
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.8598279,0.8598279,0,0,0,0.8598279,0,0,1.110223E-16,0,0,0.905082,0.8598279,0,0,1.109476,3.555161,0,0.905082,-0.905082,3.993431,66.55704,0.2853141,0.9458107,0,0,3.555161
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.189103,1.189103,1.7,0,0.5202,1.189103,0,0,0,0,0,0,0,0.5108972,0.4853524,2.115123,2.650079,0.4853524,0,0.4853524,4.453876,74.23112,0.2887266,1.308013,0,1.7,2.650079
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.658696,1.658696,1.7,0,0.5202,1.658696,0,0,0,0,0,0,0,0.04130365,0.03923846,1.62977,3.086896,0.03923846,0,0.03923846,4.491101,74.85154,0.2889728,1.824566,0,1.7,3.086896
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.960488,1.960488,1.7,0,0.5202,1.960488,0,0,0,0,0,0.2741984,0.2604885,0,0,1.590532,3.122211,0,0.2741984,-0.2741984,4.202071,70.03437,0.2889728,2.156537,0,1.7,3.122211
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02674785,0.02674785,1.479379,0,0.4599706,0.02674785,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.895197,2.848012,1.38,0,1.38,5.511254,91.85404,0.2763458,0.02942263,0,1.7,2.848012
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1109435,0.1109435,0,0,0,0.1109435,0,0,1.387779E-17,0,0,0.1167826,0.1109435,0,0,0.5151966,4.090012,0,0.1167826,-0.1167826,5.388154,89.80238,0.2763458,0.1220378,0,0,4.090012
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.339304,0.339304,0,0,0,0.339304,0,0,0,0,0,0.3571621,0.339304,0,0,0.644955,3.973229,0,0.3571621,-0.3571621,5.011672,83.5277,0.2763458,0.3732344,0,0,3.973229
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1399105,0.1399105,0,0,0,0.1399105,0,0,0,0,0,0.1472742,0.1399105,0,0,1.041802,3.616067,0,0.1472742,-0.1472742,4.856431,80.94036,0.2763458,0.1539015,0,0,3.616067
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20544,3.468793,0,0,0,4.856431,80.94036,0.2763458,0,0,0,3.468793
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4933235,0.4933235,0,0,0,0.4933235,0,0,5.551115E-17,0,0,0.5192879,0.4933235,0,0,1.20544,3.468793,0,0.5192879,-0.5192879,4.309054,71.81742,0.2763458,0.5426559,0,0,3.468793
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782426,2.949505,0,0,0,4.309054,71.81742,0.2763458,0,0,0,2.949505
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08027789,0.08027789,0,0,0,0.08027789,0,0,1.387779E-17,0,0,0.08450305,0.08027789,0,0,1.782426,2.949505,0,0.08450305,-0.08450305,4.21998,70.33286,0.2763458,0.08830568,0,0,2.949505
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876319,2.865002,0,0,0,4.21998,70.33286,0.2763458,0,0,0,2.865002
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4561564,0.4561564,0,0,0,0.4561564,39.27543,0,0,0,0.1791574,0.4801647,0.4561564,0,0,1.876319,2.865002,0,0.3010072,-0.3010072,3.90269,65.04471,0.2763458,0.501772,0.1433259,0,3.04416
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3020213,0.3020213,0,0,0,0.3020213,164.1822,0,0,0,0.4958653,0.3179171,0.3020213,0,0,2.210771,2.563995,0.1779481,0,0.1779481,4.071507,67.85831,0.2686988,0.3322234,0.3966922,0,3.05986
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3561228,0.3561228,0,0,0,0.3561228,256.7502,0,0,0,0.9143462,0.3748661,0.3561228,0,0,2.032823,2.724148,0.53948,0,0.53948,4.583302,76.38822,0.2479021,0.3917351,0.7314769,0,3.638494
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,1.493343,3.20968,1.483901,0,1.483901,5.991055,99.85072,0.2043893,0,1.187121,0,4.693582
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.867493,0,0,1.876935,0,0,0,0,0.009441804,4.545191,0.009441804,0,0.009441804,6.000012,100,0.2041613,0,1.501548,0,6.422126
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9668376,0.9668376,0,0,0,0.9668376,206.0705,0.974643,0,0,1.992367,1.017724,0.9668376,0,0,0,4.553689,0,0,0,6.000012,100,0.2041613,1.063521,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.75681,1.75681,0.425,0,0.172125,1.75681,103.7475,0.4207407,0,0,1.822646,1.401905,1.33181,0,0,0,4.553689,0,0,0,6.000012,100,0.2041613,1.932491,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.697777,1.697777,0.425,0,0.172125,1.697777,106.0629,0.460946,0,0,1.800711,1.339765,1.272777,0,0,0,4.553689,0,0,0,6.000012,100,0.2041613,1.867554,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4501223,0.4501223,0,0,0,0.4501223,284.6766,0.8075798,0,0,1.281393,0.473813,0.4501223,0,0,0,4.553689,0,0,0,6.000012,100,0.2041613,0.4951345,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.049217,1.049217,0,0,0,1.049217,46.90194,0,0,0,0.4921029,1.104438,1.049217,0,0,0,4.553689,0,0.6123355,-0.6123355,5.354554,89.24239,0.2041613,1.154138,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.474889,1.474889,1.7,0,0.5202,1.474889,24.8921,0,0,0,0.3671308,0,0,0.2251114,0.2138558,0.6803728,3.941353,0.5809866,0,0.5809866,5.905726,98.42857,0.2102936,1.622377,0.2937046,1.7,4.308484
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09938614,4.464242,0,0,0,5.905726,98.42857,0.2102936,0,0,0,4.464242
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3368688,0.3368688,0,0,0,0.3368688,0,0,0,0,0,0.3545987,0.3368688,0,0,0.09938614,4.464242,0,0.3545987,-0.3545987,5.531946,92.19892,0.2102936,0.3705556,0,0,4.464242
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.8870735,0.8870735,0,0,0,0.8870735,0,0,1.110223E-16,0,0,0.9337616,0.8870735,0,0,0.4933847,4.109643,0,0.9337616,-0.9337616,4.547675,75.79443,0.2102936,0.9757808,0,0,4.109643
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530898,3.175881,0,0,0,4.547675,75.79443,0.2102936,0,0,0,3.175881
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530898,3.175881,0,0,0,4.547675,75.79443,0.2102936,0,0,0,3.175881
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2888122,0.2888122,0,0,0,0.2888122,0,0,0,0,0,0.3040128,0.2888122,0,0,1.530898,3.175881,0,0.3040128,-0.3040128,4.227217,70.45348,0.2102936,0.3176934,0,0,3.175881
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3522833,0.3522833,0,0,0,0.3522833,0,0,0,0,0,0.3708245,0.3522833,0,0,1.86869,2.871868,0,0.3708245,-0.3708245,3.836334,63.93877,0.2102936,0.3875116,0,0,2.871868
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03757353,0.03757353,0,0,0,0.03757353,0,0,0,0,0,0.03955108,0.03757353,0,0,2.280717,2.501044,0,0.03955108,-0.03955108,3.794644,63.24393,0.2102936,0.04133088,0,0,2.501044
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.0934208,0.0934208,0,0,0,0.0934208,0,0,1.387779E-17,0,0,0.09833768,0.0934208,0,0,2.324662,2.461493,0,0.09833768,-0.09833768,3.690987,61.51632,0.2102936,0.1027629,0,0,2.461493
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5085849,0.5085849,0,0,0,0.5085849,0,0,0,0,0,0.5353525,0.5085849,0,0,2.433927,2.363155,0,0.5353525,-0.5353525,3.126675,52.11115,0.2102936,0.5594434,0,0,2.363155
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.352411,0.352411,0,0,0,0.352411,0,0,0,0,0,0.370959,0.352411,0,0,3.028763,1.827803,0,0.370959,-0.370959,2.73565,45.59408,0.2102936,0.3876521,0,0,1.827803
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.533834,0.533834,0,0,0,0.533834,0,0,1.110223E-16,0,0,0.5619305,0.533834,0,0,3.440939,1.456844,0,0.5619305,-0.5619305,2.143324,35.72199,0.2102936,0.5872174,0,0,1.456844
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2067476,0.2067476,0,0,0,0.2067476,0,0,2.775558E-17,0,0,0.217629,0.2067476,0,0,4.065307,0.8949131,0,0.217629,-0.217629,1.913922,31.89864,0.2102936,0.2274223,0,0,0.8949131
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,4.307117,0.677284,0.3892404,0,0.3892404,2.283188,38.05306,0.2016168,0,0.3113923,0,1.066525
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.970885,0.970885,0,0,0,0.970885,82.99483,0,0,0,0.8057845,1.021984,0.970885,0,0,3.917876,1.0276,0,0.2161998,-0.2161998,2.055294,34.25483,0.2016168,1.067973,0.6446276,0,1.833385
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.297676,1.297676,1.7,0,0.5202,1.297676,91.47869,5.551115E-17,0,0,1.187097,0,0,0.4023236,0.3822074,4.158098,0.8114006,1.569305,0,1.569305,3.544067,59.06767,0.2080106,1.427444,0.9496779,1.7,1.998498
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8701729,0.8701729,1.7,0,0.5202,0.8701729,195.2431,0,0,0,1.698952,0,0,0.8298271,0.7883357,2.588793,2.223775,2.487288,0,2.487288,5.903716,98.39507,0.1983272,0.9571902,1.359162,1.7,3.922727
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.484154,2.484154,1.104154,0,0.3575341,2.484154,81.56205,0.4719903,0,0,2.026127,1.452632,1.38,0,0,0.1015051,4.462334,0.1015051,0,0.1015051,6.000012,100,0.1968461,2.73257,1.620902,1.7,6.488461
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5321237,0.5321237,0,0,0,0.5321237,400.7607,1.572412,0,0,2.132543,0.5601302,0.5321237,0,0,0,4.553689,0,0,0,6.000012,100,0.1968461,0.5853361,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.8737893,0.8737893,0,0,0,0.8737893,237.7153,1.157353,0,0,2.077131,0.9197782,0.8737893,0,0,0,4.553689,0,0,0,6.000012,100,0.1968461,0.9611683,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5526861,0.5526861,0,0,0,0.5526861,332.207,1.254287,0,0,1.836062,0.5817748,0.5526861,0,0,0,4.553689,0,0,0,6.000012,100,0.1968461,0.6079547,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.530036,1.530036,0.425,0,0.172125,1.530036,89.92023,0.2126161,0,0,1.375812,1.163196,1.105036,0,0,0,4.553689,0,0,0,6.000012,100,0.1968461,1.68304,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.296333,1.296333,0.425,0,0.172125,1.296333,71.24259,0.0063486,0,0,0.9235412,0.9171926,0.8713329,0,0,0,4.553689,0,0,0,6.000012,100,0.1968461,1.425966,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.106977,3.08,1.7,0,0.5202,3.08,13.65461,2.220446E-16,0.02697652,0.3376742,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.1968461,3.417674,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.333444,1.333444,1.7,0,0.5202,1.333444,0,-5.551115E-17,0,0,0,0,0,0.3665559,0.3482281,1.146744,3.521619,0.3482281,0,0.3482281,5.242474,87.37438,0.199905,1.466789,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7985158,3.835025,0,0,0,5.242474,87.37438,0.199905,0,0,0,3.835025
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.309457,1.309457,1.7,0,0.5202,1.309457,0,5.551115E-17,0,0,0,0,0,0.3905426,0.3710154,0.7985158,3.835025,0.3710154,0,0.3710154,5.59445,93.24064,0.2030003,1.440403,0,1.7,3.835025
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.444238,1.444238,1.7,0,0.5202,1.444238,0,0,0,0,0,0,0,0.2557622,0.2429741,0.4275004,4.168939,0.2429741,0,0.2429741,5.824955,97.08239,0.2049418,1.588662,0,1.7,4.168939
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5692766,0.5692766,0,0,0,0.5692766,0,0,0,0,0,0.5992385,0.5692766,0,0,0.1845263,4.387615,0,0.5992385,-0.5992385,5.193302,86.55486,0.2049418,0.6262043,0,0,4.387615
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3707792,0.3707792,0,0,0,0.3707792,0,0,5.551115E-17,0,0,0.3902939,0.3707792,0,0,0.8503469,3.788377,0,0.3902939,-0.3902939,4.781896,79.69811,0.2049418,0.4078571,0,0,3.788377
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1368734,0.1368734,0,0,0,0.1368734,0,0,0,0,0,0.1440773,0.1368734,0,0,1.284007,3.398083,0,0.1440773,-0.1440773,4.630025,77.16694,0.2049418,0.1505608,0,0,3.398083
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5104041,0.5104041,0,0,0,0.5104041,0,0,0,0,0,0.5372674,0.5104041,0,0,1.444093,3.254006,0,0.5372674,-0.5372674,4.063696,67.72813,0.2049418,0.5614445,0,0,3.254006
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4412785,0.4412785,0,0,0,0.4412785,0,0,5.551115E-17,0,0,0.4645037,0.4412785,0,0,2.041056,2.716738,0,0.4645037,-0.4645037,3.574066,59.56765,0.2049418,0.4854064,0,0,2.716738
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.09067118,0.09067118,0,0,0,0.09067118,0,0,1.387779E-17,0,0,0.09544335,0.09067118,0,0,2.557172,2.252234,0,0.09544335,-0.09544335,3.47346,57.89088,0.2049418,0.0997383,0,0,2.252234
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003338383,0.003338383,0,0,0,0.003338383,0,0,4.336809E-19,0,0,0.003514087,0.003338383,0,0,2.66322,2.156791,0,0.003514087,-0.003514087,3.469756,57.82914,0.2049418,0.003672221,0,0,2.156791
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2065924,0.2065924,0,0,0,0.2065924,0,0,2.775558E-17,0,0,0.2174656,0.2065924,0,0,2.667125,2.153277,0,0.2174656,-0.2174656,3.240527,54.00867,0.2049418,0.2272516,0,0,2.153277
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3503315,0.3503315,0,0,0,0.3503315,0,0,5.551115E-17,0,0,0.36877,0.3503315,0,0,2.908753,1.935811,0,0.36877,-0.36877,2.851809,47.53006,0.2049418,0.3853646,0,0,1.935811
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,3.318497,1.567041,0.1024761,0,0.1024761,2.949026,49.15034,0.2035089,0,0.08198085,0,1.669517
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02217856,0.02217856,0,0,0,0.02217856,1662.913,0,0,0,0.36881,0.02334585,0.02217856,0,0,3.216021,1.65927,0.3454642,0,0.3454642,3.276762,54.6126,0.1988225,0.02439641,0.295048,0,2.02808
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,2.870557,1.970188,0.7574503,0,0.7574503,3.995343,66.58891,0.1892665,0,0.6059603,0,2.727638
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.871049,2.871049,1.7,0,0.5202,2.871049,19.98575,2.220446E-16,0,0.0781536,0.5738007,1.232683,1.171049,0,0,2.113107,2.651893,0,0.6588821,-0.6588821,3.30082,55.01356,0.1892665,3.158154,0.4590406,1.7,3.225694
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.236242,1.236242,1.7,0,0.5202,1.236242,17.5166,0,0,0,0.2165476,0,0,0.4637576,0.4405697,2.845198,1.993011,0.6571173,0,0.6571173,3.924217,65.40347,0.1940607,1.359867,0.1732381,1.7,2.209558
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3221769,0.3221769,1.7,0,0.5202,0.3221769,176.6572,0,0,0,0.5691489,0,0,1.377823,1.308932,2.188081,2.584416,1.878081,0,1.878081,5.70592,95.09848,0.195279,0.3543946,0.4553191,1.7,3.153565
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.014228,1.014228,0,0,0,1.014228,98.20699,0,0,0,0.9960431,1.067609,1.014228,0,0,0.3099999,4.274689,0,0.07156566,-0.07156566,5.630484,93.8412,0.195279,1.115651,0.7968345,0,5.270732
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.371428,1.371428,1.532378,0,0.4744392,1.371428,16.0487,0,0,0,0.2200964,0,0,0.1609498,0.1529023,0.3895173,4.203124,0.3729987,0,0.3729987,5.984341,99.73882,0.19739,1.508571,0.1760771,1.7,4.42322
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4224027,0.4224027,0,0,0,0.4224027,62.4133,0,5.551115E-17,0,0.2636355,0.4446344,0.4224027,0,0,0.01651854,4.538822,0,0.180999,-0.180999,5.793551,96.559,0.19739,0.464643,0.2109084,0,4.802458
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.2176285,4.357823,0.1680343,0,0.1680343,5.952963,99.21585,0.1956291,0,0.1344274,0,4.525857
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3835236,0.3835236,0,0,0,0.3835236,25.69854,0,0,0,0.09855998,0.4037091,0.3835236,0,0,0.04959421,4.509054,0,0.3051491,-0.3051491,5.631308,93.85493,0.1956291,0.421876,0.07884799,0,4.607614
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.701357,1.701357,1.7,0,0.5202,1.701357,0,0,0,0,0,0.001428363,0.001356945,0,0,0.3886487,4.203905,0,0.001428363,-0.001428363,5.629802,93.82984,0.1956291,1.871493,0,1.7,4.203905
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.048592,1.048592,0,0,0,1.048592,0,0,0,0,0,1.103781,1.048592,0,0,0.3902358,4.202477,0,1.103781,-1.103781,4.466315,74.43843,0.1956291,1.153451,0,0,4.202477
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2482055,0.2482055,0,0,0,0.2482055,0,0,2.775558E-17,0,0,0.261269,0.2482055,0,0,1.616659,3.098696,0,0.261269,-0.261269,4.190913,69.84841,0.1956291,0.2730261,0,0,3.098696
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.234062,1.234062,0,0,0,1.234062,0,0,2.220446E-16,0,0,1.299013,1.234062,0,0,1.906958,2.837427,0,1.299013,-1.299013,2.821634,47.02713,0.1956291,1.357468,0,0,2.837427
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3004223,0.3004223,0,0,0,0.3004223,0,0,0,0,0,0.3162339,0.3004223,0,0,3.350305,1.538414,0,0.3162339,-0.3162339,2.488294,41.47148,0.1956291,0.3304645,0,0,1.538414
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.300864,0.300864,0,0,0,0.300864,0,0,5.551115E-17,0,0,0.3166989,0.300864,0,0,3.701676,1.22218,0,0.3166989,-0.3166989,2.154464,35.90766,0.1956291,0.3309503,0,0,1.22218
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03041058,0.03041058,0,0,0,0.03041058,0,0,0,0,0,0.03201113,0.03041058,0,0,4.053564,0.9054815,0,0.03201113,-0.03201113,2.120721,35.34528,0.1956291,0.03345164,0,0,0.9054815
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2256,0.2256,0,0,0,0.2256,0,0,2.775558E-17,0,0,0.2374737,0.2256,0,0,4.089132,0.8734704,0,0.2374737,-0.2374737,1.870402,31.1733,0.1956291,0.24816,0,0,0.8734704
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1485929,0.1485929,0,0,0,0.1485929,0,0,2.775558E-17,0,0,0.1564136,0.1485929,0,0,4.352992,0.6359967,0,0.1564136,-0.1564136,1.705527,28.4254,0.1956291,0.1634522,0,0,0.6359967
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5868052,0.5868052,1.7,0,0.5202,0.5868052,0,0,0,0,0,0,0,1.113195,1.057535,4.526784,0.4795831,1.057535,0,1.057535,2.708793,45.14647,0.2022034,0.6454857,0,1.7,0.4795831
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09068834,0.09068834,1.54332,0,0.4774264,0.09068834,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.469249,1.431365,1.38,0,1.38,4.017976,66.96613,0.2050324,0.09975717,0,1.7,1.431365
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5103004,0.5103004,1.7,0,0.5202,0.5103004,0,0,0,0,0,0,0,1.1897,1.130215,2.089249,2.673365,1.130215,0,1.130215,5.090192,84.83636,0.2107969,0.5613304,0,1.7,2.673365
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.09780996,0.09780996,0,0,0,0.09780996,0,0,0,0,0,0.1029579,0.09780996,0,0,0.9590346,3.690558,0,0.1029579,-0.1029579,4.981665,83.02758,0.2107969,0.107591,0,0,3.690558
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,1.073432,3.5876,0.1523739,0,0.1523739,5.126219,85.43682,0.2093729,0,0.1218991,0,3.739974
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.9141025,0.9141025,0,0,0,0.9141025,36.29907,0,1.110223E-16,0,0.3318107,0.9622132,0.9141025,0,0,0.9210583,3.724736,0,0.6304024,-0.6304024,4.461717,74.3618,0.2093729,1.005513,0.2654485,0,4.056547
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.8478977,0.8478977,0,0,0,0.8478977,43.45897,0,0,0,0.3684876,0.8925239,0.8478977,0,0,1.621505,3.094334,0,0.5240363,-0.5240363,3.909334,65.15544,0.2093729,0.9326875,0.2947901,0,3.462822
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5884752,0.5884752,0,0,0,0.5884752,99.03894,0,0,0,0.5828196,0.6194476,0.5884752,0,0,2.203768,2.570298,0,0.03662799,-0.03662799,3.870725,64.51195,0.2093729,0.6473227,0.4662557,0,3.153117
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1329984,0.1329984,0,0,0,0.1329984,385.7279,0,0,0,0.5130119,0.1399983,0.1329984,0,0,2.244466,2.53367,0.3730136,0,0.3730136,4.224597,70.40981,0.2059668,0.1462982,0.4104095,0,3.046682
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.871452,2.869382,0.8270911,0,0.8270911,5.009244,83.48724,0.1987958,0,0.6616729,0,3.696473
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.008292,2.008292,1.7,0,0.5202,2.008292,7.936926,0,0,0,0.1593966,0.3245175,0.3082916,0,0,1.044361,3.613764,0,0.1651209,-0.1651209,4.835191,80.58636,0.1987958,2.209121,0.1275173,1.7,3.773161
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,1.227829,3.448643,0.5224214,0,0.5224214,5.330804,88.84656,0.1945181,0,0.4179372,0,3.971065
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.625935,2.625935,1.7,0,0.5202,2.625935,20.96109,0,0,0,0.5504245,0.974668,0.9259346,0,0,0.7054073,3.918823,0,0.4242436,-0.4242436,4.883612,81.39337,0.1945181,2.888528,0.4403395,1.7,4.469247
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,1.176789,3.494579,0.4104405,0,0.4104405,5.27299,87.88299,0.1912843,0,0.3283524,0,3.905019
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.7578466,0.7578466,0,0,0,0.7578466,21.28605,0,0,0,0.1613156,0.7977332,0.7578466,0,0,0.7663485,3.863975,0,0.6364176,-0.6364176,4.602147,76.70229,0.1912843,0.8336312,0.1290525,0,4.025291
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.08558593,0.08558593,0,0,0,0.08558593,0,0,0,0,0,0.09009045,0.08558593,0,0,1.473479,3.227558,0,0.09009045,-0.09009045,4.507183,75.11957,0.1912843,0.09414452,0,0,3.227558
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6552896,0.6552896,0,0,0,0.6552896,0,0,1.110223E-16,0,0,0.6897786,0.6552896,0,0,1.57358,3.137467,0,0.6897786,-0.6897786,3.780093,63.00142,0.1912843,0.7208186,0,0,3.137467
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5462447,0.5462447,0,0,0,0.5462447,0,0,0,0,0,0.5749944,0.5462447,0,0,2.34,2.447689,0,0.5749944,-0.5749944,3.173995,52.89982,0.1912843,0.6008692,0,0,2.447689
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978883,1.872694,0,0,0,3.173995,52.89982,0.1912843,0,0,0,1.872694
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.194525,0.194525,0,0,0,0.194525,0,0,2.775558E-17,0,0,0.2047632,0.194525,0,0,2.978883,1.872694,0,0.2047632,-0.2047632,2.958156,49.3025,0.1912843,0.2139775,0,0,1.872694
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2599892,0.2599892,0,0,0,0.2599892,0,0,0,0,0,0.2736728,0.2599892,0,0,3.206398,1.667931,0,0.2736728,-0.2736728,2.66968,44.49457,0.1912843,0.2859881,0,0,1.667931
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3732013,0.3732013,0,0,0,0.3732013,0,0,5.551115E-17,0,0,0.3928434,0.3732013,0,0,3.510478,1.394258,0,0.3928434,-0.3928434,2.255586,37.59303,0.1912843,0.4105214,0,0,1.394258
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1937623,0.1937623,0,0,0,0.1937623,0,0,2.775558E-17,0,0,0.2039604,0.1937623,0,0,3.946971,1.001415,0,0.2039604,-0.2039604,2.040593,34.00982,0.1912843,0.2131386,0,0,1.001415
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2842179,0.2842179,0,0,0,0.2842179,0,0,5.551115E-17,0,0,0.2991767,0.2842179,0,0,4.173594,0.7974544,0,0.2991767,-0.2991767,1.725233,28.75383,0.1912843,0.3126397,0,0,0.7974544
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02208809,0.02208809,0,0,0,0.02208809,0,0,3.469447E-18,0,0,0.02325062,0.02208809,0,0,4.506012,0.4982777,0,0.02325062,-0.02325062,1.700725,28.34536,0.1912843,0.0242969,0,0,0.4982777
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6011222,0.6011222,1.7,0,0.5202,0.6011222,0,0,0,0,0,0,0,1.098878,1.043934,4.531847,0.4750271,1.043934,0,1.043934,2.691087,44.85137,0.1964776,0.6612344,0,1.7,0.4750271
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4244156,0.4244156,1.7,0,0.5202,0.4244156,0,0,0,0,0,0,0,1.275584,1.211805,3.487913,1.414568,1.211805,0,1.211805,3.840707,64.01165,0.2019948,0.4668572,0,1.7,1.414568
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3663203,0.3663203,1.7,0,0.5202,0.3663203,0,0,0,0,0,0,0,1.33368,1.266996,2.276108,2.505192,1.266996,0,1.266996,5.042685,84.04458,0.206632,0.4029523,0,1.7,2.505192
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1657527,0.1657527,0,0,0,0.1657527,195.4719,0,0,0,0.3239999,0.1744765,0.1657527,0,0,1.009112,3.645489,0.1495234,0,0.1495234,5.184535,86.40874,0.2055426,0.1823279,0.2591999,0,3.969488
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.0405082,0,0,0.9000965,0,0,0,0,0.8595883,3.78006,0.8595883,0,0.8595883,6.000012,100,0.1994962,0,0.7200772,0,4.680156
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8686017,0.8686017,0,0,0,0.8686017,193.5899,0.7672072,0,0,1.681525,0.9143175,0.8686017,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0.9554619,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.246624,1.246624,0,0,0,1.246624,160.0791,0.6833491,0,0,1.995585,1.312236,1.246624,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,1.371287,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2194868,0.2194868,0,0,0,0.2194868,800.3809,1.525692,0,0,1.75673,0.2310387,0.2194868,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0.2414355,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.822867,1.822867,0.4428671,0,0.1770027,1.822867,81.26379,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,2.005154,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5473134,0.5473134,0,0,0,0.5473134,195.5188,0.4939814,0,0,1.070101,0.5761194,0.5473134,0,0,0,4.553689,0,0,0,6.000012,100,0.1994962,0.6020447,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.002623,1.002623,0,0,0,1.002623,44.79425,0,2.220446E-16,0,0.4491176,1.055393,1.002623,0,0,0,4.553689,0,0.6062752,-0.6062752,5.360942,89.34885,0.1994962,1.102885,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6736391,3.947414,0,0,0,5.360942,89.34885,0.1994962,0,0,0,3.947414
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.8557087,0.8557087,0,0,0,0.8557087,0,0,1.110223E-16,0,0,0.900746,0.8557087,0,0,0.6736391,3.947414,0,0.900746,-0.900746,4.411472,73.52439,0.1994962,0.9412796,0,0,3.947414
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09025596,0.09025596,0,0,0,0.09025596,0,0,1.387779E-17,0,0,0.09500627,0.09025596,0,0,1.674468,3.046668,0,0.09500627,-0.09500627,4.311327,71.8553,0.1994962,0.09928156,0,0,3.046668
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.78003,2.951661,0,0,0,4.311327,71.8553,0.1994962,0,0,0,2.951661
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3101898,0.3101898,0,0,0,0.3101898,0,0,5.551115E-17,0,0,0.3265156,0.3101898,0,0,1.78003,2.951661,0,0.3265156,-0.3265156,3.967149,66.11902,0.1994962,0.3412088,0,0,2.951661
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1017951,0.1017951,0,0,0,0.1017951,0,0,1.387779E-17,0,0,0.1071528,0.1017951,0,0,2.142826,2.625146,0,0.1071528,-0.1071528,3.8542,64.23654,0.1994962,0.1119747,0,0,2.625146
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.08803489,0.08803489,0,0,0,0.08803489,0,0,0,0,0,0.0926683,0.08803489,0,0,2.261884,2.517993,0,0.0926683,-0.0926683,3.756519,62.60853,0.1994962,0.09683838,0,0,2.517993
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1977949,0.1977949,0,0,0,0.1977949,0,0,2.775558E-17,0,0,0.2082052,0.1977949,0,0,2.364849,2.425325,0,0.2082052,-0.2082052,3.537052,58.95074,0.1994962,0.2175744,0,0,2.425325
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.518759,0.518759,0,0,0,0.518759,0,0,0,0,0,0.5460621,0.518759,0,0,2.596188,2.217119,0,0.5460621,-0.5460621,2.961452,49.35743,0.1994962,0.570635,0,0,2.217119
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.09423734,0.09423734,0,0,0,0.09423734,0,0,1.387779E-17,0,0,0.0991972,0.09423734,0,0,3.202924,1.671057,0,0.0991972,-0.0991972,2.856889,47.61472,0.1994962,0.1036611,0,0,1.671057
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2281849,0.2281849,0,0,0,0.2281849,0,0,2.775558E-17,0,0,0.2401947,0.2281849,0,0,3.313143,1.57186,0,0.2401947,-0.2401947,2.603701,43.39493,0.1994962,0.2510034,0,0,1.57186
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2540715,0.2540715,0,0,0,0.2540715,0,0,0,0,0,0.2674437,0.2540715,0,0,3.580026,1.331666,0,0.2674437,-0.2674437,2.321791,38.69643,0.1994962,0.2794786,0,0,1.331666
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877186,1.064222,0,0,0,2.321791,38.69643,0.1994962,0,0,0,1.064222
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.877186,1.064222,0.2472458,0,0.2472458,2.556349,42.60573,0.1978223,0,0.1977967,0,1.311468
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4668632,0.4668632,0,0,0,0.4668632,129.5274,0,0,0,0.6047156,0.4914349,0.4668632,0,0,3.62994,1.286743,0.1132807,0,0.1132807,2.663816,44.39685,0.1970648,0.5135495,0.4837725,0,1.891459
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4063863,0.4063863,0,0,0,0.4063863,276.1425,0,0,0,1.122205,0.427775,0.4063863,0,0,3.516659,1.388696,0.6944299,0,0.6944299,3.32261,55.37673,0.1925447,0.4470249,0.897764,0,2.510901
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.017679,2.017679,1.7,0,0.5202,2.017679,81.35558,0,0,0,1.641495,0.3343991,0.3176792,0,0,2.822229,2.013683,1.307095,0,1.307095,4.56263,76.04368,0.1947789,2.219447,1.313196,1.7,3.655177
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1284333,0.1284333,0.425,0,0.172125,0.1284333,1204.462,0.3283641,0,0,1.546931,0,0,0,0,1.515134,3.190069,1.515134,0,1.515134,6.000012,100,0.1858625,0.1412767,1.237545,1.7,4.737
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3019675,0.3019675,0,0,0,0.3019675,562.1259,1.379577,0,0,1.697437,0.3178605,0.3019675,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0.3321642,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03148457,0.03148457,0,0,0,0.03148457,4492.321,1.381246,0,0,1.414388,0.03314165,0.03148457,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0.03463303,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.961602,1.961602,1.006194,0,0.3307911,1.961602,51.26892,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,2.157762,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2686485,0.2686485,0,0,0,0.2686485,176.1436,0.1904192,0,0,0.4732071,0.2827879,0.2686485,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0.2955134,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858625,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7336105,0.7336105,0,0,0,0.7336105,0,0,0,0,0,0.7722216,0.7336105,0,0,0,4.553689,0,0.7722216,-0.7722216,5.186019,86.43348,0.1858625,0.8069715,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7113062,0.7113062,0,0,0,0.7113062,0,0,1.110223E-16,0,0,0.7487433,0.7113062,0,0,0.858024,3.781467,0,0.7487433,-0.7487433,4.396774,73.27943,0.1858625,0.7824367,0,0,3.781467
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689961,3.032724,0,0,0,4.396774,73.27943,0.1858625,0,0,0,3.032724
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.121561,0.121561,0,0,0,0.121561,0,0,2.775558E-17,0,0,0.127959,0.121561,0,0,1.689961,3.032724,0,0.127959,-0.127959,4.261894,71.03142,0.1858625,0.1337171,0,0,3.032724
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04042527,0.04042527,0,0,0,0.04042527,0,0,6.938894E-18,0,0,0.04255291,0.04042527,0,0,1.832138,2.904765,0,0.04255291,-0.04255291,4.217039,70.28384,0.1858625,0.04446779,0,0,2.904765
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1427754,0.1427754,0,0,0,0.1427754,0,0,2.775558E-17,0,0,0.1502899,0.1427754,0,0,1.879419,2.862212,0,0.1502899,-0.1502899,4.058619,67.64352,0.1858625,0.157053,0,0,2.862212
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3494188,0.3494188,0,0,0,0.3494188,0,0,0,0,0,0.3678093,0.3494188,0,0,2.046407,2.711922,0,0.3678093,-0.3678093,3.670914,61.18178,0.1858625,0.3843607,0,0,2.711922
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1557496,0.1557496,0,0,0,0.1557496,0,0,2.775558E-17,0,0,0.163947,0.1557496,0,0,2.455085,2.344113,0,0.163947,-0.163947,3.498099,58.30153,0.1858625,0.1713246,0,0,2.344113
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.118621,0.118621,0,0,0,0.118621,0,0,1.387779E-17,0,0,0.1248642,0.118621,0,0,2.637248,2.180166,0,0.1248642,-0.1248642,3.366481,56.1079,0.1858625,0.1304831,0,0,2.180166
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3317036,0.3317036,0,0,0,0.3317036,0,0,0,0,0,0.3491617,0.3317036,0,0,2.775986,2.055302,0,0.3491617,-0.3491617,2.998432,49.97377,0.1858625,0.3648739,0,0,2.055302
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.163943,1.70614,0,0,0,2.998432,49.97377,0.1858625,0,0,0,1.70614
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2839496,0.2839496,0,0,0,0.2839496,0,0,0,0,0,0.2988943,0.2839496,0,0,3.163943,1.70614,0,0.2988943,-0.2988943,2.68337,44.72274,0.1858625,0.3123446,0,0,1.70614
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3073496,0.3073496,0,0,0,0.3073496,128.0706,0,0,0,0.3936247,0.3235259,0.3073496,0,0,3.496048,1.407246,0.07009874,0,0.07009874,2.749871,45.83109,0.1854696,0.3380846,0.3148997,0,1.80087
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.9463475,0.9463475,0,0,0,0.9463475,84.4798,0,0,0,0.7994725,0.9961553,0.9463475,0,0,3.425949,1.470335,0,0.1966828,-0.1966828,2.542549,42.37574,0.1854696,1.040982,0.639578,0,2.269807
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.9985912,0.9985912,0,0,0,0.9985912,101.1036,2.220446E-16,0,0,1.009611,1.051149,0.9985912,0,0,3.644486,1.273652,0,0.0415373,-0.0415373,2.498765,41.646,0.1854696,1.09845,0.8076891,0,2.283263
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.10245,2.10245,1.7,0,0.5202,2.10245,67.16972,0,0,0,1.41221,0.4236318,0.4024502,0,0,3.690638,1.232114,0.988578,0,0.988578,3.436613,57.27676,0.188442,2.312695,1.129768,1.7,2.644324
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.340218,2.340218,1.7,0,0.5202,2.340218,65.63171,0,0,0,1.535925,0.6739132,0.6402176,0,0,2.70206,2.121835,0.8620117,0,0.8620117,4.254389,70.90633,0.1902114,2.574239,1.22874,1.7,3.65776
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03610089,0.03610089,0.425,0,0.172125,0.03610089,5089.258,0.3859716,0,0,1.837268,0,0,0.002927459,0.002781086,1.840049,2.897645,1.840049,0,1.840049,6.000012,100,0.1807157,0.03971098,1.469814,1.7,4.734913
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.830977,1.830977,0.4509771,0,0.1792168,1.830977,102.4352,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1807157,2.014075,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.429618,1.429618,0.425,0,0.172125,1.429618,118.5457,0.6372583,0,0,1.694751,1.057492,1.004618,0,0,0,4.553689,0,0,0,6.000012,100,0.1807157,1.57258,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.9417856,0.9417856,0,0,0,0.9417856,136.3008,0.2923082,0,0,1.283661,0.9913533,0.9417856,0,0,0,4.553689,0,0,0,6.000012,100,0.1807157,1.035964,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.72358,1.72358,0.9261162,0,0.3089297,1.72358,48.70303,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1807157,1.895938,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.125894,1.125894,0,0,0,1.125894,37.66955,0,0,0,0.4241192,1.185151,1.125894,0,0,0,4.553689,0,0.7610323,-0.7610323,5.197814,86.63005,0.1807157,1.238483,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.182974,1.182974,0,0,0,1.182974,0,0,2.220446E-16,0,0,1.245236,1.182974,0,0,0.8455914,3.792657,0,1.245236,-1.245236,3.885219,64.75352,0.1807157,1.301272,0,0,3.792657
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.294571,2.294571,1.7,0,0.5202,2.294571,0,0,0,0,0,0.6258641,0.5945709,0,0,2.229187,2.547421,0,0.6258641,-0.6258641,3.225501,53.75824,0.1807157,2.524028,0,1.7,2.547421
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.992218,1.992218,1.7,0,0.5202,1.992218,0,0,0,0,0,0.3075983,0.2922184,0,0,2.924592,1.921556,0,0.3075983,-0.3075983,2.901263,48.35429,0.1807157,2.19144,0,1.7,1.921556
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.143741,1.143741,1.7,0,0.5202,1.143741,0,1.110223E-16,0,0,0,0,0,0.5562587,0.5284458,3.266368,1.613958,0.5284458,0,0.5284458,3.402591,56.70974,0.1826744,1.258115,0,1.7,1.613958
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3822338,0.3822338,1.7,0,0.5202,0.3822338,0,0,0,0,0,0,0,1.317766,1.251878,2.737922,2.089559,1.251878,0,1.251878,4.590227,76.50362,0.1867652,0.4204572,0,1.7,2.089559
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.486044,3.216249,1.38,0,1.38,5.89941,98.3233,0.1881141,0,0,1.7,3.216249
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2645201,0.2645201,0,0,0,0.2645201,0,0,0,0,0,0.2784422,0.2645201,0,0,0.1060441,4.458249,0,0.2784422,-0.2784422,5.605906,93.43158,0.1881141,0.2909721,0,0,4.458249
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2914033,0.2914033,0,0,0,0.2914033,0,0,0,0,0,0.3067403,0.2914033,0,0,0.4154244,4.179807,0,0.3067403,-0.3067403,5.282573,88.04271,0.1881141,0.3205436,0,0,4.179807
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3277385,0.3277385,0,0,0,0.3277385,0,0,5.551115E-17,0,0,0.3449879,0.3277385,0,0,0.7562469,3.873067,0,0.3449879,-0.3449879,4.918924,81.9819,0.1881141,0.3605124,0,0,3.873067
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3362304,0.3362304,0,0,0,0.3362304,0,0,0,0,0,0.3539267,0.3362304,0,0,1.139567,3.528079,0,0.3539267,-0.3539267,4.545853,75.76405,0.1881141,0.3698534,0,0,3.528079
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4247948,0.4247948,0,0,0,0.4247948,0,0,0,0,0,0.4471524,0.4247948,0,0,1.532819,3.174152,0,0.4471524,-0.4471524,4.074512,67.90841,0.1881141,0.4672742,0,0,3.174152
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029655,2.727,0,0,0,4.074512,67.90841,0.1881141,0,0,0,2.727
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3373176,0.3373176,0,0,0,0.3373176,0,0,5.551115E-17,0,0,0.3550711,0.3373176,0,0,2.029655,2.727,0,0.3550711,-0.3550711,3.700235,61.67046,0.1881141,0.3710493,0,0,2.727
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.509733,1.509733,1.7,0,0.5202,1.509733,16.75355,0,0,0,0.252934,0,0,0.1902665,0.1807532,2.424178,2.371928,0.4336872,0,0.4336872,4.111666,68.52763,0.1893258,1.660707,0.2023472,1.7,2.624862
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.338561,1.338561,1.7,0,0.5202,1.338561,47.3434,0,0,0,0.6337202,0,0,0.3614393,0.3433674,1.990491,2.762247,0.9770876,0,0.9770876,5.038613,83.97672,0.1919149,1.472417,0.5069761,1.7,3.395967
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.520933,1.520933,1.498488,0,0.4651873,1.520933,68.18379,0,0,0,1.03703,0.02362663,0.02244529,0,0,1.013403,3.641626,1.013403,0,1.013403,6.000012,100,0.1942131,1.673027,0.8296241,1.7,4.678656
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3867466,0.3867466,0,0,0,0.3867466,420.7348,1.220076,0,0,1.627177,0.4071016,0.3867466,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,0.4254212,1.301742,0,6.180866
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5734049,0.5734049,0,0,0,0.5734049,305.9365,1.150671,0,0,1.754255,0.6035841,0.5734049,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,0.6307454,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.360622,2.360622,0.9806216,0,0.3238097,2.360622,86.80112,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,2.596684,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.7848991,0.7848991,0,0,0,0.7848991,264.5555,1.250284,0,0,2.076493,0.8262095,0.7848991,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,0.863389,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6666293,0.6666293,0,0,0,0.6666293,264.3476,1.060503,0,0,1.762218,0.701715,0.6666293,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,0.7332922,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.215158,2.215158,0.8952391,0,0.3005003,2.215158,62.72186,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,2.436674,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.108345,2.108345,1.233265,0,0.3927813,2.108345,43.69006,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1942131,2.31918,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5292122,0.5292122,0,0,0,0.5292122,86.28031,0,0,0,0.4566059,0.5570655,0.5292122,0,0,0,4.553689,0,0.1004596,-0.1004596,5.894118,98.23511,0.1942131,0.5821334,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.700614,2.700614,1.7,0,0.5202,2.700614,0,0,0,0,0,1.053278,1.000614,0,0,0.1116217,4.453229,0,1.053278,-1.053278,4.783866,79.73093,0.1942131,2.970675,0,1.7,4.453229
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.073052,3.073052,1.7,0,0.5202,3.073052,0,0,4.440892E-16,0.3003576,0,1.445318,1.373052,0,0,1.281931,3.399951,0,1.445318,-1.445318,3.260366,54.33933,0.1942131,3.380358,0,1.7,3.399951
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.637951,2.637951,1.7,0,0.5202,2.637951,0,0,0,0,0,0.9873172,0.9379513,0,0,2.88784,1.954633,0,0.9873172,-0.9873172,2.219643,36.99397,0.1942131,2.901747,0,1.7,1.954633
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.984859,0.9673159,1.38,0,1.38,3.528826,58.81364,0.1952103,0,0,1.7,0.9673159
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3090695,0.3090695,1.7,0,0.5202,0.3090695,0,0,0,0,0,0,0,1.390931,1.321384,2.604859,2.209316,1.321384,0,1.321384,4.782401,79.70652,0.1980634,0.3399764,0,1.7,2.209316
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2162129,0.2162129,1.567239,0,0.4839563,0.2162129,0,0,0,0,0,0,0,1.351026,1.283475,1.283475,3.398561,1.283475,0,1.283475,6.000012,100,0.2000508,0.2378342,0,1.7,3.398561
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000508,0,0,0,4.553689
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000508,0,0,0,4.553689
