Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1368543,0.1368543,0,0,0,0.1368543,0,0,0,0,0,0.1440572,0.1368543,0,0,0,4.553689,0,0.1440572,-0.1440572,5.848162,97.46918,0.2000508,0.1505397,0,0,4.553689
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1922577,0.1922577,0,0,0,0.1922577,0,0,0,0,0,0.2023766,0.1922577,0,0,0.1600635,4.409632,0,0.2023766,-0.2023766,5.634839,93.91379,0.2000508,0.2114835,0,0,4.409632
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.09419313,0.09419313,0,0,0,0.09419313,0,0,1.387779E-17,0,0,0.09915067,0.09419313,0,0,0.3849264,4.207255,0,0.09915067,-0.09915067,5.530325,92.1719,0.2000508,0.1036124,0,0,4.207255
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.169528,0.169528,0,0,0,0.169528,0,0,2.775558E-17,0,0,0.1784505,0.169528,0,0,0.4950938,4.108105,0,0.1784505,-0.1784505,5.342221,89.03684,0.2000508,0.1864808,0,0,4.108105
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1694737,0.1694737,0,0,0,0.1694737,0,0,2.775558E-17,0,0,0.1783933,0.1694737,0,0,0.6933721,3.929654,0,0.1783933,-0.1783933,5.154178,85.9028,0.2000508,0.1864211,0,0,3.929654
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,0.891587,3.751261,0.338453,0,0.338453,5.475263,91.2542,0.198603,0,0.2707624,0,4.089714
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9658507,0.9658507,0,0,0,0.9658507,78.3744,0,0,0,0.7569797,1.016685,0.9658507,0,0,0.553134,4.055869,0,0.2597052,-0.2597052,5.20151,86.69166,0.198603,1.062436,0.6055838,0,4.812848
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6054836,0.6054836,0,0,0,0.6054836,194.5228,0,0,0,1.177804,0.6373512,0.6054836,0,0,0.8416952,3.796163,0.5404525,0,0.5404525,5.714228,95.23695,0.1963341,0.666032,0.942243,0,4.973967
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.518342,1.518342,0.425,0,0.172125,1.518342,111.548,0.2415515,0,0,1.69368,1.150886,1.093342,0,0,0.3012427,4.28257,0.3012427,0,0.3012427,6.000012,100,0.1950918,1.670176,1.354944,1.7,5.976251
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.655634,2.655634,1.275634,0,0.404348,2.655634,68.73651,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,2.921197,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.418534,1.418534,0.425,0,0.172125,1.418534,111.2891,0.532849,0,0,1.578675,1.045826,0.9935343,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,1.560388,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.8214788,0.8214788,0,0,0,0.8214788,178.9772,0.6055453,0,0,1.47026,0.8647145,0.8214788,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,0.9036266,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.407824,1.407824,0.425,0,0.172125,1.407824,83.72966,0.1442147,0,0,1.178766,1.034552,0.982824,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,1.548607,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950918,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.073995,1.073995,0,0,0,1.073995,45.8909,0,0,0,0.4928659,1.130521,1.073995,0,0,0,4.553689,0,0.637655,-0.637655,5.327865,88.79757,0.1950918,1.181394,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.365865,1.365865,1.7,0,0.5202,1.365865,0,0,0,0,0,0,0,0.3341347,0.3174279,0.7085055,3.916034,0.3174279,0,0.3174279,5.629003,93.81654,0.1959144,1.502452,0,1.7,3.916034
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.307458,2.307458,1.7,0,0.5202,2.307458,0,0,0,0,0,0.6394295,0.607458,0,0,0.3910776,4.201719,0,0.6394295,-0.6394295,4.954986,82.58292,0.1959144,2.538204,0,1.7,4.201719
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101555,3.56229,0,0,0,4.954986,82.58292,0.1959144,0,0,0,3.56229
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.193366,2.193366,1.7,0,0.5202,2.193366,0,0,0,0,0,0.5193326,0.4933659,0,0,1.101555,3.56229,0,0.5193326,-0.5193326,4.407561,73.4592,0.1959144,2.412703,0,1.7,3.56229
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1341237,0.1341237,1.586755,0,0.4892842,0.1341237,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.678591,3.042957,1.38,0,1.38,5.716744,95.27887,0.1975783,0.147536,0,1.7,3.042957
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.298591,4.284957,0,0,0,5.716744,95.27887,0.1975783,0,0,0,4.284957
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.298591,4.284957,0,0,0,5.716744,95.27887,0.1975783,0,0,0,4.284957
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5175601,0.5175601,0,0,0,0.5175601,0,0,1.110223E-16,0,0,0.5448001,0.5175601,0,0,0.298591,4.284957,0,0.5448001,-0.5448001,5.142474,85.70773,0.1975783,0.5693161,0,0,4.284957
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3594542,0.3594542,0,0,0,0.3594542,0,0,0,0,0,0.3783729,0.3594542,0,0,0.9039244,3.740157,0,0.3783729,-0.3783729,4.743634,79.06041,0.1975783,0.3953997,0,0,3.740157
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1320904,0.1320904,0,0,0,0.1320904,0,0,2.775558E-17,0,0,0.1390425,0.1320904,0,0,1.324339,3.361784,0,0.1390425,-0.1390425,4.59707,76.61768,0.1975783,0.1452994,0,0,3.361784
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47883,3.222742,0,0,0,4.59707,76.61768,0.1975783,0,0,0,3.222742
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4292992,0.4292992,0,0,0,0.4292992,0,0,5.551115E-17,0,0,0.4518939,0.4292992,0,0,1.47883,3.222742,0,0.4518939,-0.4518939,4.120732,68.67873,0.1975783,0.4722291,0,0,3.222742
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6032974,0.6032974,0,0,0,0.6032974,0,0,0,0,0,0.6350499,0.6032974,0,0,1.980935,2.770848,0,0.6350499,-0.6350499,3.451331,57.52207,0.1975783,0.6636271,0,0,2.770848
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.686546,2.135798,0.07534081,0,0.07534081,3.522805,58.71331,0.1972769,0,0.06027265,0,2.211138
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04503257,0.04503257,0,0,0,0.04503257,1248.481,0,0,0,0.5622233,0.04740271,0.04503257,0,0,2.611205,2.203604,0.5148206,0,0.5148206,4.011207,66.85332,0.1952414,0.04953583,0.4497786,0,2.765828
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.675115,1.675115,1.7,0,0.5202,1.675115,60.46973,0,0,0,1.012937,0,0,0.02488552,0.02364124,2.096384,2.666943,1.036579,0,1.036579,4.994592,83.24303,0.197147,1.842626,0.8103498,1.7,3.67988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.004732871,0,0,1.064539,0,0,0,0,1.059806,3.599864,1.059806,0,1.059806,6.000012,100,0.1931284,0,0.851631,0,4.664402
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.9984277,0.9984277,0,0,0,0.9984277,134.9188,0.2960904,0,0,1.347067,1.050977,0.9984277,0,0,0,4.553689,0,0,0,6.000012,100,0.1931284,1.09827,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3115681,0.3115681,0,0,0,0.3115681,443.6471,1.054296,0,0,1.382263,0.3279665,0.3115681,0,0,0,4.553689,0,0,0,6.000012,100,0.1931284,0.3427249,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.281239,1.281239,0.6424454,0,0.2314876,1.281239,52.48156,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1931284,1.409363,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.379112,1.379112,0.8041002,0,0.2756194,1.379112,43.88879,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.1931284,1.517023,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6995932,0.6995932,0,0,0,0.6995932,80.36134,0,0,0,0.5622025,0.7364139,0.6995932,0,0,0,4.553689,0,0.1742115,-0.1742115,5.816377,96.93942,0.1931284,0.7695525,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4203194,0.4203194,0,0,0,0.4203194,82.17379,0,0,0,0.3453924,0.4424415,0.4203194,0,0,0.1935683,4.379478,0,0.09704909,-0.09704909,5.714078,95.23444,0.1931284,0.4623514,0.2763139,0,4.72487
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.438552,1.438552,1.491793,0,0.4633594,1.438552,17.05585,0,0,0,0.2453572,0,0,0.05324125,0.05057919,0.3014006,4.282428,0.2959364,0,0.2959364,5.994828,99.9136,0.1936964,1.582407,0.1962858,1.7,4.527786
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.999743,1.999743,1.7,0,0.5202,1.999743,0,0,0,0,0,0.315519,0.2997431,0,0,0.005464234,4.548771,0,0.315519,-0.315519,5.662242,94.37051,0.1936964,2.199717,0,1.7,4.548771
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.656414,1.656414,1.7,0,0.5202,1.656414,0,0,0,0,0,0,0,0.04358575,0.04140647,0.3560409,4.233252,0.04140647,0,0.04140647,5.701524,95.0252,0.1937958,1.822056,0,1.7,4.233252
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.699433,1.699433,1.7,0,0.5202,1.699433,0,0,0,0,0,0,0,0.0005669474,0.0005386001,0.3146344,4.270518,0.0005386001,0,0.0005386001,5.702034,95.03372,0.1937971,1.869376,0,1.7,4.270518
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3140959,4.271003,0,0,0,5.702034,95.03372,0.1937971,0,0,0,4.271003
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.041448,0.041448,0,0,0,0.041448,0,0,0,0,0,0.04362947,0.041448,0,0,0.3140959,4.271003,0,0.04362947,-0.04362947,5.656045,94.26723,0.1937971,0.0455928,0,0,4.271003
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2658679,0.2658679,0,0,0,0.2658679,0,0,5.551115E-17,0,0,0.279861,0.2658679,0,0,0.3625731,4.227373,0,0.279861,-0.279861,5.361046,89.35058,0.1937971,0.2924547,0,0,4.227373
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.160975,0.160975,0,0,0,0.160975,0,0,0,0,0,0.1694474,0.160975,0,0,0.6735297,3.947512,0,0.1694474,-0.1694474,5.182433,86.3737,0.1937971,0.1770725,0,0,3.947512
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1574553,0.1574553,0,0,0,0.1574553,0,0,0,0,0,0.1657424,0.1574553,0,0,0.8618045,3.778065,0,0.1657424,-0.1657424,5.007725,83.46191,0.1937971,0.1732008,0,0,3.778065
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2084621,0.2084621,0,0,0,0.2084621,0,0,2.775558E-17,0,0,0.2194338,0.2084621,0,0,1.045963,3.612323,0,0.2194338,-0.2194338,4.776421,79.60686,0.1937971,0.2293083,0,0,3.612323
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1352789,0.1352789,0,0,0,0.1352789,0,0,2.775558E-17,0,0,0.1423989,0.1352789,0,0,1.289778,3.392889,0,0.1423989,-0.1423989,4.626319,77.10517,0.1937971,0.1488068,0,0,3.392889
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2990487,0.2990487,0,0,0,0.2990487,0,0,0,0,0,0.3147881,0.2990487,0,0,1.447999,3.25049,0,0.3147881,-0.3147881,4.294504,71.57492,0.1937971,0.3289536,0,0,3.25049
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.797764,2.935702,0,0,0,4.294504,71.57492,0.1937971,0,0,0,2.935702
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3844474,0.3844474,0,0,0,0.3844474,0,0,5.551115E-17,0,0,0.4046815,0.3844474,0,0,1.797764,2.935702,0,0.4046815,-0.4046815,3.867932,64.4654,0.1937971,0.4228922,0,0,2.935702
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3964992,0.3964992,0,0,0,0.3964992,47.54286,0,0,0,0.188507,0.4173675,0.3964992,0,0,2.24741,2.53102,0,0.2288605,-0.2288605,3.626692,60.44474,0.1937971,0.4361491,0.1508056,0,2.719527
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1633372,0.1633372,0,0,0,0.1633372,265.9055,0,0,0,0.4343225,0.1719339,0.1633372,0,0,2.501699,2.30216,0.2623886,0,0.2623886,3.875616,64.59346,0.1928302,0.1796709,0.347458,0,2.736482
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.549075,1.549075,1.7,0,0.5202,1.549075,70.13609,0,0,0,1.086461,0,0,0.1509249,0.1433786,2.239311,2.53831,1.229839,0,1.229839,5.042344,84.03889,0.1950916,1.703983,0.8691686,1.7,3.62477
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2246535,0,0,1.234125,0,0,0,0,1.009471,3.645165,1.009471,0,1.009471,6.000012,100,0.1914999,0,0.9872997,0,4.87929
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.253214,1.253214,0,0,0,1.253214,74.78294,0,0,0,0.9371903,1.319173,1.253214,0,0,0,4.553689,0,0.3819822,-0.3819822,5.597367,93.28927,0.1914999,1.378535,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.028297,2.028297,1.7,0,0.5202,2.028297,34.30135,0,0,0,0.6957335,0.3455763,0.3282975,0,0,0.4244247,4.171707,0.3501572,0,0.3501572,5.929555,98.82573,0.1921133,2.231127,0.5565868,1.7,4.86744
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.273989,3.08,1.7,0,0.5202,3.08,32.32356,0,0.1939893,0.5213883,0.9955657,1.452632,1.38,0,0,0.07426752,4.486848,0,0.4570659,-0.4570659,5.447766,90.79591,0.1921133,3.601388,0.7964526,1.7,5.482414
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9170557,0.9170557,0,0,0,0.9170557,52.07222,0,1.110223E-16,0,0.4775312,0.9653217,0.9170557,0,0,0.5821185,4.029782,0,0.4877906,-0.4877906,4.933589,82.22633,0.1921133,1.008761,0.3820249,0,4.507314
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.957871,1.957871,1.7,0,0.5202,1.957871,18.28555,0,0,0,0.3580076,0.2714432,0.257871,0,0,1.124108,3.541992,0.08656435,0,0.08656435,5.015712,83.59502,0.1922637,2.153658,0.286406,1.7,3.899999
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6541156,0.6541156,0,0,0,0.6541156,26.55427,0,0,0,0.1736956,0.6885427,0.6541156,0,0,1.037544,3.6199,0,0.5148471,-0.5148471,4.473015,74.5501,0.1922637,0.7195272,0.1389565,0,3.793595
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.609596,3.105052,0.1228598,0,0.1228598,4.58957,76.49268,0.1918373,0,0.09828781,0,3.227912
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9188142,0.9188142,0,0,0,0.9188142,0,0,0,0,0,0.9671728,0.9188142,0,0,1.486736,3.215626,0,0.9671728,-0.9671728,3.570081,59.50122,0.1918373,1.010696,0,0,3.215626
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.576029,2.576029,1.7,0,0.5202,2.576029,0,0,0,0,0,0.922136,0.8760293,0,0,2.561373,2.248454,0,0.922136,-0.922136,2.598064,43.30098,0.1918373,2.833632,0,1.7,2.248454
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.829029,1.829029,1.7,0,0.5202,1.829029,0,0,0,0,0,0.1358198,0.1290288,0,0,3.585968,1.326318,0,0.1358198,-0.1358198,2.454897,40.91487,0.1918373,2.011932,0,1.7,1.326318
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.429778,1.429778,1.7,0,0.5202,1.429778,0,0,0,0,0,0,0,0.2702215,0.2567104,3.736879,1.190498,0.2567104,0,0.2567104,2.698434,44.97381,0.1924253,1.572756,0,1.7,1.190498
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2931638,0.2931638,1.7,0,0.5202,0.2931638,0,0,0,0,0,0,0,1.406836,1.336494,3.480169,1.421537,1.336494,0,1.336494,3.966344,66.1056,0.1946991,0.3224801,0,1.7,1.421537
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0975963,0.0975963,1.550228,0,0.4793122,0.0975963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.143674,2.624382,1.38,0,1.38,5.275527,87.92527,0.1959436,0.1073559,0,1.7,2.624382
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7636744,3.866382,0,0,0,5.275527,87.92527,0.1959436,0,0,0,3.866382
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.0912642,0.0912642,0,0,0,0.0912642,0,0,0,0,0,0.09606759,0.0912642,0,0,0.7636744,3.866382,0,0.09606759,-0.09606759,5.174263,86.23754,0.1959436,0.1003906,0,0,3.866382
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4766017,0.4766017,0,0,0,0.4766017,0,0,0,0,0,0.501686,0.4766017,0,0,0.8704161,3.770314,0,0.501686,-0.501686,4.645439,77.42384,0.1959436,0.5242619,0,0,3.770314
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1866684,0.1866684,0,0,0,0.1866684,0,0,2.775558E-17,0,0,0.196493,0.1866684,0,0,1.427845,3.268628,0,0.196493,-0.196493,4.438317,73.97181,0.1959436,0.2053352,0,0,3.268628
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.07749818,0.07749818,0,0,0,0.07749818,0,0,0,0,0,0.08157703,0.07749818,0,0,1.646171,3.072135,0,0.08157703,-0.08157703,4.352328,72.53865,0.1959436,0.085248,0,0,3.072135
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736812,2.990558,0,0,0,4.352328,72.53865,0.1959436,0,0,0,2.990558
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5993776,0.5993776,0,0,0,0.5993776,0,0,1.110223E-16,0,0,0.6309238,0.5993776,0,0,1.736812,2.990558,0,0.6309238,-0.6309238,3.687276,61.45447,0.1959436,0.6593153,0,0,2.990558
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2030021,0.2030021,0,0,0,0.2030021,164.5299,0,0,0,0.3339991,0.2136864,0.2030021,0,0,2.437838,2.359634,0.1203127,0,0.1203127,3.801414,63.35678,0.1955405,0.2233023,0.2671993,0,2.693634
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.4553,1.4553,1.7,0,0.5202,1.4553,45.76777,0,0,0,0.6660582,0,0,0.2447001,0.2324651,2.317526,2.467916,0.8985234,0,0.8985234,4.653828,77.56365,0.1970639,1.60083,0.5328466,1.7,3.133974
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.4787361,0,0.186795,0,0,0,0,0,0.9642029,0,0,0.4787361,0.4547993,1.419002,3.276587,1.419002,0,1.419002,6.000012,100,0.1927329,0,0.7713623,1.7,4.24079
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.9301744,0.9301744,0,0,0,0.9301744,138.9651,0.3134867,0,0,1.292618,0.9791309,0.9301744,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,1.023192,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.110993,0.110993,0,0,0,0.110993,1618.338,1.679407,0,0,1.796242,0.1168347,0.110993,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0.1220923,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.772576,0.772576,0,0,0,0.772576,196.1779,0.7023851,0,0,1.515623,0.8132379,0.772576,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0.8498336,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927329,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.299957,2.299957,1.7,0,0.5202,2.299957,12.385,0,0,0,0.2848497,0.6315331,0.5999565,0,0,0,4.553689,0,0.3466835,-0.3466835,5.634575,93.9094,0.1927329,2.529952,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9366549,0.9366549,0,0,0,0.9366549,0,0,0,0,0,0.9859526,0.9366549,0,0,0.3852038,4.207006,0,0.9859526,-0.9859526,4.59529,76.58802,0.1927329,1.03032,0,0,4.207006
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.880767,1.880767,1.7,0,0.5202,1.880767,0,0,0,0,0,0.1902815,0.1807674,0,0,1.480707,3.221053,0,0.1902815,-0.1902815,4.394716,73.24512,0.1927329,2.068844,0,1.7,3.221053
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.167038,1.167038,1.7,0,0.5202,1.167038,0,1.110223E-16,0,0,0,0,0,0.532962,0.5063139,1.692131,3.030771,0.5063139,0,0.5063139,4.875048,81.25063,0.1937782,1.283742,0,1.7,3.030771
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.293606,1.293606,1.7,0,0.5202,1.293606,0,0,0,0,0,0,0,0.4063945,0.3860748,1.185817,3.486454,0.3860748,0,0.3860748,5.24131,87.355,0.1945636,1.422966,0,1.7,3.486454
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03838195,0.03838195,0,0,0,0.03838195,0,0,6.938894E-18,0,0,0.04040205,0.03838195,0,0,0.799742,3.833921,0,0.04040205,-0.04040205,5.198723,86.6452,0.1945636,0.04222014,0,0,3.833921
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3370832,0.3370832,0,0,0,0.3370832,0,0,0,0,0,0.3548244,0.3370832,0,0,0.8446332,3.793519,0,0.3548244,-0.3548244,4.824705,80.41158,0.1945636,0.3707915,0,0,3.793519
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5124486,0.5124486,0,0,0,0.5124486,0,0,1.110223E-16,0,0,0.5394196,0.5124486,0,0,1.238883,3.438695,0,0.5394196,-0.5394196,4.256107,70.93497,0.1945636,0.5636935,0,0,3.438695
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1912863,0.1912863,0,0,0,0.1912863,0,0,2.775558E-17,0,0,0.201354,0.1912863,0,0,1.838238,2.899275,0,0.201354,-0.201354,4.043861,67.39754,0.1945636,0.2104149,0,0,2.899275
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1709343,0.1709343,0,0,0,0.1709343,0,0,2.775558E-17,0,0,0.1799309,0.1709343,0,0,2.061964,2.697921,0,0.1799309,-0.1799309,3.854197,64.23649,0.1945636,0.1880277,0,0,2.697921
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08982842,0.08982842,0,0,0,0.08982842,0,0,1.387779E-17,0,0,0.09455623,0.08982842,0,0,2.261888,2.51799,0,0.09455623,-0.09455623,3.754526,62.57531,0.1945636,0.09881126,0,0,2.51799
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3308711,0.3308711,0,0,0,0.3308711,0,0,5.551115E-17,0,0,0.3482853,0.3308711,0,0,2.36695,2.423434,0,0.3482853,-0.3482853,3.387401,56.45657,0.1945636,0.3639582,0,0,2.423434
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.00826617,0.00826617,0,0,0,0.00826617,0,0,0,0,0,0.008701231,0.00826617,0,0,2.753934,2.075149,0,0.008701231,-0.008701231,3.378229,56.30371,0.1945636,0.009092786,0,0,2.075149
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4719654,0.4719654,0,0,0,0.4719654,0,0,0,0,0,0.4968056,0.4719654,0,0,2.763602,2.066447,0,0.4968056,-0.4968056,2.85455,47.57574,0.1945636,0.5191619,0,0,2.066447
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.703063,1.703063,1.7,0,0.5202,1.703063,10.33517,0,0,0,0.1760145,0.003224621,0.00306339,0,0,3.315608,1.569642,0.1727899,0,0.1727899,3.018473,50.30778,0.1948251,1.87337,0.1408116,1.7,1.745656
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.920638,1.920638,1.7,0,0.5202,1.920638,37.29188,0,0,0,0.7162422,0.2322509,0.2206384,0,0,3.142818,1.725153,0.4839913,0,0.4839913,3.477627,57.96034,0.1955496,2.112702,0.5729938,1.7,2.441395
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6648554,0.6648554,1.7,0,0.5202,0.6648554,144.3645,0,0,0,0.9598154,0,0,1.035145,0.9833874,2.658827,2.160745,1.943203,0,1.943203,5.321111,88.68501,0.1956547,0.7313409,0.7678523,1.7,3.12056
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1088931,0.1088931,0,0,0,0.1088931,725.5012,0,0,0,0.7900206,0.1146243,0.1088931,0,0,0.715624,3.909627,0.6753963,0,0.6753963,5.961849,99.36395,0.1936208,0.1197824,0.6320165,0,4.699648
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.7851144,0,0,0.8253421,0,0,0,0,0.04022774,4.517484,0.04022774,0,0.04022774,6.000012,100,0.193501,0,0.6602737,0,5.342826
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193501,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9329997,0.9329997,0,0,0,0.9329997,154.2279,0.4568409,0,0,1.438946,0.9821049,0.9329997,0,0,0,4.553689,0,0,0,6.000012,100,0.193501,1.0263,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8286827,0.8286827,0,0,0,0.8286827,146.8031,0.3442341,0,0,1.216532,0.8722975,0.8286827,0,0,0,4.553689,0,0,0,6.000012,100,0.193501,0.9115509,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8285375,0.8285375,0,0,0,0.8285375,90.92424,0,0,0,0.7533414,0.8721448,0.8285375,0,0,0,4.553689,0,0.1188033,-0.1188033,5.874782,97.91284,0.193501,0.9113913,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.4011854,0,0,0.5331891,0,0,0,0,0.1320037,4.434886,0.1320037,0,0.1320037,6.000012,100,0.1931089,0,0.4265513,0,4.968075
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.281609,1.281609,1.028451,0,0.336867,1.281609,20.79283,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1931089,1.40977,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.138907,1.138907,0,0,0,1.138907,0,0,0,0,0,1.198849,1.138907,0,0,0,4.553689,0,1.198849,-1.198849,4.736314,78.93841,0.1931089,1.252797,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332055,3.35484,0,0,0,4.736314,78.93841,0.1931089,0,0,0,3.35484
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.72961,2.72961,1.7,0,0.5202,2.72961,0,0,0,0,0,1.0838,1.02961,0,0,1.332055,3.35484,0,1.0838,-1.0838,3.593889,59.89803,0.1931089,3.002571,0,1.7,3.35484
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.058593,3.058593,1.7,0,0.5202,3.058593,0,0,0,0.2844518,0,1.430097,1.358593,0,0,2.536277,2.27104,0,1.430097,-1.430097,2.086434,34.77382,0.1931089,3.364452,0,1.7,2.27104
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4316241,0.4316241,1.7,0,0.5202,0.4316241,0,0,0,0,0,0,0,1.268376,1.204957,4.125274,0.8409425,1.204957,0,1.204957,3.229556,53.82583,0.1954006,0.4747865,0,1.7,0.8409425
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.920317,1.925404,1.38,0,1.38,4.538739,75.6455,0.1960217,0,0,1.7,1.925404
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.05862889,0.05862889,1.511261,0,0.4686741,0.05862889,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.540317,3.167404,1.38,0,1.38,5.847922,97.46518,0.1968753,0.06449178,0,1.7,3.167404
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4444607,0.4444607,0,0,0,0.4444607,0,0,5.551115E-17,0,0,0.4678534,0.4444607,0,0,0.1603167,4.409404,0,0.4678534,-0.4678534,5.354762,89.24584,0.1968753,0.4889068,0,0,4.409404
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1395183,0.1395183,0,0,0,0.1395183,0,0,2.775558E-17,0,0,0.1468614,0.1395183,0,0,0.6801538,3.94155,0,0.1468614,-0.1468614,5.199956,86.66576,0.1968753,0.1534702,0,0,3.94155
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3341377,0.3341377,0,0,0,0.3341377,0,0,0,0,0,0.3517239,0.3341377,0,0,0.8433331,3.794689,0,0.3517239,-0.3517239,4.829206,80.48661,0.1968753,0.3675514,0,0,3.794689
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4427807,0.4427807,0,0,0,0.4427807,0,0,5.551115E-17,0,0,0.4660849,0.4427807,0,0,1.234137,3.442965,0,0.4660849,-0.4660849,4.33791,72.29836,0.1968753,0.4870587,0,0,3.442965
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2326182,0.2326182,0,0,0,0.2326182,0,0,2.775558E-17,0,0,0.2448612,0.2326182,0,0,1.75201,2.97688,0,0.2448612,-0.2448612,4.079803,67.99659,0.1968753,0.25588,0,0,2.97688
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2908759,0.2908759,0,0,0,0.2908759,0,0,5.551115E-17,0,0,0.3061852,0.2908759,0,0,2.024078,2.732019,0,0.3061852,-0.3061852,3.757056,62.61747,0.1968753,0.3199635,0,0,2.732019
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.364283,2.425834,0.3761402,0,0.3761402,4.113894,68.56476,0.1958095,0,0.3009122,0,2.801974
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.85469,1.85469,1.7,0,0.5202,1.85469,49.28823,0,0,0,0.9141439,0.1628317,0.1546901,0,0,1.988143,2.76436,0.7513122,0,0.7513122,4.826651,80.44402,0.1967975,2.040159,0.7313151,1.7,3.678504
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2353247,0.2353247,0,0,0,0.2353247,542.0713,0,0,0,1.275628,0.2477102,0.2353247,0,0,1.236831,3.440541,1.027917,0,1.027917,5.801819,96.69679,0.1939588,0.2588572,1.020502,0,4.716169
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.789506,1.789506,0.5713562,0,0.2120803,1.789506,83.32894,0,0,0,1.491176,1.282263,1.21815,0,0,0.2089134,4.365667,0.2089134,0,0.2089134,6.000012,100,0.194013,1.968457,1.192941,1.7,5.856843
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1702135,0.1702135,0,0,0,0.1702135,1063.079,1.630333,0,0,1.809505,0.1791721,0.1702135,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,0.1872348,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.148066,1.148066,0,0,0,1.148066,143.0234,0.433512,0,0,1.642003,1.20849,1.148066,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,1.262873,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6935644,0.6935644,0,0,0,0.6935644,229.6769,0.8628896,0,0,1.592957,0.7300678,0.6935644,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,0.7629208,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.716913,1.716913,0.7358753,0,0.2569939,1.716913,60.14698,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,1.888605,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3273386,0.3273386,0,0,0,0.3273386,274.003,0.5523506,0,0,0.8969176,0.344567,0.3273386,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,0.3600725,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.025226,2.025226,1.596808,0,0.4920287,2.025226,22.26745,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,2.227749,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.272417,1.272417,1.272417,0,0.4034698,1.272417,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194013,1.399659,0,1.7,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.600111,2.600111,1.7,0,0.5202,2.600111,0,0,0,0,0,0.9474855,0.9001112,0,0,0,4.553689,0,0.9474855,-0.9474855,5.001275,83.35441,0.194013,2.860122,0,1.7,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.87412,1.87412,1.7,0,0.5202,1.87412,0,0,0,0,0,0.1832838,0.1741196,0,0,1.052762,3.606204,0,0.1832838,-0.1832838,4.808076,80.13445,0.194013,2.061532,0,1.7,3.606204
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7529184,0.7529184,0,0,0,0.7529184,0,0,0,0,0,0.7925456,0.7529184,0,0,1.25641,3.42292,0,0.7925456,-0.7925456,3.97266,66.21087,0.194013,0.8282102,0,0,3.42292
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1196756,0.1196756,0,0,0,0.1196756,0,0,0,0,0,0.1259744,0.1196756,0,0,2.137017,2.630374,0,0.1259744,-0.1259744,3.839871,63.99773,0.194013,0.1316432,0,0,2.630374
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2664464,0.2664464,0,0,0,0.2664464,0,0,5.551115E-17,0,0,0.2804698,0.2664464,0,0,2.276988,2.5044,0,0.2804698,-0.2804698,3.54423,59.07038,0.194013,0.293091,0,0,2.5044
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2120466,0.2120466,0,0,0,0.2120466,0,0,2.775558E-17,0,0,0.223207,0.2120466,0,0,2.588621,2.22393,0,0.223207,-0.223207,3.308949,55.14905,0.194013,0.2332513,0,0,2.22393
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2492331,0.2492331,0,0,0,0.2492331,0,0,0,0,0,0.2623506,0.2492331,0,0,2.836629,2.000723,0,0.2623506,-0.2623506,3.032408,50.54002,0.194013,0.2741564,0,0,2.000723
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.12813,1.738372,0,0,0,3.032408,50.54002,0.194013,0,0,0,1.738372
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.12813,1.738372,0,0,0,3.032408,50.54002,0.194013,0,0,0,1.738372
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4340785,0.4340785,0,0,0,0.4340785,0,0,5.551115E-17,0,0,0.4569247,0.4340785,0,0,3.12813,1.738372,0,0.4569247,-0.4569247,2.550767,42.51269,0.194013,0.4774863,0,0,1.738372
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1382574,0.1382574,0,0,0,0.1382574,0,0,2.775558E-17,0,0,0.1455341,0.1382574,0,0,3.635824,1.281448,0,0.1455341,-0.1455341,2.39736,39.95592,0.194013,0.1520831,0,0,1.281448
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797528,1.135913,0,0,0,2.39736,39.95592,0.194013,0,0,0,1.135913
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.9885061,0.9885061,0,0,0,0.9885061,25.66965,0,1.110223E-16,0,0.253746,1.040533,0.9885061,0,0,3.797528,1.135913,0,0.7867867,-0.7867867,1.568014,26.13352,0.194013,1.087357,0.2029968,0,1.389659
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,4.671736,0.3491267,0.6474817,0,0.6474817,2.182269,36.37108,0.1922712,0,0.5179854,0,0.9966084
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6526227,0.6526227,0,0,0,0.6526227,99.57736,0,0,0,0.6498645,0.6869712,0.6526227,0,0,4.024254,0.9318603,0,0.03710677,-0.03710677,2.143155,35.71918,0.1922712,0.717885,0.5198916,0,1.581725
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5501403,0.5501403,0,0,0,0.5501403,112.2056,0,0,0,0.6172885,0.5790951,0.5501403,0,0,4.065484,0.8947535,0.0381934,0,0.0381934,2.179389,36.32307,0.1921694,0.6051544,0.4938308,0,1.512042
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,4.02729,0.9291276,1.192371,0,1.192371,3.310571,55.17607,0.1890455,0,0.9538967,0,2.121498
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6550165,0.6550165,0,0,0,0.6550165,195.6561,0,0,0,1.28158,0.689491,0.6550165,0,0,2.834919,2.002261,0.5920889,0,0.5920889,3.872276,64.5378,0.1875317,0.7205181,1.025264,0,3.283841
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,2.242831,2.535141,0.3967286,0,0.3967286,4.248646,70.81062,0.1865309,0,0.3173828,0,2.93187
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3737687,0.3737687,0,0,0,0.3737687,63.47139,0,0,0,0.2372362,0.3934407,0.3737687,0,0,1.846102,2.892197,0,0.1562045,-0.1562045,4.083992,68.06639,0.1865309,0.4111456,0.189789,0,3.129433
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,2.019663,2.735992,0.3290067,0,0.3290067,4.396115,73.26843,0.185709,0,0.2632053,0,3.064999
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,1.690656,3.032099,0.3568687,0,0.3568687,4.73467,78.91101,0.1848256,0,0.285495,0,3.388967
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9586078,0.9586078,0,0,0,0.9586078,15.6553,0,0,0,0.1500729,1.009061,0.9586078,0,0,1.333787,3.35328,0,0.8589879,-0.8589879,3.829217,63.82016,0.1848256,1.054469,0.1200583,0,3.503353
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9375565,0.9375565,0,0,0,0.9375565,0,0,0,0,0,0.9869016,0.9375565,0,0,2.288218,2.494292,0,0.9869016,-0.9869016,2.788932,46.48211,0.1848256,1.031312,0,0,2.494292
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.475432,1.475432,1.7,0,0.5202,1.475432,0,0,0,0,0,0,0,0.2245679,0.2133395,3.384776,1.507391,0.2133395,0,0.2133395,2.991323,49.85529,0.1852069,1.622975,0,1.7,1.507391
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.8862003,0.8862003,1.7,0,0.5202,0.8862003,0,0,0,0,0,0,0,0.8137997,0.7731097,3.171436,1.699396,0.7731097,0,0.7731097,3.72476,62.0792,0.1865708,0.9748204,0,1.7,1.699396
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.398326,2.395195,1.38,0,1.38,5.033943,83.89888,0.1872717,0,0,1.7,2.395195
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07603567,0.07603567,0,0,0,0.07603567,0,0,1.387779E-17,0,0,0.08003755,0.07603567,0,0,1.018326,3.637195,0,0.08003755,-0.08003755,4.949576,82.49277,0.1872717,0.08363924,0,0,3.637195
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107257,3.557158,0,0,0,4.949576,82.49277,0.1872717,0,0,0,3.557158
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1502239,0.1502239,0,0,0,0.1502239,0,0,2.775558E-17,0,0,0.1581305,0.1502239,0,0,1.107257,3.557158,0,0.1581305,-0.1581305,4.782892,79.7147,0.1872717,0.1652463,0,0,3.557158
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2092394,0.2092394,0,0,0,0.2092394,0,0,2.775558E-17,0,0,0.220252,0.2092394,0,0,1.282958,3.399027,0,0.220252,-0.220252,4.550725,75.84528,0.1872717,0.2301634,0,0,3.399027
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.527682,3.178775,0,0,0,4.550725,75.84528,0.1872717,0,0,0,3.178775
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08973929,0.08973929,0,0,0,0.08973929,0,0,1.387779E-17,0,0,0.0944624,0.08973929,0,0,1.527682,3.178775,0,0.0944624,-0.0944624,4.451153,74.18575,0.1872717,0.09871321,0,0,3.178775
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1654909,0.1654909,0,0,0,0.1654909,0,0,2.775558E-17,0,0,0.1742009,0.1654909,0,0,1.63264,3.084313,0,0.1742009,-0.1742009,4.267529,71.12535,0.1872717,0.18204,0,0,3.084313
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826197,2.910112,0,0,0,4.267529,71.12535,0.1872717,0,0,0,2.910112
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1371319,0.1371319,0,0,0,0.1371319,0,0,0,0,0,0.1443494,0.1371319,0,0,1.826197,2.910112,0,0.1443494,-0.1443494,4.115372,68.58939,0.1872717,0.1508451,0,0,2.910112
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1081186,0.1081186,0,0,0,0.1081186,310.3472,0,0,0,0.335543,0.113809,0.1081186,0,0,1.986585,2.765762,0.221734,0,0.221734,4.325727,72.09531,0.1867367,0.1189304,0.2684344,0,3.101305
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.893144,1.893144,1.7,0,0.5202,1.893144,43.52338,0,0,0,0.8239602,0.2033092,0.1931438,0,0,1.764851,2.965323,0.620651,0,0.620651,4.914528,81.90865,0.1875414,2.082458,0.6591682,1.7,3.789283
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.791781,1.791781,1.629449,0,0.5009395,1.791781,73.39491,0,0,0,1.315076,0.1708763,0.1623325,0,0,1.1442,3.523909,1.1442,0,1.1442,6.000012,100,0.1889919,1.97096,1.052061,1.7,4.838985
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.452964,1.452964,0.425,0,0.172125,1.452964,130.9874,0.8211319,0,0,1.903199,1.082067,1.027964,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,1.598261,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7134907,0.7134907,0,0,0,0.7134907,235.7793,0.9312207,0,0,1.682263,0.7510428,0.7134907,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,0.7848397,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1392342,0.1392342,0,0,0,0.1392342,1336.135,1.713795,0,0,1.860357,0.1465623,0.1392342,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,0.1531576,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.51974,1.51974,0.425,0,0.172125,1.51974,95.31555,0.2961907,0,0,1.448548,1.152358,1.09474,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,1.671714,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3848526,0.3848526,0,0,0,0.3848526,282.3218,0.681415,0,0,1.086523,0.4051081,0.3848526,0,0,0,4.553689,0,0,0,6.000012,100,0.1889919,0.4233379,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.206316,2.206316,1.7,0,0.5202,2.206316,23.68547,1.110223E-16,0,0,0.5225763,0.532964,0.5063158,0,0,0,4.553689,0,0.01038764,-0.01038764,5.989062,99.8175,0.1889919,2.426947,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.155135,1.155135,0,0,0,1.155135,0,0,0,0,0,1.215932,1.155135,0,0,0.01154182,4.543301,0,1.215932,-1.215932,4.707358,78.45581,0.1889919,1.270649,0,0,4.543301
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.349778,1.349778,1.7,0,0.5202,1.349778,0,0,0,0,0,0,0,0.3502216,0.3327106,1.362577,3.327369,0.3327106,0,0.3327106,5.022995,83.71642,0.1895358,1.484756,0,1.7,3.327369
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.2402,1.2402,0,0,0,1.2402,0,0,0,0,0,1.305473,1.2402,0,0,1.029867,3.626809,0,1.305473,-1.305473,3.646905,60.78163,0.1895358,1.36422,0,0,3.626809
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.05692703,0.05692703,0,0,0,0.05692703,0,0,6.938894E-18,0,0,0.05992319,0.05692703,0,0,2.480392,2.321336,0,0.05992319,-0.05992319,3.58374,59.72889,0.1895358,0.06261974,0,0,2.321336
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1599161,0.1599161,0,0,0,0.1599161,0,0,2.775558E-17,0,0,0.1683328,0.1599161,0,0,2.546974,2.261413,0,0.1683328,-0.1683328,3.406302,56.77159,0.1895358,0.1759078,0,0,2.261413
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73401,2.09308,0,0,0,3.406302,56.77159,0.1895358,0,0,0,2.09308
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3469365,0.3469365,0,0,0,0.3469365,0,0,0,0,0,0.3651963,0.3469365,0,0,2.73401,2.09308,0,0.3651963,-0.3651963,3.021352,50.35576,0.1895358,0.3816301,0,0,2.09308
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.331186,0.331186,0,0,0,0.331186,0,0,5.551115E-17,0,0,0.3486168,0.331186,0,0,3.139784,1.727883,0,0.3486168,-0.3486168,2.653877,44.2312,0.1895358,0.3643046,0,0,1.727883
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3991491,0.3991491,0,0,0,0.3991491,0,0,0,0,0,0.420157,0.3991491,0,0,3.527136,1.379267,0,0.420157,-0.420157,2.210993,36.8498,0.1895358,0.4390641,0,0,1.379267
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08498453,0.08498453,0,0,0,0.08498453,0,0,0,0,0,0.0894574,0.08498453,0,0,3.993977,0.9591096,0,0.0894574,-0.0894574,2.116696,35.2782,0.1895358,0.09348299,0,0,0.9591096
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3694755,0.3694755,0,0,0,0.3694755,0,0,5.551115E-17,0,0,0.3889216,0.3694755,0,0,4.093374,0.8696522,0,0.3889216,-0.3889216,1.706737,28.44556,0.1895358,0.406423,0,0,0.8696522
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04591146,0.04591146,0,0,0,0.04591146,0,0,6.938894E-18,0,0,0.04832785,0.04591146,0,0,4.525509,0.4807307,0,0.04832785,-0.04832785,1.655795,27.59653,0.1895358,0.05050261,0,0,0.4807307
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4322324,0.4322324,1.7,0,0.5202,0.4322324,0,0,0,0,0,0,0,1.267768,1.204379,4.579207,0.4324028,1.204379,0,1.204379,2.798369,46.6394,0.1914672,0.4754556,0,1.7,0.4324028
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.620603,1.620603,1.7,0,0.5202,1.620603,17.82465,0,0,0,0.2888668,0,0,0.07939673,0.0754269,3.374828,1.516344,0.3642937,0,0.3642937,3.143969,52.39938,0.1919295,1.782664,0.2310934,1.7,1.805211
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.060799,1.060799,1.7,0,0.5202,1.060799,82.20311,0,0,0,0.8720099,0,0,0.6392008,0.6072407,3.010534,1.844208,1.479251,0,1.479251,4.547309,75.78834,0.1931722,1.166879,0.6976079,1.7,2.716218
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4951023,0.4951023,0.6371872,0,0.2300521,0.4951023,279.0777,0,0,0,1.38172,0,0,0.1420849,0.1349806,1.531283,3.175534,1.516701,0,1.516701,5.986178,99.76943,0.1904594,0.5446126,1.105376,1.7,4.557254
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.504307,1.504307,0.425,0,0.172125,1.504307,115.949,0.5935333,0,0,1.744229,1.136113,1.079307,0,0,0.0145824,4.540565,0.0145824,0,0.0145824,6.000012,100,0.1904264,1.654738,1.395383,1.7,6.284793
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.659613,1.659613,0.425,0,0.172125,1.659613,118.0677,0.6598749,0,0,1.959468,1.299593,1.234613,0,0,0,4.553689,0,0,0,6.000012,100,0.1904264,1.825575,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.330024,2.330024,0.9500246,0,0.3154567,2.330024,89.95822,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904264,2.563027,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.507104,0.507104,0,0,0,0.507104,389.0156,1.43892,0,0,1.972714,0.5337937,0.507104,0,0,0,4.553689,0,0,0,6.000012,100,0.1904264,0.5578145,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.009291,2.009291,0.6292914,0,0.2278965,2.009291,81.46756,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904264,2.210221,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.229913,1.229913,0,0,0,1.229913,98.5292,0,0,0,1.211824,1.294645,1.229913,0,0,0,4.553689,0,0.08282182,-0.08282182,5.91271,98.54498,0.1904264,1.352905,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2845155,0.2845155,0,0,0,0.2845155,353.4197,0.6140196,0,0,1.005534,0.29949,0.2845155,0,0,0.09202424,4.470867,0.09202424,0,0.09202424,6.000012,100,0.1902187,0.3129671,0.8044271,0,5.476401
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.078635,3.078635,1.7,0,0.5202,3.078635,18.81978,0,4.440892E-16,0.3064989,0.5793924,1.451195,1.378635,0,0,0,4.553689,0,0.8718027,-0.8718027,5.081051,84.68402,0.1902187,3.386499,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9686697,3.681886,0,0,0,5.081051,84.68402,0.1902187,0,0,0,3.681886
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.575533,0.575533,0,0,0,0.575533,0,0,0,0,0,0.6058242,0.575533,0,0,0.9686697,3.681886,0,0.6058242,-0.6058242,4.442457,74.04079,0.1902187,0.6330863,0,0,3.681886
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.233676,1.233676,0,0,0,1.233676,0,0,2.220446E-16,0,0,1.298607,1.233676,0,0,1.641808,3.076062,0,1.298607,-1.298607,3.073605,51.22664,0.1902187,1.357044,0,0,3.076062
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.384373,2.384373,1.7,0,0.5202,2.384373,0,0,0,0,0,0.7203922,0.6843726,0,0,3.084704,1.777455,0,0.7203922,-0.7203922,2.314245,38.57067,0.1902187,2.62281,0,1.7,1.777455
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04344584,0.04344584,1.496077,0,0.4645291,0.04344584,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.88514,1.057063,1.38,0,1.38,3.623428,60.39034,0.1909462,0.04779042,0,1.7,1.057063
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1201255,0.1201255,1.572757,0,0.4854627,0.1201255,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.50514,2.299063,1.38,0,1.38,4.932611,82.21001,0.1919176,0.132138,0,1.7,2.299063
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1731429,0.1731429,0,0,0,0.1731429,0,0,2.775558E-17,0,0,0.1822556,0.1731429,0,0,1.12514,3.541063,0,0.1822556,-0.1822556,4.740496,79.00811,0.1919176,0.1904571,0,0,3.541063
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.5905489,0.5905489,0,0,0,0.5905489,0,0,0,0,0,0.6216304,0.5905489,0,0,1.327646,3.358807,0,0.6216304,-0.6216304,4.08524,68.0872,0.1919176,0.6496037,0,0,3.358807
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.018347,2.737177,0,0,0,4.08524,68.0872,0.1919176,0,0,0,2.737177
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3825852,0.3825852,0,0,0,0.3825852,0,0,5.551115E-17,0,0,0.4027213,0.3825852,0,0,2.018347,2.737177,0,0.4027213,-0.4027213,3.660735,61.01213,0.1919176,0.4208437,0,0,2.737177
