Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4746681,0.4746681,0,0,0,0.4746681,0,0,5.551115E-17,0,0,0.4996506,0.4746681,0,0,2.465815,2.334456,0,0.4996506,-0.4996506,3.134057,52.23418,0.1919176,0.5221349,0,0,2.334456
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1104083,0.1104083,0,0,0,0.1104083,0,0,1.387779E-17,0,0,0.1162193,0.1104083,0,0,3.020982,1.834805,0,0.1162193,-0.1162193,3.011551,50.19242,0.1919176,0.1214492,0,0,1.834805
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2663803,0.2663803,0,0,0,0.2663803,0,0,5.551115E-17,0,0,0.2804002,0.2663803,0,0,3.150115,1.718586,0,0.2804002,-0.2804002,2.715983,45.2663,0.1919176,0.2930183,0,0,1.718586
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.52041,1.52041,1.7,0,0.5202,1.52041,21.85226,-2.775558E-17,0,0,0.3322439,0,0,0.1795902,0.1706107,3.46167,1.438186,0.5028545,0,0.5028545,3.193033,53.21711,0.1925304,1.672451,0.2657951,1.7,1.770429
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.958816,1.890755,2.254627,0,2.254627,5.33196,88.86581,0.1911692,0,0.6997014,1.7,2.765382
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.278091,1.278091,0.7184516,0,0.2522373,1.278091,101.1887,0,0,0,1.293283,0.5890944,0.5596397,0,0,0.7041891,3.919919,0.7041891,0,0.7041891,6.000012,100,0.1906659,1.4059,1.034627,1.7,5.213202
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.679241,2.679241,1.299241,0,0.4107929,2.679241,68.71539,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,2.947165,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9117129,0.9117129,0,0,0,0.9117129,226.6381,1.106591,0,0,2.066288,0.9596978,0.9117129,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,1.002884,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.336273,0.336273,0,0,0,0.336273,539.0773,1.4588,0,0,1.812771,0.3539716,0.336273,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,0.3699003,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.074574,2.074574,0.7219679,0,0.2531973,2.074574,68.63076,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,2.282031,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5708215,0.5708215,0,0,0,0.5708215,150.6936,0.2593271,0,0,0.8601918,0.6008648,0.5708215,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,0.6279036,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.347536,1.347536,0.9382689,0,0.3122474,1.347536,31.96999,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,1.482289,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.34118,1.34118,1.275089,0,0.4041994,1.34118,5.187181,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1906659,1.475298,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.771672,1.771672,1.7,0,0.5202,1.771672,0,0,0,0,0,0.07544425,0.07167204,0,0,0,4.553689,0,0.07544425,-0.07544425,5.920487,98.67458,0.1906659,1.948839,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08382694,4.478245,0,0,0,5.920487,98.67458,0.1906659,0,0,0,4.478245
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.7835904,0.7835904,0,0,0,0.7835904,0,0,1.110223E-16,0,0,0.824832,0.7835904,0,0,0.08382694,4.478245,0,0.824832,-0.824832,5.051037,84.18379,0.1906659,0.8619494,0,0,4.478245
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1094128,0.1094128,0,0,0,0.1094128,0,0,1.387779E-17,0,0,0.1151713,0.1094128,0,0,1.000307,3.653413,0,0.1151713,-0.1151713,4.929636,82.16044,0.1906659,0.1203541,0,0,3.653413
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5808996,0.5808996,0,0,0,0.5808996,0,0,0,0,0,0.6114733,0.5808996,0,0,1.128275,3.538241,0,0.6114733,-0.6114733,4.285087,71.41797,0.1906659,0.6389895,0,0,3.538241
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.0598269,0.0598269,0,0,0,0.0598269,0,0,1.387779E-17,0,0,0.06297569,0.0598269,0,0,1.80769,2.926768,0,0.06297569,-0.06297569,4.218705,70.31161,0.1906659,0.06580959,0,0,2.926768
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.08769993,0.08769993,0,0,0,0.08769993,0,0,1.387779E-17,0,0,0.09231572,0.08769993,0,0,1.877663,2.863792,0,0.09231572,-0.09231572,4.121395,68.68979,0.1906659,0.09646992,0,0,2.863792
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3945896,0.3945896,0,0,0,0.3945896,0,0,5.551115E-17,0,0,0.4153575,0.3945896,0,0,1.980236,2.771477,0,0.4153575,-0.4153575,3.68357,61.39271,0.1906659,0.4340485,0,0,2.771477
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4818301,0.4818301,0,0,0,0.4818301,0,0,5.551115E-17,0,0,0.5071896,0.4818301,0,0,2.441744,2.356119,0,0.5071896,-0.5071896,3.148945,52.48232,0.1906659,0.5300131,0,0,2.356119
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2006949,0.2006949,0,0,0,0.2006949,0,0,0,0,0,0.2112578,0.2006949,0,0,3.005288,1.84893,0,0.2112578,-0.2112578,2.92626,48.7709,0.1906659,0.2207644,0,0,1.84893
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.268314,0.268314,0,0,0,0.268314,0,0,5.551115E-17,0,0,0.2824358,0.268314,0,0,3.240019,1.637672,0,0.2824358,-0.2824358,2.628547,43.80902,0.1906659,0.2951454,0,0,1.637672
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4896486,0.4896486,0,0,0,0.4896486,0,0,0,0,0,0.5154195,0.4896486,0,0,3.553837,1.355236,0,0.5154195,-0.5154195,2.085247,34.75404,0.1906659,0.5386134,0,0,1.355236
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1892592,0.1892592,0,0,0,0.1892592,211.8942,0,0,0,0.4010293,0.1992202,0.1892592,0,0,4.126525,0.8398165,0.2018091,0,0.2018091,2.2767,37.94492,0.1902421,0.2081851,0.3208235,0,1.240846
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09063916,0.09063916,0,0,0,0.09063916,933.6536,0,0,0,0.8462558,0.09540965,0.09063916,0,0,3.924716,1.021445,0.7508462,0,0.7508462,2.989015,49.81681,0.188682,0.09970308,0.6770047,0,1.867701
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4512503,0.4512503,0,0,0,0.4512503,291.0432,0,0,0,1.313333,0.4750003,0.4512503,0,0,3.17387,1.697206,0.8383329,0,0.8383329,3.784327,63.07199,0.18697,0.4963753,1.050666,0,3.01054
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.422325,2.422325,1.7,0,0.5202,2.422325,71.11327,0,0,0,1.722594,0.760342,0.7223249,0,0,2.335537,2.451706,0.9622523,0,0.9622523,4.6972,78.28651,0.1871797,2.664557,1.378075,1.7,4.1743
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.494705,1.494705,1.04464,0,0.3412867,1.494705,123.572,0,0,0,1.847037,0.4737529,0.4500653,0,0,1.373284,3.317733,1.373284,0,1.373284,6.000012,100,0.1864503,1.644176,1.47763,1.7,5.16477
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864503,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6094004,0.6094004,0,0,0,0.6094004,334.547,1.397256,0,0,2.038731,0.6414741,0.6094004,0,0,0,4.553689,0,0,0,6.000012,100,0.1864503,0.6703404,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.429084,0.429084,0,0,0,0.429084,368.6861,1.130306,0,0,1.581973,0.4516674,0.429084,0,0,0,4.553689,0,0,0,6.000012,100,0.1864503,0.4719924,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.617498,0.617498,0,0,0,0.617498,231.2848,0.7781811,0,0,1.428179,0.6499979,0.617498,0,0,0,4.553689,0,0,0,6.000012,100,0.1864503,0.6792478,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05578218,0.05578218,0,0,0,0.05578218,1873.453,0.986335,0,0,1.045053,0.05871808,0.05578218,0,0,0,4.553689,0,0,0,6.000012,100,0.1864503,0.06136039,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.069448,1.069448,0,0,0,1.069448,35.67707,0,0,0,0.3815479,1.125735,1.069448,0,0,0,4.553689,0,0.7441872,-0.7441872,5.21557,86.92599,0.1864503,1.176393,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.025891,1.025891,0,0,0,1.025891,11.72487,0,0,0,0.1202844,1.079885,1.025891,0,0,0.8268747,3.809502,0,0.959601,-0.959601,4.204062,70.06755,0.1864503,1.12848,0.09622749,0,3.929786
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.763809,1.763809,1.7,0,0.5202,1.763809,0,0,0,0,0,0.06716726,0.0638089,0,0,1.893098,2.849901,0,0.06716726,-0.06716726,4.133261,68.88754,0.1864503,1.94019,0,1.7,2.849901
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.812136,1.812136,1.7,0,0.5202,1.812136,0,0,0,0,0,0.1180375,0.1121356,0,0,1.967728,2.782733,0,0.1180375,-0.1180375,4.008839,66.81384,0.1864503,1.993349,0,1.7,2.782733
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6667823,0.6667823,1.7,0,0.5202,0.6667823,0,0,0,0,0,0,0,1.033218,0.9815568,2.098881,2.664696,0.9815568,0,0.9815568,4.940025,82.33359,0.1878128,0.7334605,0,1.7,2.664696
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2723339,0.2723339,0,0,0,0.2723339,0,0,0,0,0,0.2866673,0.2723339,0,0,1.117324,3.548097,0,0.2866673,-0.2866673,4.637851,77.29737,0.1878128,0.2995673,0,0,3.548097
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06168507,0.06168507,0,0,0,0.06168507,0,0,6.938894E-18,0,0,0.06493165,0.06168507,0,0,1.435843,3.26143,0,0.06493165,-0.06493165,4.569407,76.15664,0.1878128,0.06785358,0,0,3.26143
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2000114,0.2000114,0,0,0,0.2000114,0,0,2.775558E-17,0,0,0.2105383,0.2000114,0,0,1.50799,3.196498,0,0.2105383,-0.2105383,4.34748,72.45786,0.1878128,0.2200125,0,0,3.196498
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2614932,0.2614932,0,0,0,0.2614932,0,0,5.551115E-17,0,0,0.275256,0.2614932,0,0,1.741921,2.98596,0,0.275256,-0.275256,4.057335,67.62212,0.1878128,0.2876425,0,0,2.98596
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07724793,0.07724793,0,0,0,0.07724793,0,0,0,0,0,0.08131361,0.07724793,0,0,2.047761,2.710704,0,0.08131361,-0.08131361,3.971623,66.19359,0.1878128,0.08497272,0,0,2.710704
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1485381,0.1485381,0,0,0,0.1485381,0,0,2.775558E-17,0,0,0.1563559,0.1485381,0,0,2.13811,2.62939,0,0.1563559,-0.1563559,3.806809,63.4467,0.1878128,0.1633919,0,0,2.62939
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4950013,0.4950013,0,0,0,0.4950013,0,0,5.551115E-17,0,0,0.521054,0.4950013,0,0,2.311838,2.473034,0,0.521054,-0.521054,3.257571,54.29273,0.1878128,0.5445014,0,0,2.473034
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.08863668,0.08863668,0,0,0,0.08863668,0,0,1.387779E-17,0,0,0.09330177,0.08863668,0,0,2.890787,1.95198,0,0.09330177,-0.09330177,3.159222,52.65359,0.1878128,0.09750035,0,0,1.95198
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2034683,0.2034683,0,0,0,0.2034683,0,0,2.775558E-17,0,0,0.2141771,0.2034683,0,0,2.994456,1.858679,0,0.2141771,-0.2141771,2.933459,48.89089,0.1878128,0.2238151,0,0,1.858679
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.645083,1.645083,1.7,0,0.5202,1.645083,16.04422,0,0,0,0.2639406,0,0,0.05491723,0.05217137,3.23243,1.644502,0.316112,0,0.316112,3.233349,53.88905,0.18816,1.809591,0.2111525,1.7,1.908442
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.916318,1.929002,2.23797,0,2.23797,5.356474,89.27438,0.1870469,0,0.6863756,1.7,2.786972
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3349018,0.3349018,0,0,0,0.3349018,303.7154,0,0,0,1.017148,0.3525282,0.3349018,0,0,0.6783489,3.943175,0.6646202,0,0.6646202,5.986988,99.78293,0.1857903,0.368392,0.8137188,0,4.960323
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.132563,1.132563,0,0,0,1.132563,101.7736,0,0,0,1.15265,1.192172,1.132563,0,0,0.01372865,4.541333,0,0.03952178,-0.03952178,5.945328,99.08861,0.1857903,1.24582,0.9221202,0,5.693984
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3266944,0.3266944,0,0,0,0.3266944,457.6054,1.093441,0,0,1.494971,0.3438888,0.3266944,0,0,0.05764173,4.501812,0.05764173,0,0.05764173,6.000012,100,0.1856821,0.3593638,1.195977,0,5.996782
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.102474,1.102474,0,0,0,1.102474,163.3225,0.6400898,0,0,1.800589,1.160499,1.102474,0,0,0,4.553689,0,0,0,6.000012,100,0.1856821,1.212722,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1766612,0.1766612,0,0,0,0.1766612,1003.121,1.586166,0,0,1.772125,0.1859591,0.1766612,0,0,0,4.553689,0,0,0,6.000012,100,0.1856821,0.1943273,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.85889,1.85889,0.4788896,0,0.1868369,1.85889,88.40556,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1856821,2.044779,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.633627,2.633627,1.7,0,0.5202,2.633627,36.1983,1.110223E-16,0,0,0.9533284,0.9827654,0.9336272,0,0,0,4.553689,0,0.02943708,-0.02943708,5.968983,99.48284,0.1856821,2.89699,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.617881,1.617881,1.09006,0,0.3536863,1.617881,36.36297,3.469447E-17,0,0,0.5883097,0.5556018,0.5278217,0,0,0.03270787,4.524252,0.03270787,0,0.03270787,6.000012,100,0.185716,1.77967,0.4706478,1.7,5.112562
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4709068,0.4709068,0,0,0,0.4709068,79.58012,0,0,0,0.3747482,0.4956914,0.4709068,0,0,0,4.553689,0,0.1209432,-0.1209432,5.872527,97.87525,0.185716,0.5179975,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.283655,1.283655,1.299471,0,0.4108555,1.283655,9.1717,0,0,0,0.117733,0,0,0.01581589,0.01502509,0.1343813,4.432746,0.1327581,0,0.1327581,5.998472,99.97433,0.1858579,1.41202,0.09418639,1.7,4.550479
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.863946,1.863946,1.7,0,0.5202,1.863946,0,0,0,0,0,0.1725747,0.163946,0,0,0.001623209,4.552228,0,0.1725747,-0.1725747,5.816562,96.94251,0.1858579,2.050341,0,1.7,4.552228
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.263086,1.263086,1.466637,0,0.4564918,1.263086,0,8.326673E-17,0,0,0,0,0,0.2035504,0.1933729,0.1933729,4.379653,0.1933729,0,0.1933729,6.000012,100,0.1861176,1.389395,0,1.7,4.379653
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.7889851,0.7889851,0,0,0,0.7889851,0,0,1.110223E-16,0,0,0.8305106,0.7889851,0,0,0,4.553689,0,0.8305106,-0.8305106,5.124577,85.40945,0.1861176,0.8678836,0,0,4.553689
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1455762,0.1455762,0,0,0,0.1455762,0,0,2.775558E-17,0,0,0.1532381,0.1455762,0,0,0.9227896,3.723178,0,0.1532381,-0.1532381,4.96305,82.71733,0.1861176,0.1601339,0,0,3.723178
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3010964,0.3010964,0,0,0,0.3010964,0,0,0,0,0,0.3169436,0.3010964,0,0,1.093054,3.56994,0,0.3169436,-0.3169436,4.628962,77.14921,0.1861176,0.331206,0,0,3.56994
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4196235,0.4196235,0,0,0,0.4196235,0,0,5.551115E-17,0,0,0.4417089,0.4196235,0,0,1.445214,3.252997,0,0.4417089,-0.4417089,4.16336,69.38919,0.1861176,0.4615858,0,0,3.252997
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3231842,0.3231842,0,0,0,0.3231842,0,0,0,0,0,0.3401939,0.3231842,0,0,1.936001,2.811288,0,0.3401939,-0.3401939,3.804764,63.41261,0.1861176,0.3555026,0,0,2.811288
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.8812118,0.8812118,0,0,0,0.8812118,0,0,1.110223E-16,0,0,0.9275913,0.8812118,0,0,2.313995,2.471094,0,0.9275913,-0.9275913,2.826997,47.11652,0.1861176,0.9693329,0,0,2.471094
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.344652,1.543502,0,0,0,2.826997,47.11652,0.1861176,0,0,0,1.543502
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.344652,1.543502,0,0,0,2.826997,47.11652,0.1861176,0,0,0,1.543502
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4298688,0.4298688,0,0,0,0.4298688,0,0,5.551115E-17,0,0,0.4524934,0.4298688,0,0,3.344652,1.543502,0,0.4524934,-0.4524934,2.350027,39.16704,0.1861176,0.4728556,0,0,1.543502
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1748994,0.1748994,0,0,0,0.1748994,0,0,2.775558E-17,0,0,0.1841046,0.1748994,0,0,3.847422,1.091009,0,0.1841046,-0.1841046,2.155964,35.93266,0.1861176,0.1923893,0,0,1.091009
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.181303,2.181303,1.7,0,0.5202,2.181303,14.64513,1.110223E-16,0,0,0.3194547,0.5066347,0.481303,0,0,4.051983,0.9069045,0,0.18718,-0.18718,1.958659,32.64425,0.1861176,2.399433,0.2555638,1.7,1.226359
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.585246,1.585246,1.7,0,0.5202,1.585246,47.08142,0,0,0,0.7463565,0,0,0.1147536,0.1090159,4.259961,0.7197244,0.8553724,0,0.8553724,2.770136,46.16884,0.1870226,1.743771,0.5970852,1.7,1.466081
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.002751,1.002751,1.7,0,0.5202,1.002751,99.3316,0,0,0,0.9960482,0,0,0.6972494,0.662387,3.404588,1.48956,1.658435,0,1.658435,4.343466,72.39095,0.1877745,1.103026,0.7968386,1.7,2.485608
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.425,0,0.172125,0,0,0.1549594,0,0,1.489614,0,0,0.2700406,0.2565385,1.746153,2.982151,1.746153,0,1.746153,6.000012,100,0.1846098,0,1.191692,1.7,4.471766
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.053537,2.053537,0.6735371,0,0.2399756,2.053537,88.95327,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,2.258891,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.460516,1.460516,0.425,0,0.172125,1.460516,109.5786,0.5103966,0,0,1.600414,1.090017,1.035516,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,1.606568,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4882472,0.4882472,0,0,0,0.4882472,377.654,1.329941,0,0,1.843885,0.5139444,0.4882472,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,0.5370719,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.39073,2.39073,1.01073,0,0.3320292,2.39073,70.81379,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,2.629803,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.379879,1.379879,0.425,0,0.172125,1.379879,96.28616,0.3234968,0,0,1.328633,1.005136,0.9548791,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,1.517867,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.862708,1.862708,1.413847,0,0.4420803,1.862708,25.36546,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1846098,2.048978,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.771243,3.08,1.7,0,0.5202,3.08,2.737207,0,0.6912434,1.068368,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1846098,4.148368,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1851522,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.173008,2.173008,1.7,0,0.5202,2.173008,0,0,0,0,0,0.4979037,0.4730085,0,0,0.1403618,4.427363,0,0.4979037,-0.4979037,5.342017,89.03343,0.1851522,2.390309,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.025208,2.025208,1.7,0,0.5202,2.025208,0,0,0,0,0,0.3423247,0.3252085,0,0,0.6935881,3.92946,0,0.3423247,-0.3423247,4.981174,83.01941,0.1851522,2.227729,0,1.7,3.92946
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2834733,0.2834733,0,0,0,0.2834733,0,0,5.551115E-17,0,0,0.2983929,0.2834733,0,0,1.073949,3.587135,0,0.2983929,-0.2983929,4.666641,77.77719,0.1851522,0.3118206,0,0,3.587135
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2117071,0.2117071,0,0,0,0.2117071,0,0,2.775558E-17,0,0,0.2228496,0.2117071,0,0,1.405496,3.288742,0,0.2228496,-0.2228496,4.431737,73.86213,0.1851522,0.2328778,0,0,3.288742
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2537471,0.2537471,0,0,0,0.2537471,0,0,0,0,0,0.2671022,0.2537471,0,0,1.653107,3.065892,0,0.2671022,-0.2671022,4.150187,69.16963,0.1851522,0.2791218,0,0,3.065892
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2330242,0.2330242,0,0,0,0.2330242,0,0,2.775558E-17,0,0,0.2452886,0.2330242,0,0,1.949887,2.79879,0,0.2452886,-0.2452886,3.891629,64.86036,0.1851522,0.2563266,0,0,2.79879
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1663234,0.1663234,0,0,0,0.1663234,0,0,0,0,0,0.1750772,0.1663234,0,0,2.22243,2.553502,0,0.1750772,-0.1750772,3.707082,61.78457,0.1851522,0.1829557,0,0,2.553502
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.350559,0.350559,0,0,0,0.350559,0,0,0,0,0,0.3690095,0.350559,0,0,2.416961,2.378424,0,0.3690095,-0.3690095,3.318112,55.30175,0.1851522,0.3856149,0,0,2.378424
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1058726,0.1058726,0,0,0,0.1058726,0,0,1.387779E-17,0,0,0.1114448,0.1058726,0,0,2.826971,2.009415,0,0.1114448,-0.1114448,3.200639,53.34387,0.1851522,0.1164599,0,0,2.009415
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1281114,0.1281114,0,0,0,0.1281114,0,0,2.775558E-17,0,0,0.1348541,0.1281114,0,0,2.950799,1.89797,0,0.1348541,-0.1348541,3.05849,50.97473,0.1851522,0.1409225,0,0,1.89797
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2481151,0.2481151,0,0,0,0.2481151,0,0,2.775558E-17,0,0,0.2611738,0.2481151,0,0,3.100637,1.763116,0,0.2611738,-0.2611738,2.783188,46.38638,0.1851522,0.2729266,0,0,1.763116
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7632625,0.7632625,0,0,0,0.7632625,12.49911,0,1.110223E-16,0,0.09540105,0.8034342,0.7632625,0,0,3.39083,1.501942,0,0.7080331,-0.7080331,2.036856,33.94753,0.1851522,0.8395887,0.07632084,0,1.597343
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1392076,0.1392076,0,0,0,0.1392076,221.5529,0,0,0,0.3084185,0.1465344,0.1392076,0,0,4.177533,0.793909,0.1618842,0,0.1618842,2.190433,36.50714,0.1848672,0.1531284,0.2467348,0,1.102327
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,4.015649,0.9396048,0.7518076,0,0.7518076,2.90366,48.39424,0.1835548,0,0.6014461,0,1.691412
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,3.263841,1.616232,1.497056,0,1.497056,4.323892,72.06473,0.1809961,0,1.197645,0,3.113288
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.001137,3.001137,1.7,0,0.5202,3.001137,54.65042,0,0,0.2212506,1.640134,1.369618,1.301137,0,0,1.766786,2.963582,0.2705161,0,0.2705161,4.580526,76.34195,0.1807635,3.301251,1.312107,1.7,4.603716
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3464969,0.3464969,0.425,0,0.172125,0.3464969,513.1266,0.3602018,0,0,1.777968,0,0,0,0,1.496269,3.207047,1.496269,0,1.496269,6.000012,100,0.1782859,0.3811466,1.422374,1.7,4.985014
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2609703,0.2609703,0,0,0,0.2609703,451.1841,0.902751,0,0,1.177457,0.2747056,0.2609703,0,0,0,4.553689,0,0,0,6.000012,100,0.1782859,0.2870674,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.227188,1.227188,0,0,0,1.227188,83.83665,0,0,0,1.028833,1.291777,1.227188,0,0,0,4.553689,0,0.2629435,-0.2629435,5.722845,95.38056,0.1782859,1.349907,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.69339,0,0,0.9855494,0,0,0,0,0.2921594,4.290745,0.2921594,0,0.2921594,6.000012,100,0.17781,0,0.7884396,0,5.276295
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.643343,1.643343,1.191668,0,0.3814254,1.643343,28.93173,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.17781,1.807677,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4941372,0.4941372,0,0,0,0.4941372,12.01899,0,0,0,0.05939028,0.5201445,0.4941372,0,0,0,4.553689,0,0.4607542,-0.4607542,5.514335,91.90539,0.17781,0.543551,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5119491,4.092935,0.04444055,0,0.04444055,5.556494,92.60806,0.1777378,0,0.03555244,0,4.137375
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.028549,1.028549,0,0,0,1.028549,0,0,2.220446E-16,0,0,1.082683,1.028549,0,0,0.4675085,4.132931,0,1.082683,-1.082683,4.415246,73.58729,0.1777378,1.131404,0,0,4.132931
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.1622,2.1622,1.7,0,0.5202,2.1622,0,0,0,0,0,0.486526,0.4621996,0,0,1.67049,3.050248,0,0.486526,-0.486526,3.902403,65.03992,0.1777378,2.37842,0,1.7,3.050248
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.211074,2.563722,1.38,0,1.38,5.211586,86.85959,0.178337,0,0,1.7,2.563722
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4005157,0.4005157,0,0,0,0.4005157,0,0,5.551115E-17,0,0,0.4215955,0.4005157,0,0,0.8310741,3.805722,0,0.4215955,-0.4215955,4.767185,79.45293,0.178337,0.4405673,0,0,3.805722
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3807097,0.3807097,0,0,0,0.3807097,0,0,5.551115E-17,0,0,0.400747,0.3807097,0,0,1.299514,3.384127,0,0.400747,-0.400747,4.344761,72.41254,0.178337,0.4187807,0,0,3.384127
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2311739,0.2311739,0,0,0,0.2311739,0,0,2.775558E-17,0,0,0.243341,0.2311739,0,0,1.744788,2.98338,0,0.243341,-0.243341,4.088257,68.13747,0.178337,0.2542913,0,0,2.98338
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02875812,0.02875812,0,0,0,0.02875812,0,0,3.469447E-18,0,0,0.03027171,0.02875812,0,0,2.015167,2.740039,0,0.03027171,-0.03027171,4.056348,67.60566,0.178337,0.03163393,0,0,2.740039
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3523489,0.3523489,0,0,0,0.3523489,0,0,5.551115E-17,0,0,0.3708936,0.3523489,0,0,2.048802,2.709767,0,0.3708936,-0.3708936,3.665391,61.08974,0.178337,0.3875838,0,0,2.709767
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.125273,0.125273,0,0,0,0.125273,0,0,2.775558E-17,0,0,0.1318663,0.125273,0,0,2.460906,2.338873,0,0.1318663,-0.1318663,3.526392,58.77309,0.178337,0.1378003,0,0,2.338873
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3157988,0.3157988,0,0,0,0.3157988,0,0,0,0,0,0.3324198,0.3157988,0,0,2.607424,2.207007,0,0.3324198,-0.3324198,3.175991,52.93307,0.178337,0.3473787,0,0,2.207007
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.976779,1.874587,0,0,0,3.175991,52.93307,0.178337,0,0,0,1.874587
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1775611,0.1775611,0,0,0,0.1775611,0,0,2.775558E-17,0,0,0.1869064,0.1775611,0,0,2.976779,1.874587,0,0.1869064,-0.1869064,2.978974,49.64947,0.178337,0.1953172,0,0,1.874587
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8376853,0.8376853,0,0,0,0.8376853,18.18126,0,1.110223E-16,0,0.1523018,0.8817739,0.8376853,0,0,3.184453,1.687681,0,0.7294722,-0.7294722,2.210043,36.83398,0.178337,0.9214538,0.1218414,0,1.839983
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.73028,1.73028,1.7,0,0.5202,1.73028,32.20739,0,0,0,0.5572782,0.03187403,0.03028033,0,0,3.994978,0.9582087,0.5254041,0,0.5254041,2.708485,45.14133,0.178855,1.903308,0.4458225,1.7,1.515487
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.237288,1.237288,1.7,0,0.5202,1.237288,99.22842,0,0,0,1.227741,0,0,0.4627123,0.4395767,3.469574,1.431072,1.667318,0,1.667318,4.290242,71.50388,0.179638,1.361016,0.9821928,1.7,2.658813
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.974098,1.974098,1.7,0,0.5202,1.974098,67.40805,0,0,0,1.330701,0.288524,0.2740978,0,0,1.802256,2.931658,1.042177,0,1.042177,5.278937,87.98212,0.1806292,2.171508,1.064561,1.7,4.262359
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.8438531,0,0,1.603932,0,0,0,0,0.7600793,3.869617,0.7600793,0,0.7600793,6.000012,100,0.179434,0,1.283146,0,5.47355
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4149954,0.4149954,0,0,0,0.4149954,251.8914,0.6085003,0,0,1.045338,0.4368373,0.4149954,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,0.456495,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.796953,1.796953,0.8619934,0,0.2914242,1.796953,54.7687,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,1.976648,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.901276,1.901276,1.192961,0,0.3817784,1.901276,39.21546,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,2.091403,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.921461,1.921461,1.582357,0,0.4880834,1.921461,18.57709,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,2.113607,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.787836,1.787836,1.690136,0,0.5175073,1.787836,5.752317,2.081668E-16,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.179434,1.96662,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.9817127,0.9817127,0,0,0,0.9817127,0,0,0,0,0,1.033382,0.9817127,0,0,0,4.553689,0,1.033382,-1.033382,4.910732,81.84537,0.179434,1.079884,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8380778,0.8380778,0,0,0,0.8380778,0,0,0,0,0,0.8821871,0.8380778,0,0,1.148202,3.520307,0,0.8821871,-0.8821871,3.980825,66.34695,0.179434,0.9218856,0,0,3.520307
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8605846,0.8605846,0,0,0,0.8605846,0,0,1.110223E-16,0,0,0.9058785,0.8605846,0,0,2.12841,2.63812,0,0.9058785,-0.9058785,3.025945,50.43232,0.179434,0.946643,0,0,2.63812
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.265785,0.265785,0,0,0,0.265785,0,0,0,0,0,0.2797737,0.265785,0,0,3.134942,1.732242,0,0.2797737,-0.2797737,2.731038,45.51721,0.179434,0.2923636,0,0,1.732242
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.445801,1.452468,0,0,0,2.731038,45.51721,0.179434,0,0,0,1.452468
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02411212,0.02411212,0,0,0,0.02411212,0,0,3.469447E-18,0,0,0.02538118,0.02411212,0,0,3.445801,1.452468,0,0.02538118,-0.02538118,2.704284,45.0713,0.179434,0.02652333,0,0,1.452468
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.474003,1.427087,0,0,0,2.704284,45.0713,0.179434,0,0,0,1.427087
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.474003,1.427087,0,0,0,2.704284,45.0713,0.179434,0,0,0,1.427087
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4237841,0.4237841,0,0,0,0.4237841,0,0,0,0,0,0.4460885,0.4237841,0,0,3.474003,1.427087,0,0.4460885,-0.4460885,2.234065,37.23434,0.179434,0.4661625,0,0,1.427087
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.969656,0.9809981,0,0,0,2.234065,37.23434,0.179434,0,0,0,0.9809981
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2212862,0.2212862,0,0,0,0.2212862,0,0,2.775558E-17,0,0,0.2329328,0.2212862,0,0,3.969656,0.9809981,0,0.2329328,-0.2329328,1.988532,33.14214,0.179434,0.2434148,0,0,0.9809981
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08110528,0.08110528,0,0,0,0.08110528,0,0,1.387779E-17,0,0,0.08537399,0.08110528,0,0,4.228471,0.7480653,0,0.08537399,-0.08537399,1.89854,31.64228,0.179434,0.08921582,0,0,0.7480653
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.6792761,0.6792761,1.7,0,0.5202,0.6792761,47.64462,0,0,0,0.3236385,0,0,1.020724,0.9696877,4.323331,0.6626913,1.293326,0,1.293326,3.125497,52.09152,0.1807656,0.7472037,0.2589108,1.7,0.9863298
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.634314,2.634314,1.7,0,0.5202,2.634314,28.11128,1.110223E-16,0,0,0.7405394,0.9834885,0.9343141,0,0,3.030005,1.826685,0,0.2429492,-0.2429492,2.869406,47.82335,0.1807656,2.897746,0.5924315,1.7,2.567224
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3842658,0.3842658,1.7,0,0.5202,0.3842658,290.9471,0,0,0,1.11801,0,0,1.315734,1.249947,3.299948,1.583736,2.367958,0,2.367958,5.115849,85.26397,0.1804172,0.4226924,0.8944082,1.7,2.701746
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1527259,0.1527259,0,0,0,0.1527259,914.8259,0.3044221,0,0,1.397177,0.1607642,0.1527259,0,0,0.9319903,3.714898,0.9319903,0,0.9319903,6.000012,100,0.1790098,0.1679986,1.117741,0,5.112074
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.763991,1.763991,0.425,0,0.172125,1.763991,91.60978,0.2065241,0,0,1.615988,1.409464,1.338991,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,1.94039,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.395045,2.395045,1.015045,0,0.3332072,2.395045,80.4224,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,2.634549,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4187902,0.4187902,0,0,0,0.4187902,353.4543,1.0394,0,0,1.480232,0.4408317,0.4187902,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0.4606692,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.7976327,0.7976327,0,0,0,0.7976327,112.3994,0.05692086,0,0,0.8965342,0.8396133,0.7976327,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0.8773959,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.370421,1.370421,1.370421,0,0.4302249,1.370421,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1790098,1.507463,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4470356,0.4470356,0,0,0,0.4470356,0,0,5.551115E-17,0,0,0.4705638,0.4470356,0,0,0,4.553689,0,0.4705638,-0.4705638,5.503994,91.73306,0.1790098,0.4917392,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5228487,4.083125,0,0,0,5.503994,91.73306,0.1790098,0,0,0,4.083125
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1078939,0.1078939,0,0,0,0.1078939,0,0,1.387779E-17,0,0,0.1135725,0.1078939,0,0,0.5228487,4.083125,0,0.1135725,-0.1135725,5.384278,89.73779,0.1790098,0.1186832,0,0,4.083125
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1783366,0.1783366,0,0,0,0.1783366,0,0,0,0,0,0.1877227,0.1783366,0,0,0.6490403,3.969553,0,0.1877227,-0.1877227,5.186401,86.43985,0.1790098,0.1961702,0,0,3.969553
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.414713,0.414713,0,0,0,0.414713,0,0,0,0,0,0.43654,0.414713,0,0,0.8576211,3.78183,0,0.43654,-0.43654,4.726248,78.77064,0.1790098,0.4561843,0,0,3.78183
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06020781,0.06020781,0,0,0,0.06020781,0,0,6.938894E-18,0,0,0.06337664,0.06020781,0,0,1.342666,3.34529,0,0.06337664,-0.06337664,4.659443,77.65723,0.1790098,0.06622859,0,0,3.34529
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1047573,0.1047573,0,0,0,0.1047573,0,0,1.387779E-17,0,0,0.1102709,0.1047573,0,0,1.413084,3.281913,0,0.1102709,-0.1102709,4.543207,75.71996,0.1790098,0.115233,0,0,3.281913
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2697548,0.2697548,0,0,0,0.2697548,0,0,0,0,0,0.2839524,0.2697548,0,0,1.535607,3.171642,0,0.2839524,-0.2839524,4.243895,70.73144,0.1790098,0.2967303,0,0,3.171642
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85111,2.88769,0,0,0,4.243895,70.73144,0.1790098,0,0,0,2.88769
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85111,2.88769,0,0,0,4.243895,70.73144,0.1790098,0,0,0,2.88769
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1594079,0.1594079,0,0,0,0.1594079,0,0,2.775558E-17,0,0,0.1677977,0.1594079,0,0,1.85111,2.88769,0,0.1677977,-0.1677977,4.06702,67.78354,0.1790098,0.1753486,0,0,2.88769
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.037552,2.719892,0.3236419,0,0.3236419,4.374054,72.90076,0.1785261,0,0.2589135,0,3.043534
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.380397,1.380397,1.7,0,0.5202,1.380397,55.63929,0,0,0,0.7680433,0,0,0.3196026,0.3036225,1.71391,3.01117,1.071666,0,1.071666,5.390726,89.84525,0.1795765,1.518437,0.6144347,1.7,3.779213
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01611081,0.01611081,0,0,0,0.01611081,7472.374,0.5446569,0,0,1.20386,0.01695874,0.01611081,0,0,0.6422442,3.975669,0.6422442,0,0.6422442,6.000012,100,0.1786273,0.01772189,0.9630878,0,5.179529
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5052453,0.5052453,0,0,0,0.5052453,340.3832,1.187933,0,0,1.71977,0.5318372,0.5052453,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0.5557698,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8367671,0.8367671,0,0,0,0.8367671,244.3362,1.163718,0,0,2.044525,0.8808075,0.8367671,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0.9204438,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7329025,0.7329025,0,0,0,0.7329025,186.2788,0.5937657,0,0,1.365242,0.7714763,0.7329025,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0.8061927,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.716659,1.716659,0.7519676,0,0.2613871,1.716659,59.15355,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,1.888325,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.40296,1.40296,0.9587342,0,0.3178344,1.40296,33.32998,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,1.543256,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1786273,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8536141,0.8536141,0,0,0,0.8536141,0,0,1.110223E-16,0,0,0.8985412,0.8536141,0,0,0,4.553689,0,0.8985412,-0.8985412,5.052866,84.21427,0.1786273,0.9389755,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9983791,3.655148,0,0,0,5.052866,84.21427,0.1786273,0,0,0,3.655148
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4121806,0.4121806,0,0,0,0.4121806,0,0,0,0,0,0.4338743,0.4121806,0,0,0.9983791,3.655148,0,0.4338743,-0.4338743,4.595523,76.5919,0.1786273,0.4533986,0,0,3.655148
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3753974,0.3753974,0,0,0,0.3753974,0,0,5.551115E-17,0,0,0.3951552,0.3753974,0,0,1.480462,3.221273,0,0.3951552,-0.3951552,4.178993,69.64974,0.1786273,0.4129372,0,0,3.221273
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1906184,0.1906184,0,0,0,0.1906184,0,0,2.775558E-17,0,0,0.2006509,0.1906184,0,0,1.919523,2.826118,0,0.2006509,-0.2006509,3.967488,66.12467,0.1786273,0.2096802,0,0,2.826118
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3973334,0.3973334,0,0,0,0.3973334,0,0,5.551115E-17,0,0,0.4182457,0.3973334,0,0,2.142468,2.625468,0,0.4182457,-0.4182457,3.526618,58.77686,0.1786273,0.4370667,0,0,2.625468
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607186,2.207222,0,0,0,3.526618,58.77686,0.1786273,0,0,0,2.207222
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4356686,0.4356686,0,0,0,0.4356686,0,0,5.551115E-17,0,0,0.4585985,0.4356686,0,0,2.607186,2.207222,0,0.4585985,-0.4585985,3.043213,50.72012,0.1786273,0.4792354,0,0,2.207222
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09064459,0.09064459,0,0,0,0.09064459,0,0,1.387779E-17,0,0,0.09541536,0.09064459,0,0,3.11674,1.748623,0,0.09541536,-0.09541536,2.942636,49.04385,0.1786273,0.09970905,0,0,1.748623
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1352861,0.1352861,0,0,0,0.1352861,0,0,2.775558E-17,0,0,0.1424064,0.1352861,0,0,3.222757,1.653208,0,0.1424064,-0.1424064,2.792527,46.54202,0.1786273,0.1488147,0,0,1.653208
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4245442,0.4245442,0,0,0,0.4245442,0,0,5.551115E-17,0,0,0.4468887,0.4245442,0,0,3.380986,1.510801,0,0.4468887,-0.4468887,2.321465,38.69101,0.1786273,0.4669986,0,0,1.510801
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1906652,0.1906652,0,0,0,0.1906652,0,0,2.775558E-17,0,0,0.2007002,0.1906652,0,0,3.877529,1.063913,0,0.2007002,-0.2007002,2.109908,35.16507,0.1786273,0.2097317,0,0,1.063913
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8268644,0.8268644,1.7,0,0.5202,0.8268644,14.08378,0,0,0,0.1164538,0,0,0.8731356,0.8294789,4.100529,0.8632126,0.9459326,0,0.9459326,3.007299,50.12155,0.1796844,0.9095508,0.09316301,1.7,0.9796664
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.366587,1.366587,1.7,0,0.5202,1.366587,31.52935,0,0,0,0.4308759,0,0,0.3334131,0.3167424,3.154597,1.714552,0.7476184,0,0.7476184,3.716552,61.94241,0.1804227,1.503246,0.3447007,1.7,2.145428
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.204766,2.204766,1.7,0,0.5202,2.204766,34.0987,0,0,0,0.7517965,0.5313324,0.5047658,0,0,2.406978,2.387408,0.220464,0,0.220464,3.925703,65.42825,0.1806152,2.425242,0.6014372,1.7,3.139205
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.066038,1.066038,1.7,0,0.5202,1.066038,57.14702,0,0,0,0.6092089,0,0,0.6339621,0.602264,2.186514,2.585826,1.211473,0,1.211473,5.075006,84.58327,0.1818111,1.172642,0.4873671,1.7,3.195035
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.441746,1.441746,1.660422,0,0.5093953,1.441746,51.66346,0,0,0,0.7448559,0,0,0.2186761,0.2077423,0.9750413,3.676152,0.9525983,0,0.9525983,5.978721,99.64514,0.1826693,1.585921,0.5958847,1.7,4.421008
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.213703,1.213703,0,0,0,1.213703,89.12978,2.220446E-16,0,0,1.081771,1.277583,1.213703,0,0,0.02244308,4.53349,0,0.1958113,-0.1958113,5.772317,96.2051,0.1826693,1.335074,0.865417,0,5.615262
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.920521,1.920521,1.372215,0,0.4307147,1.920521,42.54966,1.387779E-16,0,0,0.8171751,0.5771639,0.5483057,0,0,0.2400112,4.337679,0.2400112,0,0.2400112,6.000012,100,0.1828705,2.112573,0.65374,1.7,5.154854
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.796523,1.796523,1.059229,0,0.3452697,1.796523,43.20002,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,1.976175,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.547921,1.547921,1.547921,0,0.4786825,1.547921,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828705,1.702713,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2722228,0.2722228,0,0,0,0.2722228,0,0,0,0,0,0.2865504,0.2722228,0,0,0,4.553689,0,0.2865504,-0.2865504,5.697961,94.96584,0.1828705,0.2994451,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.465553,1.465553,1.7,0,0.5202,1.465553,0,0,0,0,0,0,0,0.2344471,0.2227247,0.3183893,4.267138,0.2227247,0,0.2227247,5.909256,98.48741,0.1831116,1.612108,0,1.7,4.267138
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4062221,0.4062221,0,0,0,0.4062221,0,0,5.551115E-17,0,0,0.4276023,0.4062221,0,0,0.09566458,4.467591,0,0.4276023,-0.4276023,5.458524,90.97522,0.1831116,0.4468443,0,0,4.467591
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1116552,0.1116552,0,0,0,0.1116552,0,0,1.387779E-17,0,0,0.1175318,0.1116552,0,0,0.5707782,4.039989,0,0.1175318,-0.1175318,5.334635,88.9104,0.1831116,0.1228207,0,0,4.039989
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.164723,0.164723,0,0,0,0.164723,0,0,2.775558E-17,0,0,0.1733927,0.164723,0,0,0.7013691,3.922457,0,0.1733927,-0.1733927,5.151863,85.86421,0.1831116,0.1811953,0,0,3.922457
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2610478,0.2610478,0,0,0,0.2610478,0,0,5.551115E-17,0,0,0.2747871,0.2610478,0,0,0.8940276,3.749064,0,0.2747871,-0.2747871,4.862212,81.03671,0.1831116,0.2871526,0,0,3.749064
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.281477,0.281477,0,0,0,0.281477,0,0,0,0,0,0.2962916,0.281477,0,0,1.199347,3.474277,0,0.2962916,-0.2962916,4.549893,75.8314,0.1831116,0.3096247,0,0,3.474277
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1256019,0.1256019,0,0,0,0.1256019,0,0,2.775558E-17,0,0,0.1322126,0.1256019,0,0,1.528559,3.177985,0,0.1322126,-0.1322126,4.410529,73.50867,0.1831116,0.1381621,0,0,3.177985
