Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1301492,0.1301492,0,0,0,0.1301492,0,0,2.775558E-17,0,0,0.1369992,0.1301492,0,0,1.675462,3.045773,0,0.1369992,-0.1369992,4.266119,71.10184,0.1831116,0.1431641,0,0,3.045773
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.09956752,0.09956752,0,0,0,0.09956752,0,0,0,0,0,0.1048079,0.09956752,0,0,1.827684,2.908774,0,0.1048079,-0.1048079,4.155642,69.26056,0.1831116,0.1095243,0,0,2.908774
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1151083,0.1151083,0,0,0,0.1151083,0,0,0,0,0,0.1211666,0.1151083,0,0,1.944137,2.803966,0,0.1211666,-0.1211666,4.027921,67.13188,0.1831116,0.1266191,0,0,2.803966
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7017164,0.7017164,0,0,0,0.7017164,23.95955,0,1.110223E-16,0,0.1681281,0.7386489,0.7017164,0,0,2.078767,2.682799,0,0.5705208,-0.5705208,3.426539,57.10887,0.1831116,0.7718881,0.1345025,0,2.850927
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.7841733,0.7841733,0,0,0,0.7841733,65.2306,0,0,0,0.5115209,0.8254455,0.7841733,0,0,2.712678,2.112278,0,0.3139246,-0.3139246,3.095634,51.59379,0.1831116,0.8625906,0.4092167,0,2.623799
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.529815,1.529815,1.7,0,0.5202,1.529815,66.99807,0,0,0,1.024947,0,0,0.1701845,0.1616753,3.061484,1.798354,1.186622,0,1.186622,4.221362,70.3559,0.1841309,1.682797,0.8199575,1.7,2.823301
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0.433853,0,0.1745419,0,0,0,0,0,1.462701,0,0,0.433853,0.4121604,1.874861,2.866314,1.874861,0,1.874861,6.000012,100,0.1814779,0,1.170161,1.7,4.329015
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.499987,1.499987,0.5358977,0,0.2024001,1.499987,67.65597,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1814779,1.649985,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.8883703,0.8883703,0,0,0,0.8883703,170.185,0.5767459,0,0,1.511873,0.9351266,0.8883703,0,0,0,4.553689,0,0,0,6.000012,100,0.1814779,0.9772073,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814779,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05189275,0.05189275,0,0,0,0.05189275,2781.176,1.388605,0,0,1.443229,0.05462395,0.05189275,0,0,0,4.553689,0,0,0,6.000012,100,0.1814779,0.05708202,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2054561,0.2054561,0,0,0,0.2054561,419.7739,0.6461814,0,0,0.862451,0.2162695,0.2054561,0,0,0,4.553689,0,0,0,6.000012,100,0.1814779,0.2260017,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9066156,0.9066156,0,0,0,0.9066156,48.83324,0,1.110223E-16,0,0.4427297,0.9543321,0.9066156,0,0,0,4.553689,0,0.5116024,-0.5116024,5.460736,91.01208,0.1814779,0.9972771,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.180369,1.180369,0,0,0,1.180369,29.36685,0,2.220446E-16,0,0.3466372,1.242494,1.180369,0,0,0.5684471,4.042087,0,0.8958563,-0.8958563,4.51642,75.27352,0.1814779,1.298406,0.2773097,0,4.388724
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.563843,3.14623,0.1946664,0,0.1946664,4.701097,78.35146,0.1812046,0,0.1557331,0,3.340897
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369177,3.32143,0,0,0,4.701097,78.35146,0.1812046,0,0,0,3.32143
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.677493,2.677493,1.7,0,0.5202,2.677493,0,0,0,0,0,1.02894,0.977493,0,0,1.369177,3.32143,0,1.02894,-1.02894,3.616499,60.27486,0.1812046,2.945242,0,1.7,3.32143
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.512443,2.29249,1.38,0,1.38,4.925682,82.09454,0.1816764,0,0,1.7,2.29249
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1978663,0.1978663,0,0,0,0.1978663,0,0,2.775558E-17,0,0,0.2082803,0.1978663,0,0,1.132443,3.53449,0,0.2082803,-0.2082803,4.706135,78.43543,0.1816764,0.2176529,0,0,3.53449
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02400029,0.02400029,0,0,0,0.02400029,0,0,0,0,0,0.02526347,0.02400029,0,0,1.363866,3.32621,0,0.02526347,-0.02526347,4.679505,77.9916,0.1816764,0.02640032,0,0,3.32621
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391936,3.300946,0,0,0,4.679505,77.9916,0.1816764,0,0,0,3.300946
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4003089,0.4003089,0,0,0,0.4003089,0,0,5.551115E-17,0,0,0.4213778,0.4003089,0,0,1.391936,3.300946,0,0.4213778,-0.4213778,4.235334,70.58876,0.1816764,0.4403398,0,0,3.300946
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.292171,0.292171,0,0,0,0.292171,0,0,0,0,0,0.3075484,0.292171,0,0,1.860134,2.879568,0,0.3075484,-0.3075484,3.91115,65.18569,0.1816764,0.3213881,0,0,2.879568
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1393282,0.1393282,0,0,0,0.1393282,0,0,2.775558E-17,0,0,0.1466612,0.1393282,0,0,2.201854,2.57202,0,0.1466612,-0.1466612,3.756555,62.60912,0.1816764,0.153261,0,0,2.57202
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364811,2.425359,0,0,0,3.756555,62.60912,0.1816764,0,0,0,2.425359
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364811,2.425359,0,0,0,3.756555,62.60912,0.1816764,0,0,0,2.425359
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4680476,0.4680476,0,0,0,0.4680476,0,0,5.551115E-17,0,0,0.4926817,0.4680476,0,0,2.364811,2.425359,0,0.4926817,-0.4926817,3.237223,53.95361,0.1816764,0.5148523,0,0,2.425359
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.217122,2.217122,1.7,0,0.5202,2.217122,5.624941,0,0,0,0.1247118,0.5443385,0.5171216,0,0,2.912235,1.932677,0,0.4196267,-0.4196267,2.794898,46.58153,0.1816764,2.438834,0.09976943,1.7,2.057389
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6004243,0.6004243,1.7,0,0.5202,0.6004243,40.51225,0,0,0,0.2432454,0,0,1.099576,1.044597,3.378487,1.51305,1.287842,0,1.287842,4.016652,66.94407,0.1828341,0.6604668,0.1945964,1.7,1.756296
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,1.050251,0,0.3428186,0,0,0,0,0,1.092906,0,0,1.050251,0.9977387,2.090645,2.672108,2.090645,0,2.090645,6.000012,100,0.1813976,0,0.874325,1.7,3.765015
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5092642,0.5092642,0,0,0,0.5092642,232.3948,0.647436,0,0,1.183504,0.5360675,0.5092642,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,0.5601906,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.08828643,0.08828643,0,0,0,0.08828643,1292.431,1.048108,0,0,1.141041,0.09293308,0.08828643,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,0.09711507,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.5758007,0.5758007,0,0,0,0.5758007,147.673,0.2441959,0,0,0.8503019,0.606106,0.5758007,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,0.6333808,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.165022,2.165022,1.302211,0,0.4116037,2.165022,41.94979,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1813976,2.381525,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.881516,0.881516,0,0,0,0.881516,40.95456,0,1.110223E-16,0,0.361021,0.9279116,0.881516,0,0,0,4.553689,0,0.5668906,-0.5668906,5.402457,90.04076,0.1813976,0.9696677,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.501157,1.501157,1.7,0,0.5202,1.501157,17.78213,0,0,0,0.2669377,0,0,0.1988428,0.1889007,0.6298784,3.986798,0.4558384,0,0.4558384,5.834903,97.24819,0.1818031,1.651273,0.2135502,1.7,4.253736
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.710875,1.710875,1.637394,0,0.5031087,1.710875,14.69354,1.110223E-16,0,0,0.2513881,0.07734809,0.07348069,0,0,0.17404,4.397053,0.17404,0,0.17404,6.000012,100,0.1819405,1.881963,0.2011105,1.7,4.648441
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.152198,1.152198,0,0,0,1.152198,0,0,2.220446E-16,0,0,1.21284,1.152198,0,0,0,4.553689,0,1.21284,-1.21284,4.721567,78.69262,0.1819405,1.267418,0,0,4.553689
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3642835,0.3642835,0,0,0,0.3642835,0,0,5.551115E-17,0,0,0.3834563,0.3642835,0,0,1.3476,3.340849,0,0.3834563,-0.3834563,4.317368,71.95599,0.1819405,0.4007118,0,0,3.340849
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.191947,1.191947,0,0,0,1.191947,0,0,2.220446E-16,0,0,1.254681,1.191947,0,0,1.773662,2.957393,0,1.254681,-1.254681,2.994819,49.91354,0.1819405,1.311141,0,0,2.957393
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3898728,0.3898728,0,0,0,0.3898728,0,0,5.551115E-17,0,0,0.4103924,0.3898728,0,0,3.167752,1.702712,0,0.4103924,-0.4103924,2.562227,42.7037,0.1819405,0.4288601,0,0,1.702712
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1020036,0.1020036,0,0,0,0.1020036,0,0,1.387779E-17,0,0,0.1073722,0.1020036,0,0,3.623744,1.29232,0,0.1073722,-0.1073722,2.449047,40.81736,0.1819405,0.1122039,0,0,1.29232
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4523684,0.4523684,0,0,0,0.4523684,0,0,5.551115E-17,0,0,0.4761773,0.4523684,0,0,3.743046,1.184948,0,0.4761773,-0.4761773,1.947112,32.4518,0.1819405,0.4976053,0,0,1.184948
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3344342,0.3344342,0,0,0,0.3344342,0,0,5.551115E-17,0,0,0.352036,0.3344342,0,0,4.272132,0.7087703,0,0.352036,-0.352036,1.576033,26.26717,0.1819405,0.3678776,0,0,0.7087703
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3627701,0.3627701,1.7,0,0.5202,0.3627701,0,0,0,0,0,0,0,1.33723,1.270368,4.663283,0.3567343,1.270368,0,1.270368,2.781211,46.35342,0.1830851,0.3990471,0,1.7,0.3567343
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08391806,0.08391806,1.53655,0,0.475578,0.08391806,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.392915,1.500066,1.38,0,1.38,4.090394,68.17309,0.1837005,0.09230987,0,1.7,1.500066
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5002269,0.5002269,1.7,0,0.5202,0.5002269,0,0,0,0,0,0,0,1.199773,1.139784,2.012914,2.742066,1.139784,0,1.139784,5.171688,86.19463,0.1848165,0.5502495,0,1.7,2.742066
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3778253,0.3778253,0,0,0,0.3778253,0,0,5.551115E-17,0,0,0.3977109,0.3778253,0,0,0.87313,3.767872,0,0.3977109,-0.3977109,4.752464,79.20757,0.1848165,0.4156079,0,0,3.767872
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4082715,0.4082715,0,0,0,0.4082715,0,0,5.551115E-17,0,0,0.4297594,0.4082715,0,0,1.315031,3.370161,0,0.4297594,-0.4297594,4.299458,71.65749,0.1848165,0.4490986,0,0,3.370161
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.379694,2.379694,1.7,0,0.5202,2.379694,13.23824,0,0,0,0.3150296,0.7154676,0.6796942,0,0,1.792542,2.940402,0,0.4004381,-0.4004381,3.877359,64.62252,0.1848165,2.617664,0.2520236,1.7,3.255431
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.469025,1.469025,1.7,0,0.5202,1.469025,46.16158,0,0,0,0.6781251,0,0,0.230975,0.2194263,2.237473,2.539963,0.8975514,0,0.8975514,4.728851,78.81403,0.1855311,1.615927,0.5425001,1.7,3.218089
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.763123,1.763123,1.7,0,0.5202,1.763123,74.57617,0,0,0,1.314869,0.06644474,0.0631225,0,0,1.339921,3.34776,1.248425,0,1.248425,5.91321,98.55331,0.1864422,1.939435,1.051895,1.7,4.662629
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2013607,0.2013607,0,0,0,0.2013607,895.4326,1.499594,0,0,1.803049,0.2119586,0.2013607,0,0,0.09149672,4.471342,0.09149672,0,0.09149672,6.000012,100,0.186321,0.2214967,1.442439,0,6.274391
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.668028,1.668028,0.425,0,0.172125,1.668028,100.8607,0.3739335,0,0,1.682384,1.308451,1.243028,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,1.834831,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.807839,1.807839,0.427839,0,0.1729001,1.807839,84.96384,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,1.988623,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.393127,1.393127,0.425,0,0.172125,1.393127,99.14889,0.3621889,0,0,1.38127,1.019081,0.9681268,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,1.53244,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.598883,1.598883,0.6369952,0,0.2299997,1.598883,63.32629,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.186321,1.758771,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.96733,2.96733,1.7,0,0.5202,2.96733,19.48802,0,0,0.1840631,0.5782738,1.334032,1.26733,0,0,0,4.553689,0,0.7557579,-0.7557579,5.203373,86.72271,0.186321,3.264063,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.832734,1.832734,1.7,0,0.5202,1.832734,9.135315,0,0,0,0.167426,0.1397203,0.1327343,0,0,0.839731,3.797931,0.02770576,0,0.02770576,5.229657,87.16078,0.186341,2.016008,0.1339408,1.7,3.965357
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.663708,1.663708,1.7,0,0.5202,1.663708,0,0,0,0,0,0,0,0.03629202,0.03447742,0.8120253,3.822866,0.03447742,0,0.03447742,5.262365,87.70591,0.1863736,1.830079,0,1.7,3.822866
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.025424,3.08,1.7,0,0.5202,3.08,0,0,0.9454246,1.347967,0,1.452632,1.38,0,0,0.7775479,3.853896,0,1.452632,-1.452632,3.731157,62.18583,0.1863736,4.427967,0,1.7,3.853896
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.391583,2.401264,1.38,0,1.38,5.04034,84.0055,0.1867571,0,0,1.7,2.401264
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2281376,0.2281376,0,0,0,0.2281376,0,0,2.775558E-17,0,0,0.2401449,0.2281376,0,0,1.011583,3.643264,0,0.2401449,-0.2401449,4.787205,79.78659,0.1867571,0.2509514,0,0,3.643264
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1966712,0.1966712,0,0,0,0.1966712,0,0,2.775558E-17,0,0,0.2070223,0.1966712,0,0,1.278411,3.403119,0,0.2070223,-0.2070223,4.568985,76.14959,0.1867571,0.2163383,0,0,3.403119
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508435,3.196097,0,0,0,4.568985,76.14959,0.1867571,0,0,0,3.196097
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2982117,0.2982117,0,0,0,0.2982117,0,0,5.551115E-17,0,0,0.3139071,0.2982117,0,0,1.508435,3.196097,0,0.3139071,-0.3139071,4.238097,70.63482,0.1867571,0.3280329,0,0,3.196097
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.346184,0.346184,0,0,0,0.346184,0,0,0,0,0,0.3644042,0.346184,0,0,1.857221,2.88219,0,0.3644042,-0.3644042,3.853982,64.2329,0.1867571,0.3808024,0,0,2.88219
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3272133,0.3272133,0,0,0,0.3272133,0,0,5.551115E-17,0,0,0.3444351,0.3272133,0,0,2.262115,2.517786,0,0.3444351,-0.3444351,3.490915,58.1818,0.1867571,0.3599347,0,0,2.517786
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64482,2.173351,0,0,0,3.490915,58.1818,0.1867571,0,0,0,2.173351
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7409335,0.7409335,0,0,0,0.7409335,0,0,1.110223E-16,0,0,0.77993,0.7409335,0,0,2.64482,2.173351,0,0.77993,-0.77993,2.668797,44.47986,0.1867571,0.8150268,0,0,2.173351
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2628224,0.2628224,0,0,0,0.2628224,0,0,0,0,0,0.2766552,0.2628224,0,0,3.511409,1.393421,0,0.2766552,-0.2766552,2.377177,39.61953,0.1867571,0.2891047,0,0,1.393421
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.552516,1.552516,1.7,0,0.5202,1.552516,23.87702,0,0,0,0.3706946,0,0,0.147484,0.1401098,3.818804,1.116765,0.5108044,0,0.5108044,2.861768,47.69604,0.1871507,1.707768,0.2965557,1.7,1.48746
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.9446502,0.9446502,1.7,0,0.5202,0.9446502,78.31502,0,0,0,0.739803,0,0,0.7553498,0.7175823,3.307999,1.576489,1.457385,0,1.457385,4.244365,70.73928,0.1879417,1.039115,0.5918424,1.7,2.316293
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.554721,1.554721,1.7,0,0.5202,1.554721,67.41464,0,0,0,1.048109,0,0,0.1452795,0.1380155,1.850614,2.888136,1.186125,0,1.186125,5.369622,89.49352,0.1887893,1.710193,0.8384874,1.7,3.936246
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5201745,0.5201745,0,0,0,0.5201745,299.645,0.3466357,0,0,1.558677,0.5475521,0.5201745,0,0,0.6644893,3.955649,0.6644893,0,0.6644893,6.000012,100,0.18793,0.572192,1.246942,0,5.514326
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.573537,1.573537,0.425,0,0.172125,1.573537,79.58066,0.04324478,0,0,1.252231,1.208986,1.148537,0,0,0,4.553689,0,0,0,6.000012,100,0.18793,1.730891,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.9718391,0.9718391,0,0,0,0.9718391,147.7811,0.4132057,0,0,1.436194,1.022989,0.9718391,0,0,0,4.553689,0,0,0,6.000012,100,0.18793,1.069023,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6211592,0.6211592,0,0,0,0.6211592,227.0719,0.7566261,0,0,1.410478,0.6538517,0.6211592,0,0,0,4.553689,0,0,0,6.000012,100,0.18793,0.6832751,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02599161,0.02599161,0,0,0,0.02599161,5364.947,1.367077,0,0,1.394436,0.02735959,0.02599161,0,0,0,4.553689,0,0,0,6.000012,100,0.18793,0.02859077,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.666032,1.666032,0.7934489,0,0.2727115,1.666032,55.13151,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.18793,1.832636,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.103108,1.103108,0,0,0,1.103108,70.31229,0,0,0,0.7756205,1.161166,1.103108,0,0,0,4.553689,0,0.3855458,-0.3855458,5.593611,93.22666,0.18793,1.213419,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.635221,1.635221,1.631878,0,0.5016026,1.635221,26.41256,0,0,0,0.4319038,0.003519544,0.003343567,0,0,0.4283843,4.168143,0.4283843,0,0.4283843,6.000012,100,0.1882233,1.798744,0.3455231,1.7,4.600047
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882233,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.026217,2.026217,1.7,0,0.5202,2.026217,0,0,0,0,0,0.3433864,0.326217,0,0,0,4.553689,0,0.3433864,-0.3433864,5.638051,93.96733,0.1882233,2.228839,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.665328,1.665328,1.7,0,0.5202,1.665328,0,0,0,0,0,0,0,0.03467176,0.03293818,0.3815404,4.210303,0.03293818,0,0.03293818,5.669299,94.48813,0.1882527,1.831861,0,1.7,4.210303
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.767777,1.767777,1.7,0,0.5202,1.767777,0,0,0,0,0,0.07134402,0.06777681,0,0,0.3486022,4.239947,0,0.07134402,-0.07134402,5.594096,93.23474,0.1882527,1.944554,0,1.7,4.239947
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6583577,0.6583577,0,0,0,0.6583577,0,0,0,0,0,0.6930081,0.6583577,0,0,0.4278733,4.168603,0,0.6930081,-0.6930081,4.863601,81.05985,0.1882527,0.7241935,0,0,4.168603
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05184045,0.05184045,0,0,0,0.05184045,0,0,6.938894E-18,0,0,0.05456889,0.05184045,0,0,1.197882,3.475595,0,0.05456889,-0.05456889,4.80608,80.10118,0.1882527,0.05702449,0,0,3.475595
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3749582,0.3749582,0,0,0,0.3749582,0,0,5.551115E-17,0,0,0.3946928,0.3749582,0,0,1.258514,3.421026,0,0.3946928,-0.3946928,4.390038,73.16714,0.1882527,0.412454,0,0,3.421026
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8189349,0.8189349,0,0,0,0.8189349,0,0,1.110223E-16,0,0,0.8620368,0.8189349,0,0,1.697062,3.026333,0,0.8620368,-0.8620368,3.481371,58.02274,0.1882527,0.9008284,0,0,3.026333
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06333341,0.06333341,0,0,0,0.06333341,0,0,0,0,0,0.06666675,0.06333341,0,0,2.654881,2.164296,0,0.06666675,-0.06666675,3.411098,56.85152,0.1882527,0.06966676,0,0,2.164296
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2509756,0.2509756,0,0,0,0.2509756,0,0,5.551115E-17,0,0,0.2641849,0.2509756,0,0,2.728955,2.09763,0,0.2641849,-0.2641849,3.132623,52.21028,0.1882527,0.2760732,0,0,2.09763
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3529279,0.3529279,0,0,0,0.3529279,0,0,5.551115E-17,0,0,0.3715031,0.3529279,0,0,3.022494,1.833445,0,0.3715031,-0.3715031,2.741024,45.68365,0.1882527,0.3882207,0,0,1.833445
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6446643,0.6446643,0,0,0,0.6446643,0,0,1.110223E-16,0,0,0.6785941,0.6446643,0,0,3.435275,1.461942,0,0.6785941,-0.6785941,2.025723,33.76199,0.1882527,0.7091308,0,0,1.461942
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3573594,0.3573594,0,0,0,0.3573594,0,0,0,0,0,0.3761678,0.3573594,0,0,4.189268,0.7833476,0,0.3761678,-0.3761678,1.629208,27.15341,0.1882527,0.3930953,0,0,0.7833476
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.621992,1.621992,1.7,0,0.5202,1.621992,15.78503,0,0,0,0.2560319,0,0,0.07800791,0.07410752,4.607232,0.4071799,0.3301394,0,0.3301394,1.942405,32.37336,0.1884932,1.784191,0.2048255,1.7,0.6632118
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4756555,0.4756555,1.7,0,0.5202,0.4756555,135.7541,0,0,0,0.6457216,0,0,1.224344,1.163127,4.277093,0.7043054,1.808849,0,1.808849,3.65843,60.97371,0.1888014,0.523221,0.5165773,1.7,1.350027
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,1.44224,0,0.4498316,0,0,0,0,0,1.098116,0,0,1.44224,1.370128,2.468244,2.332269,2.468244,0,2.468244,6.000012,100,0.1877591,0,0.8784926,1.7,3.430385
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.024494,2.024494,0.6444936,0,0.2320468,2.024494,77.60597,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,2.226943,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.150859,2.150859,0.7708589,0,0.2665445,2.150859,88.82182,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,2.365945,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5312219,0.5312219,0,0,0,0.5312219,373.3765,1.424277,0,0,1.983458,0.5591809,0.5312219,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,0.584344,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.650736,2.650736,1.270736,0,0.4030108,2.650736,76.26135,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,2.915809,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.277232,1.277232,0.425,0,0.172125,1.277232,132.4457,0.7945524,0,0,1.691639,0.8970868,0.8522325,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,1.404956,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.693171,0.693171,0,0,0,0.693171,183.5691,0.5427939,0,0,1.272448,0.7296537,0.693171,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,0.7624881,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05809805,0.05809805,0,0,0,0.05809805,1672.704,0.9106528,0,0,0.9718086,0.06115584,0.05809805,0,0,0,4.553689,0,0,0,6.000012,100,0.1877591,0.06390785,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5684917,0.5684917,0,0,0,0.5684917,93.63399,0,0,0,0.5323015,0.5984123,0.5684917,0,0,0,4.553689,0,0.06611085,-0.06611085,5.930325,98.83855,0.1877591,0.6253409,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.574067,2.574067,1.7,0,0.5202,2.574067,6.264663,0,0,0,0.1612566,0.9200705,0.8740669,0,0,0.0734565,4.487578,0,0.7588139,-0.7588139,5.130465,85.50758,0.1877591,2.831474,0.1290053,1.7,4.648835
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.038687,1.038687,0,0,0,1.038687,0,0,0,0,0,1.093355,1.038687,0,0,0.916583,3.728764,0,1.093355,-1.093355,3.977968,66.29932,0.1877591,1.142556,0,0,3.728764
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.674045,1.674045,1.7,0,0.5202,1.674045,0,0,0,0,0,0,0,0.02595495,0.0246572,2.131422,2.635409,0.0246572,0,0.0246572,4.001359,66.68919,0.1877805,1.841449,0,1.7,2.635409
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7043217,0.7043217,1.7,0,0.5202,0.7043217,0,-1.110223E-16,0,0,0,0,0,0.9956782,0.9458943,2.106765,2.657601,0.9458943,0,0.9458943,4.898714,81.64507,0.1885989,0.7747539,0,1.7,2.657601
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.6185536,0.6185536,0,0,0,0.6185536,0,0,1.110223E-16,0,0,0.651109,0.6185536,0,0,1.16087,3.508906,0,0.651109,-0.651109,4.212384,70.20627,0.1885989,0.680409,0,0,3.508906
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5180289,0.5180289,0,0,0,0.5180289,0,0,1.110223E-16,0,0,0.5452936,0.5180289,0,0,1.884325,2.857796,0,0.5452936,-0.5452936,3.637594,60.62645,0.1885989,0.5698318,0,0,2.857796
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4253047,0.4253047,0,0,0,0.4253047,0,0,5.551115E-17,0,0,0.4476891,0.4253047,0,0,2.490207,2.312503,0,0.4476891,-0.4476891,3.165689,52.76137,0.1885989,0.4678351,0,0,2.312503
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03062662,0.03062662,0,0,0,0.03062662,0,0,3.469447E-18,0,0,0.03223855,0.03062662,0,0,2.987639,1.864814,0,0.03223855,-0.03223855,3.131706,52.195,0.1885989,0.03368928,0,0,1.864814
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2640259,0.2640259,0,0,0,0.2640259,0,0,5.551115E-17,0,0,0.277922,0.2640259,0,0,3.02346,1.832575,0,0.277922,-0.277922,2.838751,47.31242,0.1885989,0.2904285,0,0,1.832575
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3596402,0.3596402,0,0,0,0.3596402,0,0,0,0,0,0.3785686,0.3596402,0,0,3.332262,1.554653,0,0.3785686,-0.3785686,2.439704,40.66166,0.1885989,0.3956042,0,0,1.554653
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.752894,1.176085,0,0,0,2.439704,40.66166,0.1885989,0,0,0,1.176085
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.752894,1.176085,0,0,0,2.439704,40.66166,0.1885989,0,0,0,1.176085
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.169807,0.169807,0,0,0,0.169807,0,0,0,0,0,0.1787442,0.169807,0,0,3.752894,1.176085,0,0.1787442,-0.1787442,2.251292,37.52145,0.1885989,0.1867877,0,0,1.176085
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.951499,0.9973404,0.1022642,0,0.1022642,2.348308,39.13839,0.1884721,0,0.08181136,0,1.099605
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.298393,2.298393,1.7,0,0.5202,2.298393,16.23798,0,0,0,0.3732128,0.6298878,0.5983934,0,0,3.849234,1.089378,0,0.2566751,-0.2566751,2.077749,34.62907,0.1884721,2.528233,0.2985702,1.7,1.462591
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.9888756,0.9888756,1.7,0,0.5202,0.9888756,41.84632,0,0,0,0.4138081,0,0,0.7111244,0.6755682,4.134429,0.8327031,1.089376,0,1.089376,3.111222,51.85359,0.1893182,1.087763,0.3310465,1.7,1.246511
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3087034,0.3087034,1.7,0,0.5202,0.3087034,155.499,0,0,0,0.4800305,0,0,1.391297,1.321732,3.045053,1.813142,1.801762,0,1.801762,4.820523,80.3419,0.1896127,0.3395737,0.3840244,1.7,2.293172
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.990531,1.990531,1.7,0,0.5202,1.990531,39.84295,0,0,0,0.7930862,0.3058221,0.290531,0,0,1.24329,3.434728,0.487264,0,0.487264,5.282783,88.0462,0.1899215,2.189584,0.6344689,1.7,4.227814
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.741191,1.741191,1.004182,0,0.3302417,1.741191,87.9757,0,0,0,1.531825,0.7757989,0.737009,0,0,0.7560261,3.873266,0.7560261,0,0.7560261,6.000012,100,0.1901269,1.91531,1.22546,1.7,5.40509
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.277854,1.277854,0.425,0,0.172125,1.277854,77.6341,0.09430934,0,0,0.9920508,0.8977414,0.8528543,0,0,0,4.553689,0,0,0,6.000012,100,0.1901269,1.40564,0.7936406,1.7,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901269,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.676693,0.676693,0,0,0,0.676693,110.5349,0.03567363,0,0,0.747982,0.7123084,0.676693,0,0,0,4.553689,0,0,0,6.000012,100,0.1901269,0.7443622,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.335327,2.335327,1.7,0,0.5202,2.335327,27.76922,3.330669E-16,0,0,0.6485022,0.6687654,0.6353271,0,0,0,4.553689,0,0.02026315,-0.02026315,5.978653,99.64401,0.1901269,2.56886,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.259932,1.259932,0.9010389,0,0.3020836,1.259932,31.77132,1.110223E-16,0,0,0.4002971,0.3777825,0.3588934,0,0,0.02251461,4.533426,0.02251461,0,0.02251461,6.000012,100,0.1901411,1.385925,0.3202377,1.7,4.933723
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.1435485,0,0,0.1435485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901411,0,0.1148388,0,4.697237
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.521391,1.521391,1.521391,0,0.4714397,1.521391,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901411,1.67353,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.895206,1.895206,1.7,0,0.5202,1.895206,0,0,0,0,0,0.2054805,0.1952065,0,0,0,4.553689,0,0.2054805,-0.2054805,5.783417,96.39008,0.1901411,2.084727,0,1.7,4.553689
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9371856,0.9371856,0,0,0,0.9371856,0,0,0,0,0,0.9865112,0.9371856,0,0,0.2283117,4.348208,0,0.9865112,-0.9865112,4.743542,79.05888,0.1901411,1.030904,0,0,4.348208
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2119311,0.2119311,0,0,0,0.2119311,0,0,2.775558E-17,0,0,0.2230854,0.2119311,0,0,1.324435,3.361697,0,0.2230854,-0.2230854,4.50839,75.13968,0.1901411,0.2331242,0,0,3.361697
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572308,3.138612,0,0,0,4.50839,75.13968,0.1901411,0,0,0,3.138612
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572308,3.138612,0,0,0,4.50839,75.13968,0.1901411,0,0,0,3.138612
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4444363,0.4444363,0,0,0,0.4444363,0,0,5.551115E-17,0,0,0.4678276,0.4444363,0,0,1.572308,3.138612,0,0.4678276,-0.4678276,4.015256,66.9208,0.1901411,0.4888799,0,0,3.138612
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04251164,0.04251164,0,0,0,0.04251164,0,0,6.938894E-18,0,0,0.0447491,0.04251164,0,0,2.092116,2.670784,0,0.0447491,-0.0447491,3.968086,66.13464,0.1901411,0.04676281,0,0,2.670784
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09568888,0.09568888,0,0,0,0.09568888,0,0,1.387779E-17,0,0,0.1007251,0.09568888,0,0,2.141838,2.626035,0,0.1007251,-0.1007251,3.861913,64.36508,0.1901411,0.1052578,0,0,2.626035
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1464388,0.1464388,0,0,0,0.1464388,0,0,2.775558E-17,0,0,0.1541461,0.1464388,0,0,2.253754,2.52531,0,0.1541461,-0.1541461,3.699429,61.65702,0.1901411,0.1610827,0,0,2.52531
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.425028,2.371164,0,0,0,3.699429,61.65702,0.1901411,0,0,0,2.371164
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1626827,0.1626827,0,0,0,0.1626827,0,0,2.775558E-17,0,0,0.1712449,0.1626827,0,0,2.425028,2.371164,0,0.1712449,-0.1712449,3.518921,58.64856,0.1901411,0.178951,0,0,2.371164
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.9334171,0.9334171,0,0,0,0.9334171,32.58241,0,0,0,0.3041298,0.9825443,0.9334171,0,0,2.6153,2.199919,0,0.6784145,-0.6784145,2.803809,46.73005,0.1901411,1.026759,0.2433038,0,2.504049
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.871777,1.871777,1.7,0,0.5202,1.871777,26.75242,0,0,0,0.5007456,0.1808176,0.1717767,0,0,3.369094,1.521504,0.319928,0,0.319928,3.107319,51.78855,0.1903413,2.058954,0.4005965,1.7,2.02225
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9215789,0.9215789,1.7,0,0.5202,0.9215789,70.0212,0,0,0,0.6453006,0,0,0.7784211,0.7395,3.049166,1.80944,1.384801,0,1.384801,4.421056,73.68413,0.1911209,1.013737,0.5162405,1.7,2.45474
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3017124,0.3017124,0.9354823,0,0.3114867,0.3017124,352.085,0,0,0,1.062284,0,0,0.6337699,0.6020814,1.664365,3.05576,1.664365,0,1.664365,6.000012,100,0.1900984,0.3318836,0.8498271,1.7,4.118044
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5698866,0.5698866,0,0,0,0.5698866,222.249,0.6666867,0,0,1.266567,0.5998806,0.5698866,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0.6268752,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2287552,0.2287552,0,0,0,0.2287552,559.0927,1.038158,0,0,1.278953,0.2407949,0.2287552,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0.2516307,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.537887,0.537887,0,0,0,0.537887,222.0019,0.6279224,0,0,1.194119,0.5661968,0.537887,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0.5916756,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3884774,0.3884774,0,0,0,0.3884774,235.8942,0.5074722,0,0,0.9163957,0.4089235,0.3884774,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0.4273251,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900984,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2379725,0.2379725,0,0,0,0.2379725,0,0,5.551115E-17,0,0,0.2504973,0.2379725,0,0,0,4.553689,0,0.2504973,-0.2504973,5.735965,95.59922,0.1900984,0.2617697,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2980885,0.2980885,0,0,0,0.2980885,0,0,5.551115E-17,0,0,0.3137773,0.2980885,0,0,0.2783304,4.303192,0,0.3137773,-0.3137773,5.405214,90.08672,0.1900984,0.3278973,0,0,4.303192
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2449871,0.2449871,0,0,0,0.2449871,0,0,5.551115E-17,0,0,0.2578812,0.2449871,0,0,0.6269718,3.989414,0,0.2578812,-0.2578812,5.133384,85.55622,0.1900984,0.2694859,0,0,3.989414
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009336348,0.009336348,0,0,0,0.009336348,0,0,1.734723E-18,0,0,0.009827735,0.009336348,0,0,0.9135065,3.731533,0,0.009827735,-0.009827735,5.123024,85.38357,0.1900984,0.01026998,0,0,3.731533
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9244262,3.721705,0,0,0,5.123024,85.38357,0.1900984,0,0,0,3.721705
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1962579,0.1962579,0,0,0,0.1962579,0,0,0,0,0,0.2065872,0.1962579,0,0,0.9244262,3.721705,0,0.2065872,-0.2065872,4.905262,81.7542,0.1900984,0.2158837,0,0,3.721705
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1505487,0.1505487,0,0,0,0.1505487,0,0,2.775558E-17,0,0,0.1584723,0.1505487,0,0,1.153968,3.515118,0,0.1584723,-0.1584723,4.738218,78.97014,0.1900984,0.1656036,0,0,3.515118
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2120387,0.2120387,0,0,0,0.2120387,0,0,0,0,0,0.2231987,0.2120387,0,0,1.330048,3.356646,0,0.2231987,-0.2231987,4.502946,75.04894,0.1900984,0.2332426,0,0,3.356646
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.102051,0.102051,0,0,0,0.102051,0,0,0,0,0,0.1074221,0.102051,0,0,1.578046,3.133447,0,0.1074221,-0.1074221,4.389713,73.16174,0.1900984,0.1122561,0,0,3.133447
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3684553,0.3684553,0,0,0,0.3684553,0,0,5.551115E-17,0,0,0.3878477,0.3684553,0,0,1.697404,3.026025,0,0.3878477,-0.3878477,3.980886,66.34796,0.1900984,0.4053008,0,0,3.026025
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.8080255,0.8080255,0,0,0,0.8080255,0,0,1.110223E-16,0,0,0.8505532,0.8080255,0,0,2.128346,2.638177,0,0.8505532,-0.8505532,3.084324,51.40529,0.1900984,0.8888281,0,0,2.638177
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.209638,1.209638,0,0,0,1.209638,16.05488,0,4.440892E-16,0,0.1942059,1.273303,1.209638,0,0,3.073405,1.787624,0,1.079097,-1.079097,1.946855,32.44753,0.1900984,1.330602,0.1553648,0,1.98183
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.260785,1.260785,1.7,0,0.5202,1.260785,46.36329,0,0,0,0.5845415,0,0,0.4392147,0.417254,4.272402,0.708527,1.001795,0,1.001795,2.897242,48.28727,0.1907908,1.386864,0.4676332,1.7,1.293069
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.616995,1.616995,1.7,0,0.5202,1.616995,53.44959,0,0,0,0.864277,0,0,0.08300547,0.07885519,3.270607,1.610143,0.9431322,0,0.9431322,3.791976,63.19947,0.1913743,1.778694,0.6914216,1.7,2.47442
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.42434,0,0.4449449,0,0,0,0,0,0.9743512,0,0,1.42434,1.353123,2.327475,2.458962,2.327475,0,2.327475,6.000012,100,0.1905063,0,0.779481,1.7,3.433313
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.9630723,0.9630723,0,0,0,0.9630723,176.6388,0.687399,0,0,1.701159,1.01376,0.9630723,0,0,0,4.553689,0,0,0,6.000012,100,0.1905063,1.059379,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905063,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905063,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.389579,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.309579,0.6485369,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1905063,3.728537,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.990845,1.990845,1.192599,0,0.3816794,1.990845,59.57623,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1907119,2.189929,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6268421,0.6268421,0,0,0,0.6268421,142.9046,0.2359527,0,0,0.8957865,0.6598338,0.6268421,0,0,0,4.553689,0,0,0,6.000012,100,0.1907119,0.6895263,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.616333,1.616333,1.138327,0,0.3668632,1.616333,31.13002,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1907119,1.777967,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.29069,1.29069,1.235327,0,0.3933442,1.29069,4.5152,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1907119,1.419759,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.318199,1.318199,1.318199,0,0.4159683,1.318199,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907119,1.450019,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.388064,2.388064,1.7,0,0.5202,2.388064,0,0,0,0,0,0.7242777,0.6880639,0,0,0,4.553689,0,0.7242777,-0.7242777,5.236556,87.27576,0.1907119,2.62687,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.756862,3.08,1.7,0,0.5202,3.08,0,0,0.6768617,1.052548,0,1.452632,1.38,0,0,0.8047531,3.829411,0,1.452632,-1.452632,3.705348,61.75568,0.1907119,4.132548,0,1.7,3.829411
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02776055,0.02776055,1.480392,0,0.460247,0.02776055,0,0,0,0,0,0,0,1.452632,1.38,2.418788,2.37678,1.38,0,1.38,5.014531,83.57535,0.1910557,0.03053661,0,1.7,2.37678
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038788,3.61878,0,0,0,5.014531,83.57535,0.1910557,0,0,0,3.61878
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1720925,0.1720925,0,0,0,0.1720925,0,0,0,0,0,0.18115,0.1720925,0,0,1.038788,3.61878,0,0.18115,-0.18115,4.823582,80.39288,0.1910557,0.1893018,0,0,3.61878
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01734932,0.01734932,0,0,0,0.01734932,0,0,3.469447E-18,0,0,0.01826244,0.01734932,0,0,1.240066,3.437629,0,0.01826244,-0.01826244,4.804332,80.07204,0.1910557,0.01908425,0,0,3.437629
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260358,3.419367,0,0,0,4.804332,80.07204,0.1910557,0,0,0,3.419367
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260358,3.419367,0,0,0,4.804332,80.07204,0.1910557,0,0,0,3.419367
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260358,3.419367,0,0,0,4.804332,80.07204,0.1910557,0,0,0,3.419367
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03126116,0.03126116,0,0,0,0.03126116,0,0,0,0,0,0.03290648,0.03126116,0,0,1.260358,3.419367,0,0.03290648,-0.03290648,4.769645,79.49393,0.1910557,0.03438727,0,0,3.419367
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2104662,0.2104662,0,0,0,0.2104662,0,0,2.775558E-17,0,0,0.2215434,0.2104662,0,0,1.29692,3.386461,0,0.2215434,-0.2215434,4.536118,75.60181,0.1910557,0.2315128,0,0,3.386461
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,1.54308,3.164917,0.1118334,0,0.1118334,4.642213,77.37006,0.1909268,0,0.08946675,0,3.276751
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.928792,2.928792,1.7,0,0.5202,2.928792,18.08498,0,0,0.1416706,0.5296713,1.293465,1.228791,0,0,1.431246,3.265567,0,0.7637934,-0.7637934,3.837104,63.9516,0.1909268,3.221671,0.423737,1.7,3.795239
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8309005,0.8309005,1.7,0,0.5202,0.8309005,71.66432,0,0,0,0.5954592,0,0,0.8690994,0.8256444,2.279906,2.501774,1.421104,0,1.421104,5.185281,86.42118,0.1916172,0.9139906,0.4763674,1.7,3.097233
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2846725,0.2846725,0,0,0,0.2846725,301.2536,0,0,0,0.8575863,0.2996553,0.2846725,0,0,0.8588018,3.780767,0.557931,0,0.557931,5.714581,95.24282,0.1909799,0.3131398,0.686069,0,4.638353
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.567554,1.567554,0.425,0,0.172125,1.567554,101.4134,0.0861513,0,0,1.58971,1.202688,1.142554,0,0,0.3008709,4.282905,0.3008709,0,0.3008709,6.000012,100,0.1906379,1.724309,1.271768,1.7,5.872615
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5904154,0.5904154,0,0,0,0.5904154,306.2389,1.186591,0,0,1.808081,0.6214899,0.5904154,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0.6494569,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.705167,1.705167,0.425,0,0.172125,1.705167,86.74145,0.1315425,0,0,1.479086,1.347544,1.280167,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,1.875683,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2458921,0.2458921,0,0,0,0.2458921,297.9517,0.4738058,0,0,0.7326396,0.2588337,0.2458921,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0.2704813,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2842824,0.2842824,0,0,0,0.2842824,208.5376,0.293591,0,0,0.5928356,0.2992446,0.2842824,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0.3127106,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1696624,0.1696624,0,0,0,0.1696624,252.9229,0.250523,0,0,0.429115,0.178592,0.1696624,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,0.1866286,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.313375,1.313375,1.226141,0,0.3908366,1.313375,6.991518,0,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1906379,1.444713,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.073557,3.073557,1.7,0,0.5202,3.073557,1.317941,0,0,0.3009123,0.04050766,1.445849,1.373557,0,0,0,4.553689,0,1.405341,-1.405341,4.518652,75.31071,0.1906379,3.380912,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.246155,2.246155,1.7,0,0.5202,2.246155,0,0,0,0,0,0.5749001,0.5461551,0,0,1.56149,3.148348,0,0.5749001,-0.5749001,3.912654,65.21077,0.1906379,2.470771,0,1.7,3.148348
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.799536,2.799536,1.7,0,0.5202,2.799536,0,0,0,0,0,1.157407,1.099536,0,0,2.200268,2.573447,0,1.157407,-1.157407,2.692641,44.87725,0.1906379,3.07949,0,1.7,2.573447
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.750261,2.750261,1.7,0,0.5202,2.750261,0,0,0,0,0,1.105538,1.050261,0,0,3.486276,1.416041,0,1.105538,-1.105538,1.527301,25.45497,0.1906379,3.025287,0,1.7,1.416041
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.411144,0.411144,1.7,0,0.5202,0.411144,0,0,0,0,0,0,0,1.288856,1.224413,4.714651,0.3105029,1.224413,0,1.224413,2.688882,44.8146,0.1915438,0.4522583,0,1.7,0.3105029
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1065025,0.1065025,1.559134,0,0.4817436,0.1065025,0,0,0,0,0,0,0,1.452632,1.38,3.490238,1.412475,1.38,0,1.38,3.998065,66.63428,0.1920108,0.1171527,0,1.7,1.412475
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1493481,0.1493481,1.60198,0,0.4934404,0.1493481,0,0,0,0,0,0,0,1.452632,1.38,2.110238,2.654475,1.38,0,1.38,5.307248,88.45395,0.1925458,0.1642829,0,1.7,2.654475
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2851419,0.2851419,0,0,0,0.2851419,0,0,5.551115E-17,0,0,0.3001493,0.2851419,0,0,0.7302379,3.896475,0,0.3001493,-0.3001493,4.990862,83.18087,0.1925458,0.3136561,0,0,3.896475
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3605741,0.3605741,0,0,0,0.3605741,0,0,5.551115E-17,0,0,0.3795517,0.3605741,0,0,1.063737,3.596325,0,0.3795517,-0.3795517,4.59078,76.51284,0.1925458,0.3966315,0,0,3.596325
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03531684,0.03531684,0,0,0,0.03531684,0,0,0,0,0,0.03717563,0.03531684,0,0,1.485461,3.216774,0,0.03717563,-0.03717563,4.551593,75.85973,0.1925458,0.03884853,0,0,3.216774
