Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08314069,0.08314069,0,0,0,0.08314069,0,0,1.387779E-17,0,0,0.08751652,0.08314069,0,0,1.526767,3.179598,0,0.08751652,-0.08751652,4.459342,74.32223,0.1925458,0.09145476,0,0,3.179598
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3551652,0.3551652,0,0,0,0.3551652,0,0,0,0,0,0.3738581,0.3551652,0,0,1.624008,3.092082,0,0.3738581,-0.3738581,4.065261,67.75423,0.1925458,0.3906817,0,0,3.092082
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.369588,0.369588,0,0,0,0.369588,0,0,5.551115E-17,0,0,0.3890401,0.369588,0,0,2.039406,2.718224,0,0.3890401,-0.3890401,3.655177,60.9195,0.1925458,0.4065469,0,0,2.718224
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.195713,2.195713,1.7,0,0.5202,2.195713,12.96989,1.110223E-16,0,0,0.2847815,0.5218035,0.4957133,0,0,2.471673,2.329184,0,0.2370219,-0.2370219,3.405334,56.75546,0.1925458,2.415285,0.2278252,1.7,2.613965
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.8726164,0.8726164,1.7,0,0.5202,0.8726164,91.28938,0,0,0,0.7966061,0,0,0.8273836,0.7860144,2.73503,2.092162,1.582621,0,1.582621,4.90674,81.77884,0.1930183,0.9598781,0.6372849,1.7,2.888768
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.8894363,0.8894363,0,0,0,0.8894363,144.2356,0,0,0,1.282884,0.9362487,0.8894363,0,0,1.15241,3.51652,0.346635,0,0.346635,5.235587,87.25961,0.1926337,0.9783799,1.026307,0,4.799404
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.929988,0,0,1.735763,0,0,0,0,0.8057749,3.828491,0.8057749,0,0.8057749,6.000012,100,0.1917455,0,1.38861,0,5.564254
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.139964,2.139964,0.7599635,0,0.26357,2.139964,91.6622,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,2.35396,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3685542,0.3685542,0,0,0,0.3685542,534.2383,1.581006,0,0,1.968958,0.3879518,0.3685542,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,0.4054096,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03829576,0.03829576,0,0,0,0.03829576,4193.607,1.565662,0,0,1.605974,0.04031133,0.03829576,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,0.04212533,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.9088547,0.9088547,0,0,0,0.9088547,143.9218,0.3513508,0,0,1.30804,0.9566892,0.9088547,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,0.9997402,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.7832314,0.7832314,0,0,0,0.7832314,116.2744,0.08624343,0,0,0.9106975,0.8244541,0.7832314,0,0,0,4.553689,0,0,0,6.000012,100,0.1917455,0.8615545,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.494148,3.08,1.7,0,0.5202,3.08,13.68498,0,0.4141479,0.7635627,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1917455,3.843563,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.8809457,0.8809457,0,0,0,0.8809457,16.10266,0,1.110223E-16,0,0.1418556,0.9273112,0.8809457,0,0,1.145705,3.522555,0,0.7854556,-0.7854556,4.085158,68.08583,0.1917455,0.9690403,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.042306,1.042306,0,0,0,1.042306,0,0,0,0,0,1.097164,1.042306,0,0,2.018433,2.737099,0,1.097164,-1.097164,2.928646,48.81066,0.1917455,1.146537,0,0,2.737099
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.967577,1.967577,1.7,0,0.5202,1.967577,0,0,0,0,0,0.2816599,0.2675769,0,0,3.237504,1.639935,0,0.2816599,-0.2816599,2.63175,43.86241,0.1917455,2.164335,0,1.7,1.639935
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6096928,0.6096928,1.7,0,0.5202,0.6096928,0,0,0,0,0,0,0,1.090307,1.035792,3.55046,1.358275,1.035792,0,1.035792,3.614388,60.23969,0.192497,0.6706621,0,1.7,1.358275
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1159659,0.1159659,1.568597,0,0.4843271,0.1159659,0,0,0,0,0,0,0,1.452632,1.38,2.514668,2.290488,1.38,0,1.38,4.923572,82.05936,0.1929556,0.1275625,0,1.7,2.290488
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2316017,0.2316017,0,0,0,0.2316017,0,0,0,0,0,0.2437912,0.2316017,0,0,1.134668,3.532488,0,0.2437912,-0.2437912,4.666593,77.77639,0.1929556,0.2547618,0,0,3.532488
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1169873,0.1169873,0,0,0,0.1169873,0,0,1.387779E-17,0,0,0.1231446,0.1169873,0,0,1.405547,3.288697,0,0.1231446,-0.1231446,4.536787,75.61297,0.1929556,0.1286861,0,0,3.288697
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1870776,0.1870776,0,0,0,0.1870776,0,0,0,0,0,0.1969238,0.1870776,0,0,1.542374,3.165552,0,0.1969238,-0.1969238,4.329211,72.15337,0.1929556,0.2057853,0,0,3.165552
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761179,2.968628,0,0,0,4.329211,72.15337,0.1929556,0,0,0,2.968628
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1282119,0.1282119,0,0,0,0.1282119,0,0,0,0,0,0.1349599,0.1282119,0,0,1.761179,2.968628,0,0.1349599,-0.1349599,4.186951,69.78238,0.1929556,0.1410331,0,0,2.968628
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1704961,0.1704961,0,0,0,0.1704961,0,0,2.775558E-17,0,0,0.1794695,0.1704961,0,0,1.911134,2.833668,0,0.1794695,-0.1794695,3.997773,66.62943,0.1929556,0.1875457,0,0,2.833668
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.110545,2.654199,0,0,0,3.997773,66.62943,0.1929556,0,0,0,2.654199
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.09809447,0.09809447,0,0,0,0.09809447,0,0,1.387779E-17,0,0,0.1032573,0.09809447,0,0,2.110545,2.654199,0,0.1032573,-0.1032573,3.888931,64.81538,0.1929556,0.1079039,0,0,2.654199
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,2.225275,2.550941,0.2173922,0,0.2173922,4.095167,68.25265,0.1927191,0,0.1739138,0,2.768334
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.430415,1.430415,1.7,0,0.5202,1.430415,40.03834,0,0,0,0.5727144,0,0,0.269585,0.2561058,2.007883,2.746594,0.8288202,0,0.8288202,4.881455,81.35742,0.1932078,1.573457,0.4581715,1.7,3.319309
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.571823,2.571823,1.7,0,0.5202,2.571823,50.56068,0,0,0,1.300331,0.9177088,0.8718234,0,0,1.179063,3.492532,0.3826227,0,0.3826227,5.244442,87.4072,0.1934112,2.829006,1.040265,1.7,4.792864
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.226778,1.226778,0,0,0,1.226778,134.1028,0,0,0,1.645144,1.291345,1.226778,0,0,0.79644,3.836893,0.3537989,0,0.3537989,5.580086,93.00124,0.1930288,1.349456,1.316115,0,5.482037
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.137123,1.137123,0,0,0,1.137123,165.8444,0.246242,0,0,1.885855,1.196972,1.137123,0,0,0.4426411,4.155312,0.4426411,0,0.4426411,6.000012,100,0.1925525,1.250835,1.508684,0,6.041167
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.113731,2.113731,0.7337315,0,0.2564087,2.113731,95.90566,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,2.325105,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.059687,1.059687,0,0,0,1.059687,172.6595,0.7141911,0,0,1.829652,1.115461,1.059687,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,1.165656,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.757879,2.757879,1.438152,0,0.4487156,2.757879,50.37153,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,3.033667,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.390041,1.390041,0.425,0,0.172125,1.390041,91.97148,0.2626087,0,0,1.278441,1.015833,0.9650409,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,1.529045,1.022753,1.7,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.782928,1.782928,1.277345,0,0.4048152,1.782928,29.84937,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,1.961221,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.256923,1.256923,1.202466,0,0.3843733,1.256923,4.560556,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1925525,1.382615,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.589257,0.589257,0,0,0,0.589257,0,0,1.110223E-16,0,0,0.6202706,0.589257,0,0,0,4.553689,0,0.6202706,-0.6202706,5.346189,89.10298,0.1925525,0.6481827,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.304569,2.304569,1.7,0,0.5202,2.304569,0,0,0,0,0,0.6363889,0.6045695,0,0,0.6891895,3.933419,0,0.6363889,-0.6363889,4.675376,77.92279,0.1925525,2.535026,0,1.7,3.933419
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.836703,1.836703,1.7,0,0.5202,1.836703,0,0,0,0,0,0.1438983,0.1367034,0,0,1.396288,3.297029,0,0.1438983,-0.1438983,4.523695,75.39476,0.1925525,2.020374,0,1.7,3.297029
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2812774,0.2812774,1.7,0,0.5202,0.2812774,0,0,0,0,0,0,0,1.418723,1.347786,1.556175,3.153131,1.347786,0,1.347786,5.802317,96.70509,0.1932565,0.3094052,0,1.7,3.153131
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2083888,4.366139,0,0,0,5.802317,96.70509,0.1932565,0,0,0,4.366139
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2083888,4.366139,0,0,0,5.802317,96.70509,0.1932565,0,0,0,4.366139
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2083888,4.366139,0,0,0,5.802317,96.70509,0.1932565,0,0,0,4.366139
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2083888,4.366139,0,0,0,5.802317,96.70509,0.1932565,0,0,0,4.366139
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2849357,0.2849357,0,0,0,0.2849357,0,0,0,0,0,0.2999323,0.2849357,0,0,0.2083888,4.366139,0,0.2999323,-0.2999323,5.486161,91.43583,0.1932565,0.3134292,0,0,4.366139
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03242846,0.03242846,0,0,0,0.03242846,0,0,6.938894E-18,0,0,0.03413522,0.03242846,0,0,0.5416469,4.066207,0,0.03413522,-0.03413522,5.450179,90.83614,0.1932565,0.0356713,0,0,4.066207
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3577037,0.3577037,0,0,0,0.3577037,0,0,5.551115E-17,0,0,0.3765302,0.3577037,0,0,0.5795749,4.032072,0,0.3765302,-0.3765302,5.053281,84.22118,0.1932565,0.3934741,0,0,4.032072
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9979419,3.655541,0,0,0,5.053281,84.22118,0.1932565,0,0,0,3.655541
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9259542,0.9259542,0,0,0,0.9259542,13.42034,0,0,0,0.1242662,0.9746886,0.9259542,0,0,0.9979419,3.655541,0,0.8504224,-0.8504224,4.156857,69.28082,0.1932565,1.01855,0.09941295,0,3.779808
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.33491,1.33491,1.7,0,0.5202,1.33491,15.54884,0,0,0,0.207563,0,0,0.3650901,0.3468356,1.942856,2.805119,0.5543986,0,0.5543986,4.682806,78.04661,0.1936062,1.468401,0.1660504,1.7,3.012682
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.293701,0,0.4092805,0,0,0,0,0,0.1594408,0,0,1.293701,1.229016,1.388457,3.304078,1.388457,0,1.388457,6.000012,100,0.1935772,0,0.1275526,1.7,3.463518
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.14238,2.14238,1.7,0,0.5202,2.14238,8.617406,1.110223E-16,0,0,0.1846175,0.4656626,0.4423794,0,0,0,4.553689,0,0.281045,-0.281045,5.703764,95.06255,0.1935772,2.356617,0.147694,1.7,4.738307
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.3122723,4.272644,0.2951965,0,0.2951965,5.983812,99.73001,0.1932649,0,0.2361572,0,4.567841
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2618649,0,0,0.2789406,0,0,0,0,0.01707578,4.538321,0.01707578,0,0.01707578,6.000012,100,0.1932469,0,0.2231525,0,4.817261
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6589185,0.6589185,0,0,0,0.6589185,84.01286,0,0,0,0.5535763,0.6935984,0.6589185,0,0,0,4.553689,0,0.1400221,-0.1400221,5.852416,97.54007,0.1932469,0.7248104,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2447678,0.2447678,0,0,0,0.2447678,169.8343,0.002469143,0,0,0.4156996,0.2576503,0.2447678,0,0,0.1555802,4.413667,0.1555802,0,0.1555802,6.000012,100,0.1930827,0.2692446,0.3325597,0,4.829366
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.823954,0.823954,0,0,0,0.823954,41.02016,0,1.110223E-16,0,0.3379873,0.8673201,0.823954,0,0,0,4.553689,0,0.5293328,-0.5293328,5.442046,90.70059,0.1930827,0.9063494,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.5881475,4.024356,0.08109123,0,0.08109123,5.518976,91.98275,0.1929973,0,0.06487299,0,4.105447
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.5070562,4.097338,0.1034521,0,0.1034521,5.617119,93.61847,0.1928884,0,0.0827617,0,4.20079
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8090065,0.8090065,0,0,0,0.8090065,8.763122,0,1.110223E-16,0,0.07089423,0.8515858,0.8090065,0,0,0.4036041,4.190445,0,0.7806916,-0.7806916,4.794199,79.90314,0.1928884,0.8899071,0.05671538,0,4.26134
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.741183,1.741183,1.7,0,0.5202,1.741183,0,0,0,0,0,0.04335035,0.04118283,0,0,1.271039,3.409754,0,0.04335035,-0.04335035,4.748503,79.14156,0.1928884,1.915301,0,1.7,3.409754
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.8527221,0.8527221,1.7,0,0.5202,0.8527221,0,0,0,0,0,0,0,0.8472779,0.804914,1.319206,3.366403,0.804914,0,0.804914,5.512112,91.86834,0.1934409,0.9379944,0,1.7,3.366403
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.8971198,0.8971198,0,0,0,0.8971198,0,0,1.110223E-16,0,0,0.9443367,0.8971198,0,0,0.5142922,4.090826,0,0.9443367,-0.9443367,4.516693,75.27807,0.1934409,0.9868318,0,0,4.090826
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.0224303,0.0224303,0,0,0,0.0224303,0,0,0,0,0,0.02361084,0.0224303,0,0,1.563555,3.146489,0,0.02361084,-0.02361084,4.491805,74.86327,0.1934409,0.02467333,0,0,3.146489
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1720967,0.1720967,0,0,0,0.1720967,0,0,0,0,0,0.1811544,0.1720967,0,0,1.58979,3.122878,0,0.1811544,-0.1811544,4.300852,71.68072,0.1934409,0.1893064,0,0,3.122878
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2537999,0.2537999,0,0,0,0.2537999,0,0,5.551115E-17,0,0,0.2671578,0.2537999,0,0,1.791072,2.941724,0,0.2671578,-0.2671578,4.019243,66.98724,0.1934409,0.2791799,0,0,2.941724
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2704073,0.2704073,0,0,0,0.2704073,0,0,0,0,0,0.2846393,0.2704073,0,0,2.087914,2.674566,0,0.2846393,-0.2846393,3.719207,61.98665,0.1934409,0.297448,0,0,2.674566
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02132359,0.02132359,0,0,0,0.02132359,0,0,3.469447E-18,0,0,0.02244588,0.02132359,0,0,2.40418,2.389927,0,0.02244588,-0.02244588,3.695547,61.59232,0.1934409,0.02345595,0,0,2.389927
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2101468,0.2101468,0,0,0,0.2101468,0,0,2.775558E-17,0,0,0.2212072,0.2101468,0,0,2.42912,2.367481,0,0.2212072,-0.2212072,3.462374,57.70611,0.1934409,0.2311615,0,0,2.367481
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1869664,0.1869664,0,0,0,0.1869664,0,0,2.775558E-17,0,0,0.1968068,0.1869664,0,0,2.674906,2.146274,0,0.1968068,-0.1968068,3.254921,54.24858,0.1934409,0.2056631,0,0,2.146274
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.22517,0.22517,0,0,0,0.22517,0,0,2.775558E-17,0,0,0.2370211,0.22517,0,0,2.89358,1.949467,0,0.2370211,-0.2370211,3.005079,50.08455,0.1934409,0.247687,0,0,1.949467
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5326922,0.5326922,0,0,0,0.5326922,0,0,0,0,0,0.5607286,0.5326922,0,0,3.156937,1.712446,0,0.5607286,-0.5607286,2.414019,40.23357,0.1934409,0.5859614,0,0,1.712446
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.841613,1.841613,1.7,0,0.5202,1.841613,12.278,0,0,0,0.2261132,0.1490662,0.1416129,0,0,3.779969,1.151717,0.07704704,0,0.07704704,2.487112,41.45179,0.1934805,2.025774,0.1808906,1.7,1.377831
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4965364,0.4965364,1.7,0,0.5202,0.4965364,85.12428,0,0,0,0.422673,0,0,1.203464,1.14329,3.702921,1.22106,1.565964,0,1.565964,3.972716,66.2118,0.1939314,0.54619,0.3381384,1.7,1.643733
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5880904,0.5880904,1.7,0,0.5202,0.5880904,98.8213,0,0,0,0.5811586,0,0,1.11191,1.056314,2.136958,2.630427,1.637473,0,1.637473,5.526159,92.10246,0.1943006,0.6468994,0.4649269,1.7,3.211586
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4537834,0.4537834,0,0,0,0.4537834,144.1738,0,0,0,0.6542369,0.4776668,0.4537834,0,0,0.4994852,4.104152,0.1765702,0,0.1765702,5.693668,94.89427,0.1941177,0.4991618,0.5233896,0,4.758389
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.209371,0,0,0.532286,0,0,0,0,0.322915,4.263065,0.322915,0,0.322915,6.000012,100,0.1937841,0,0.4258288,0,4.795352
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.787313,2.787313,1.7,0,0.5202,2.787313,27.04163,0,0,0,0.7537349,1.14454,1.087313,0,0,0,4.553689,0,0.390805,-0.390805,5.588068,93.13427,0.1937841,3.066044,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.645441,0.645441,0,0,0,0.645441,150.5238,0,0,0,0.971542,0.6794115,0.645441,0,0,0.4342278,4.162884,0.2921304,0,0.2921304,5.865207,97.75325,0.1934834,0.7099851,0.7772336,0,5.134426
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3932407,0.3932407,0,0,0,0.3932407,274.3156,0.5226857,0,0,1.078721,0.4139376,0.3932407,0,0,0.1420974,4.425801,0.1420974,0,0.1420974,6.000012,100,0.1933374,0.4325648,0.8629765,0,5.504522
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933374,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.986504,1.986504,1.64303,0,0.5046472,1.986504,18.20042,1.665335E-16,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1933374,2.185155,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933374,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933374,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933374,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9360861,0.9360861,0,0,0,0.9360861,0,0,1.110223E-16,0,0,0.9853537,0.9360861,0,0,0,4.553689,0,0.9853537,-0.9853537,4.961358,82.68913,0.1933374,1.029695,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1791044,0.1791044,0,0,0,0.1791044,0,0,2.775558E-17,0,0,0.1885309,0.1791044,0,0,1.094837,3.568335,0,0.1885309,-0.1885309,4.762629,79.37699,0.1933374,0.1970148,0,0,3.568335
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3984124,0.3984124,0,0,0,0.3984124,0,0,5.551115E-17,0,0,0.4193815,0.3984124,0,0,1.304316,3.379804,0,0.4193815,-0.4193815,4.320562,72.00922,0.1933374,0.4382537,0,0,3.379804
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3702925,0.3702925,0,0,0,0.3702925,0,0,0,0,0,0.3897816,0.3702925,0,0,1.770296,2.960423,0,0.3897816,-0.3897816,3.909696,65.16148,0.1933374,0.4073218,0,0,2.960423
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1551431,0.1551431,0,0,0,0.1551431,0,0,2.775558E-17,0,0,0.1633085,0.1551431,0,0,2.203386,2.570641,0,0.1633085,-0.1633085,3.737554,62.29244,0.1933374,0.1706574,0,0,2.570641
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1463036,0.1463036,0,0,0,0.1463036,0,0,0,0,0,0.1540038,0.1463036,0,0,2.38484,2.407333,0,0.1540038,-0.1540038,3.57522,59.58687,0.1933374,0.160934,0,0,2.407333
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.052519,0.052519,0,0,0,0.052519,0,0,6.938894E-18,0,0,0.05528316,0.052519,0,0,2.555956,2.253329,0,0.05528316,-0.05528316,3.516946,58.61565,0.1933374,0.0577709,0,0,2.253329
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617381,2.198046,0,0,0,3.516946,58.61565,0.1933374,0,0,0,2.198046
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4046004,0.4046004,0,0,0,0.4046004,0,0,5.551115E-17,0,0,0.4258952,0.4046004,0,0,2.617381,2.198046,0,0.4258952,-0.4258952,3.068013,51.13345,0.1933374,0.4450605,0,0,2.198046
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090598,1.772151,0,0,0,3.068013,51.13345,0.1933374,0,0,0,1.772151
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1533913,0.1533913,0,0,0,0.1533913,0,0,2.775558E-17,0,0,0.1614645,0.1533913,0,0,3.090598,1.772151,0,0.1614645,-0.1614645,2.897815,48.29681,0.1933374,0.1687304,0,0,1.772151
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.270003,1.610686,0.2501524,0,0.2501524,3.13513,52.25206,0.193081,0,0.2001219,0,1.860839
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.019851,1.835823,0.6802469,0,0.6802469,3.780469,63.00769,0.1923871,0,0.5441976,0,2.51607
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.412197,1.412197,1.7,0,0.5202,1.412197,80.31898,0,0,0,1.134262,0,0,0.2878033,0.2734131,2.339604,2.448045,1.407675,0,1.407675,5.115907,85.26495,0.1929951,1.553416,0.9074097,1.7,3.582308
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.822144,2.822144,1.7,0,0.5202,2.822144,52.93745,0,0,0.02435792,1.493971,1.181204,1.122144,0,0,0.9319286,3.714953,0.3127671,0,0.3127671,5.412624,90.21022,0.1930885,3.104358,1.195177,1.7,5.208924
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8657862,0.8657862,0,0,0,0.8657862,201.2746,0.2120927,0,0,1.742608,0.9113539,0.8657862,0,0,0.6191615,3.996444,0.6191615,0,0.6191615,6.000012,100,0.1924646,0.9523648,1.394086,0,5.739052
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924646,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2665396,0.2665396,0,0,0,0.2665396,746.8708,1.710139,0,0,1.990707,0.280568,0.2665396,0,0,0,4.553689,0,0,0,6.000012,100,0.1924646,0.2931936,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924646,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05852945,0.05852945,0,0,0,0.05852945,2316.68,1.29433,0,0,1.35594,0.06160995,0.05852945,0,0,0,4.553689,0,0,0,6.000012,100,0.1924646,0.0643824,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.229481,1.229481,0,0,0,1.229481,61.83469,0,0,0,0.760246,1.294191,1.229481,0,0,0,4.553689,0,0.5339449,-0.5339449,5.437185,90.61956,0.1924646,1.35243,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6601257,0.6601257,0,0,0,0.6601257,77.18814,0,1.110223E-16,0,0.5095388,0.6948692,0.6601257,0,0,0.5932721,4.019744,0,0.1853304,-0.1853304,5.241829,87.36365,0.1924646,0.7261383,0.407631,0,4.529283
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.885772,1.885772,1.7,0,0.5202,1.885772,3.721239,5.551115E-17,0,0,0.07017408,0.1955495,0.185772,0,0,0.7991948,3.834414,0,0.1253754,-0.1253754,5.109672,85.16103,0.1924646,2.074349,0.05613926,1.7,3.904588
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.416592,0.416592,0,0,0,0.416592,0,0,5.551115E-17,0,0,0.4385178,0.416592,0,0,0.9385009,3.709038,0,0.4385178,-0.4385178,4.647433,77.45707,0.1924646,0.4582511,0,0,3.709038
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425743,3.27052,0,0,0,4.647433,77.45707,0.1924646,0,0,0,3.27052
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7344469,0.7344469,0,0,0,0.7344469,0,0,0,0,0,0.773102,0.7344469,0,0,1.425743,3.27052,0,0.773102,-0.773102,3.832512,63.87508,0.1924646,0.8078916,0,0,3.27052
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.284745,2.497418,0,0,0,3.832512,63.87508,0.1924646,0,0,0,2.497418
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08970027,0.08970027,0,0,0,0.08970027,0,0,1.387779E-17,0,0,0.09442134,0.08970027,0,0,2.284745,2.497418,0,0.09442134,-0.09442134,3.732984,62.21627,0.1924646,0.0986703,0,0,2.497418
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02441295,0.02441295,0,0,0,0.02441295,0,0,3.469447E-18,0,0,0.02569784,0.02441295,0,0,2.389658,2.402997,0,0.02569784,-0.02569784,3.705896,61.7648,0.1924646,0.02685424,0,0,2.402997
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.261653,0.261653,0,0,0,0.261653,0,0,5.551115E-17,0,0,0.2754242,0.261653,0,0,2.418211,2.377299,0,0.2754242,-0.2754242,3.415573,56.92611,0.1924646,0.2878183,0,0,2.377299
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2718144,0.2718144,0,0,0,0.2718144,0,0,5.551115E-17,0,0,0.2861204,0.2718144,0,0,2.724238,2.101875,0,0.2861204,-0.2861204,3.113976,51.89949,0.1924646,0.2989958,0,0,2.101875
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03889506,0.03889506,0,0,0,0.03889506,0,0,0,0,0,0.04094217,0.03889506,0,0,3.042149,1.815755,0,0.04094217,-0.04094217,3.070819,51.18021,0.1924646,0.04278456,0,0,1.815755
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2645889,0.2645889,0,0,0,0.2645889,0,0,0,0,0,0.2785146,0.2645889,0,0,3.087641,1.774812,0,0.2785146,-0.2785146,2.777239,46.28722,0.1924646,0.2910478,0,0,1.774812
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3254018,0.3254018,0,0,0,0.3254018,0,0,0,0,0,0.3425282,0.3254018,0,0,3.397101,1.496298,0,0.3425282,-0.3425282,2.416182,40.26962,0.1924646,0.3579419,0,0,1.496298
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.177582,0.177582,0,0,0,0.177582,0,0,0,0,0,0.1869284,0.177582,0,0,3.777688,1.153769,0,0.1869284,-0.1869284,2.219142,36.98563,0.1924646,0.1953401,0,0,1.153769
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.985386,0.9668412,0.1284779,0,0.1284779,2.341027,39.01704,0.1923357,0,0.1027823,0,1.095319
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.144083,1.144083,1.7,0,0.5202,1.144083,43.45642,0,0,0,0.4971775,0,0,0.555917,0.5281211,3.856909,1.082471,1.025299,0,1.025299,3.313711,55.2284,0.1929307,1.258491,0.397742,1.7,1.579649
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.422582,1.422582,1.7,0,0.5202,1.422582,82.84864,0,0,0,1.17859,0,0,0.2774176,0.2635467,2.83161,2.00524,1.442137,0,1.442137,4.681842,78.03055,0.1934894,1.564841,0.9428722,1.7,3.18383
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.227158,1.227158,1.066693,0,0.3473073,1.227158,126.9912,0,0,0,1.558383,0.1689104,0.1604649,0,0,1.389473,3.303163,1.389473,0,1.389473,6.000012,100,0.19311,1.349874,1.246707,1.7,4.861547
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06018252,0.06018252,0,0,0,0.06018252,2995.56,1.739453,0,0,1.802803,0.06335001,0.06018252,0,0,0,4.553689,0,0,0,6.000012,100,0.19311,0.06620077,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.7766514,0.7766514,0,0,0,0.7766514,240.1114,1.047301,0,0,1.864828,0.8175278,0.7766514,0,0,0,4.553689,0,0,0,6.000012,100,0.19311,0.8543166,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3979968,0.3979968,0,0,0,0.3979968,452.0125,1.380051,0,0,1.798995,0.418944,0.3979968,0,0,0,4.553689,0,0,0,6.000012,100,0.19311,0.4377965,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.431226,1.431226,0.425,0,0.172125,1.431226,133.0439,0.844973,0,0,1.904158,1.059185,1.006226,0,0,0,4.553689,0,0,0,6.000012,100,0.19311,1.574348,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.564936,1.564936,0.4946386,0,0.1911363,1.564936,71.99201,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.19311,1.72143,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.185484,1.185484,0,0,0,1.185484,70.13894,0,0,0,0.8314862,1.247878,1.185484,0,0,0,4.553689,0,0.4163921,-0.4163921,5.561096,92.68475,0.19311,1.304033,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001008534,0.001008534,0,0,0,0.001008534,20416.29,0,0,0,0.2059052,0.001061615,0.001008534,0,0,0.4626579,4.137297,0.2048436,0,0.2048436,5.755428,95.92361,0.192908,0.001109388,0.1647242,0,4.343202
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.2578143,4.321656,0.05752385,0,0.05752385,5.81,96.83314,0.1928514,0,0.04601908,0,4.37918
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1226838,0.1226838,0,0,0,0.1226838,0,0,2.775558E-17,0,0,0.1291408,0.1226838,0,0,0.2002904,4.373427,0,0.1291408,-0.1291408,5.673873,94.56437,0.1928514,0.1349521,0,0,4.373427
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.237086,1.237086,0,0,0,1.237086,0,0,0,0,0,1.302196,1.237086,0,0,0.3437802,4.244287,0,1.302196,-1.302196,4.301239,71.68717,0.1928514,1.360794,0,0,4.244287
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8007831,0.8007831,0,0,0,0.8007831,0,0,1.110223E-16,0,0,0.8429296,0.8007831,0,0,1.790664,2.942091,0,0.8429296,-0.8429296,3.412713,56.87844,0.1928514,0.8808614,0,0,2.942091
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1054625,0.1054625,0,0,0,0.1054625,0,0,1.387779E-17,0,0,0.1110132,0.1054625,0,0,2.727253,2.099162,0,0.1110132,-0.1110132,3.295695,54.92813,0.1928514,0.1160088,0,0,2.099162
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.305033,0.305033,0,0,0,0.305033,0,0,5.551115E-17,0,0,0.3210873,0.305033,0,0,2.850601,1.988148,0,0.3210873,-0.3210873,2.957239,49.28722,0.1928514,0.3355362,0,0,1.988148
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2223499,0.2223499,0,0,0,0.2223499,0,0,0,0,0,0.2340526,0.2223499,0,0,3.207364,1.667061,0,0.2340526,-0.2340526,2.710526,45.17534,0.1928514,0.2445849,0,0,1.667061
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.115856,0.115856,0,0,0,0.115856,0,0,1.387779E-17,0,0,0.1219537,0.115856,0,0,3.467423,1.433008,0,0.1219537,-0.1219537,2.581975,43.03284,0.1928514,0.1274416,0,0,1.433008
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3046445,0.3046445,0,0,0,0.3046445,0,0,5.551115E-17,0,0,0.3206784,0.3046445,0,0,3.602927,1.311055,0,0.3206784,-0.3206784,2.243951,37.39911,0.1928514,0.3351089,0,0,1.311055
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3664245,0.3664245,0,0,0,0.3664245,0,0,5.551115E-17,0,0,0.38571,0.3664245,0,0,3.959236,0.9903764,0,0.38571,-0.38571,1.837377,30.62288,0.1928514,0.403067,0,0,0.9903764
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2459929,0.2459929,0,0,0,0.2459929,0,0,2.775558E-17,0,0,0.2589399,0.2459929,0,0,4.387803,0.6046664,0,0.2589399,-0.2589399,1.56443,26.07378,0.1928514,0.2705922,0,0,0.6046664
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4275347,0.4275347,1.7,0,0.5202,0.4275347,0,0,0,0,0,0,0,1.272465,1.208842,4.675514,0.3457264,1.208842,0,1.208842,2.711238,45.18721,0.193627,0.4702882,0,1.7,0.3457264
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.466672,1.433684,1.38,0,1.38,4.020422,67.00689,0.1938512,0,0,1.7,1.433684
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.198007,1.198007,1.7,0,0.5202,1.198007,6.822743,0,0,0,0.08173694,0,0,0.5019931,0.4768934,2.086672,2.675684,0.5586303,0,0.5586303,4.550385,75.83959,0.1941905,1.317808,0.06538955,1.7,2.757421
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.19124,0,0.3813085,0,0,0,0,0,0.3963636,0,0,1.19124,1.131678,1.528041,3.178452,1.528041,0,1.528041,6.000012,100,0.1938699,0,0.3170909,1.7,3.574815
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0.6514246,0,0,0.6514246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,0,0.5211397,0,5.205113
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4763787,0.4763787,0,0,0,0.4763787,231.5513,0.6016098,0,0,1.103061,0.5014513,0.4763787,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,0.5240166,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1628167,0.1628167,0,0,0,0.1628167,930.8296,1.34416,0,0,1.515546,0.171386,0.1628167,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,0.1790984,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.080492,1.080492,0,0,0,1.080492,153.8865,0.5253707,0,0,1.66273,1.13736,1.080492,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,1.188541,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.221195,2.221195,0.9155341,0,0.3060408,2.221195,61.87569,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,2.443314,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5476468,0.5476468,0,0,0,0.5476468,144.2248,0.213372,0,0,0.7898423,0.5764703,0.5476468,0,0,0,4.553689,0,0,0,6.000012,100,0.1938699,0.6024114,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.113252,1.113252,0,0,0,1.113252,49.01982,0,0,0,0.5457143,1.171845,1.113252,0,0,0,4.553689,0,0.6261303,-0.6261303,5.340013,89.00003,0.1938699,1.224578,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.302063,2.302063,1.7,0,0.5202,2.302063,9.427692,0,0,0,0.2170314,0.6337502,0.6020627,0,0,0.6957003,3.927559,0,0.4167188,-0.4167188,4.900753,81.67905,0.1938699,2.532269,0.1736251,1.7,4.14459
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.158721,3.51084,0.09976768,0,0.09976768,4.9954,83.25651,0.1937735,0,0.07981415,0,3.610608
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058954,3.600631,0,0,0,4.9954,83.25651,0.1937735,0,0,0,3.600631
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.051939,1.051939,0,0,0,1.051939,0,0,0,0,0,1.107305,1.051939,0,0,1.058954,3.600631,0,1.107305,-1.107305,3.828199,63.80319,0.1937735,1.157133,0,0,3.600631
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.008347,2.008347,1.7,0,0.5202,2.008347,0,0,0,0,0,0.3245757,0.3083469,0,0,2.289292,2.493326,0,0.3245757,-0.3245757,3.486066,58.10099,0.1937735,2.209182,0,1.7,2.493326
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4856927,0.4856927,1.7,0,0.5202,0.4856927,0,0,0,0,0,0,0,1.214307,1.153592,2.649932,2.168751,1.153592,0,1.153592,4.58046,76.34084,0.194491,0.534262,0,1.7,2.168751
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2571174,0.2571174,1.7,0,0.5202,0.2571174,0,0,0,0,0,0,0,1.442883,1.370739,1.49634,3.206983,1.370739,0,1.370739,5.880856,98.01408,0.1950824,0.2828291,0,1.7,3.206983
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.138223,0.138223,0,0,0,0.138223,0,0,0,0,0,0.1454979,0.138223,0,0,0.1256012,4.440648,0,0.1454979,-0.1454979,5.727488,95.45794,0.1950824,0.1520453,0,0,4.440648
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2872656,4.29515,0,0,0,5.727488,95.45794,0.1950824,0,0,0,4.29515
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1175688,0.1175688,0,0,0,0.1175688,0,0,1.387779E-17,0,0,0.1237566,0.1175688,0,0,0.2872656,4.29515,0,0.1237566,-0.1237566,5.597037,93.28377,0.1950824,0.1293256,0,0,4.29515
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.09688039,0.09688039,0,0,0,0.09688039,0,0,1.387779E-17,0,0,0.1019794,0.09688039,0,0,0.4247729,4.171393,0,0.1019794,-0.1019794,5.489542,91.49217,0.1950824,0.1065684,0,0,4.171393
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2299552,0.2299552,0,0,0,0.2299552,0,0,2.775558E-17,0,0,0.2420581,0.2299552,0,0,0.5380833,4.069414,0,0.2420581,-0.2420581,5.23439,87.23965,0.1950824,0.2529507,0,0,4.069414
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1155527,0.1155527,0,0,0,0.1155527,0,0,1.387779E-17,0,0,0.1216345,0.1155527,0,0,0.8070367,3.827356,0,0.1216345,-0.1216345,5.106176,85.10276,0.1950824,0.127108,0,0,3.827356
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005715086,0.005715086,0,0,0,0.005715086,0,0,8.673617E-19,0,0,0.00601588,0.005715086,0,0,0.9421861,3.705721,0,0.00601588,-0.00601588,5.099834,84.99707,0.1950824,0.006286595,0,0,3.705721
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.90141,1.90141,1.7,0,0.5202,1.90141,9.286455,1.665335E-16,0,0,0.1765736,0.2120104,0.2014099,0,0,0.9488704,3.699706,0,0.03543686,-0.03543686,5.062481,84.37451,0.1950824,2.091551,0.1412589,1.7,3.876279
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4059165,0.4059165,0,0,0,0.4059165,56.52359,0,5.551115E-17,0,0.2294386,0.4272805,0.4059165,0,0,0.9882447,3.664269,0,0.1978419,-0.1978419,4.853937,80.89879,0.1950824,0.4465081,0.1835509,0,3.893707
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6224174,0.6224174,0,0,0,0.6224174,97.95897,0,0,0,0.6097137,0.6551762,0.6224174,0,0,1.208069,3.466427,0,0.04546255,-0.04546255,4.806015,80.1001,0.1950824,0.6846591,0.4877709,0,4.07614
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.077272,1.077272,0,0,0,1.077272,69.82623,0,0,0,0.7522185,1.133971,1.077272,0,0,1.258583,3.420964,0,0.3817523,-0.3817523,4.403613,73.3934,0.1950824,1.184999,0.6017748,0,4.173183
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.682752,3.039212,0.9893844,0,0.9893844,5.342226,89.03691,0.1941371,0,0.7915075,0,4.028596
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.019108,1.019108,0,0,0,1.019108,109.0628,0,0,0,1.111467,1.072745,1.019108,0,0,0.6933679,3.929658,0.03872208,0,0.03872208,5.378961,89.64916,0.1941002,1.121019,0.8891738,0,5.041125
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5156462,0.5156462,0,0,0,0.5156462,219.8678,0,0,0,1.13374,0.5427855,0.5156462,0,0,0.6546458,3.964508,0.5909542,0,0.5909542,5.939589,98.99295,0.1935402,0.5672108,0.9069917,0,5.098248
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,0.9459072,0,0,1.009599,0,0,0,0,0.06369163,4.496367,0.06369163,0,0.06369163,6.000012,100,0.19348,0,0.8076791,0,5.505965
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2301806,0.2301806,0,0,0,0.2301806,390.5403,0.6566525,0,0,0.8989479,0.2422954,0.2301806,0,0,0,4.553689,0,0,0,6.000012,100,0.19348,0.2531987,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.206044,1.206044,0,0,0,1.206044,31.63181,0,0,0,0.3814935,1.26952,1.206044,0,0,0,4.553689,0,0.8880262,-0.8880262,5.06395,84.399,0.19348,1.326648,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.9866958,3.665663,0.1454882,0,0.1454882,5.201972,86.69936,0.1933427,0,0.1163905,0,3.811151
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.781803,2.781803,1.7,0,0.5202,2.781803,3.213942,2.220446E-16,0,0,0.08940552,1.13874,1.081803,0,0,0.8412076,3.796602,0,1.049334,-1.049334,4.095877,68.26448,0.1933427,3.059983,0.07152442,1.7,3.886008
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.748854,1.748854,1.7,0,0.5202,1.748854,0,0,0,0,0,0.05142562,0.04885434,0,0,2.007134,2.747268,0,0.05142562,-0.05142562,4.04167,67.36102,0.1933427,1.92374,0,1.7,2.747268
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4521261,0.4521261,1.7,0,0.5202,0.4521261,0,0,0,0,0,0,0,1.247874,1.18548,2.064274,2.695842,1.18548,0,1.18548,5.166315,86.10508,0.1940669,0.4973388,0,1.7,2.695842
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8787939,3.762774,0,0,0,5.166315,86.10508,0.1940669,0,0,0,3.762774
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8787939,3.762774,0,0,0,5.166315,86.10508,0.1940669,0,0,0,3.762774
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8787939,3.762774,0,0,0,5.166315,86.10508,0.1940669,0,0,0,3.762774
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.218524,0.218524,0,0,0,0.218524,0,0,2.775558E-17,0,0,0.2300252,0.218524,0,0,0.8787939,3.762774,0,0.2300252,-0.2300252,4.923847,82.06395,0.1940669,0.2403764,0,0,3.762774
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.160999,0.160999,0,0,0,0.160999,0,0,0,0,0,0.1694727,0.160999,0,0,1.134377,3.532749,0,0.1694727,-0.1694727,4.745207,79.08662,0.1940669,0.1770989,0,0,3.532749
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3195697,0.3195697,0,0,0,0.3195697,0,0,5.551115E-17,0,0,0.3363892,0.3195697,0,0,1.32268,3.363276,0,0.3363892,-0.3363892,4.390622,73.17688,0.1940669,0.3515267,0,0,3.363276
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2713683,0.2713683,0,0,0,0.2713683,0,0,0,0,0,0.2856508,0.2713683,0,0,1.696446,3.026887,0,0.2856508,-0.2856508,4.08952,68.15852,0.1940669,0.2985051,0,0,3.026887
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4849761,0.4849761,0,0,0,0.4849761,0,0,5.551115E-17,0,0,0.5105011,0.4849761,0,0,2.013836,2.741236,0,0.5105011,-0.5105011,3.551404,59.18995,0.1940669,0.5334737,0,0,2.741236
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2140816,0.2140816,0,0,0,0.2140816,0,0,2.775558E-17,0,0,0.2253491,0.2140816,0,0,2.581059,2.230735,0,0.2253491,-0.2253491,3.313865,55.23098,0.1940669,0.2354898,0,0,2.230735
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2493633,0.2493633,0,0,0,0.2493633,0,0,2.775558E-17,0,0,0.2624876,0.2493633,0,0,2.831447,2.005386,0,0.2624876,-0.2624876,3.037179,50.61954,0.1940669,0.2742996,0,0,2.005386
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.253117,1.253117,0,0,0,1.253117,16.41522,0,2.220446E-16,0,0.2057019,1.31907,1.253117,0,0,3.1231,1.742899,0,1.113368,-1.113368,1.863586,31.0597,0.1940669,1.378428,0.1645615,0,1.948601
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.352313,1.352313,1.7,0,0.5202,1.352313,38.82708,0,0,0,0.5250636,0,0,0.3476869,0.3303026,4.360176,0.6295303,0.8553662,0,0.8553662,2.675057,44.5842,0.1945053,1.487544,0.4200509,1.7,1.154594
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.18302,1.18302,1.7,0,0.5202,1.18302,93.0958,0,0,0,1.101342,0,0,0.5169799,0.4911309,3.50481,1.39936,1.592473,0,1.592473,4.18581,69.76336,0.1948743,1.301322,0.8810736,1.7,2.500702
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.603931,1.603931,1.7,0,0.5202,1.603931,84.12649,0,0,0,1.349331,0,0,0.09606886,0.09126541,1.912337,2.832586,1.440596,0,1.440596,5.552479,92.54114,0.195379,1.764324,1.079465,1.7,4.181916
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6211735,0.6211735,0,0,0,0.6211735,297.0038,0.7193015,0,0,1.844909,0.6538668,0.6211735,0,0,0.4717408,4.129122,0.4717408,0,0.4717408,6.000012,100,0.1949413,0.6832908,1.475927,0,5.974031
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.538708,1.538708,0.425,0,0.172125,1.538708,131.4762,0.8507105,0,0,2.023035,1.172324,1.113708,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,1.692579,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.712716,1.712716,0.425,0,0.172125,1.712716,111.5082,0.5543278,0,0,1.909818,1.35549,1.287716,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,1.883987,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8255839,0.8255839,0,0,0,0.8255839,219.2835,0.9413339,0,0,1.81037,0.8690357,0.8255839,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,0.9081423,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.265845,1.265845,1.23179,0,0.3923787,1.265845,2.831867,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1949413,1.392429,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.041747,1.041747,0,0,0,1.041747,0,0,0,0,0,1.096576,1.041747,0,0,0,4.553689,0,1.096576,-1.096576,4.844119,80.73516,0.1949413,1.145922,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.16805,1.16805,0,0,0,1.16805,0,0,0,0,0,1.229527,1.16805,0,0,1.218418,3.457113,0,1.229527,-1.229527,3.548084,59.13462,0.1949413,1.284855,0,0,3.457113
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.929167,0.929167,0,0,0,0.929167,0,0,1.110223E-16,0,0,0.9780706,0.929167,0,0,2.584559,2.227586,0,0.9780706,-0.9780706,2.517107,41.95171,0.1949413,1.022084,0,0,2.227586
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2108366,0.2108366,0,0,0,0.2108366,0,0,2.775558E-17,0,0,0.2219333,0.2108366,0,0,3.671304,1.249516,0,0.2219333,-0.2219333,2.283169,38.05275,0.1949413,0.2319203,0,0,1.249516
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.917896,1.027582,0,0,0,2.283169,38.05275,0.1949413,0,0,0,1.027582
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3120266,0.3120266,0,0,0,0.3120266,0,0,0,0,0,0.328449,0.3120266,0,0,3.917896,1.027582,0,0.328449,-0.328449,1.936954,32.2825,0.1949413,0.3432292,0,0,1.027582
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.263218,0.263218,0,0,0,0.263218,0,0,0,0,0,0.2770716,0.263218,0,0,4.28284,0.6991333,0,0.2770716,-0.2770716,1.644894,27.41485,0.1949413,0.2895398,0,0,0.6991333
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1400812,0.1400812,0,0,0,0.1400812,0,0,2.775558E-17,0,0,0.1474539,0.1400812,0,0,4.590697,0.4220617,0,0.1474539,-0.1474539,1.489465,24.82436,0.1949413,0.1540893,0,0,0.4220617
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.09938827,0.09938827,0,0,0,0.09938827,0,0,1.387779E-17,0,0,0.1046192,0.09938827,0,0,4.754535,0.2746078,0,0.1046192,-0.1046192,1.379186,22.98639,0.1949413,0.1093271,0,0,0.2746078
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2225226,0.2225226,1.675154,0,0.5134171,0.2225226,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.870778,0.1699886,1.38,0,1.38,2.688369,44.80606,0.1954612,0.2447748,0,1.7,0.1699886
