Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6748927,0.6748927,1.7,0,0.5202,0.6748927,0,0,0,0,0,0,0,1.025107,0.9738519,3.490778,1.411989,0.9738519,0,0.9738519,3.612246,60.20398,0.1960276,0.7423819,0,1.7,1.411989
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2330362,0.2330362,1.685668,0,0.5162873,0.2330362,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.516926,2.288455,1.38,0,1.38,4.921429,82.02365,0.1965498,0.2563398,0,1.7,2.288455
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08563622,0.08563622,0,0,0,0.08563622,392.511,0,0,0,0.3361315,0.09014339,0.08563622,0,0,1.136926,3.530455,0.2459882,0,0.2459882,5.154794,85.91306,0.1963244,0.09419984,0.2689053,0,3.866587
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1340545,0.1340545,0,0,0,0.1340545,546.7606,0,0,0,0.7329571,0.14111,0.1340545,0,0,0.890938,3.751845,0.5918471,0,0.5918471,5.716269,95.27097,0.1957843,0.1474599,0.5863657,0,4.484802
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0.913435,0,0,1.212526,0,0,0,0,0.2990909,4.284507,0.2990909,0,0.2990909,6.000012,100,0.1955124,0,0.9700208,0,5.497033
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.185562,1.185562,0,0,0,1.185562,128.023,0.2698318,0,0,1.517791,1.24796,1.185562,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,1.304118,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.923613,1.923613,0.5436127,0,0.2045063,1.923613,98.2099,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,2.115974,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.552719,1.552719,0.425,0,0.172125,1.552719,126.1163,0.7711588,0,0,1.958232,1.187073,1.127719,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,1.707991,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.763262,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.6832621,1.059588,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,4.139588,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6193468,0.6193468,0,0,0,0.6193468,149.38,0.2732361,0,0,0.9251801,0.651944,0.6193468,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,0.6812814,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955124,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3649406,0.3649406,0,0,0,0.3649406,21.36691,0,5.551115E-17,0,0.07797654,0.384148,0.3649406,0,0,0,4.553689,0,0.3061715,-0.3061715,5.677279,94.62112,0.1955124,0.4014347,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.462792,1.462792,1.7,0,0.5202,1.462792,0,0,0,0,0,0,0,0.2372081,0.2253477,0.3401906,4.247518,0.2253477,0,0.2253477,5.891063,98.18418,0.1956418,1.609071,0,1.7,4.247518
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5466622,0.5466622,0,0,0,0.5466622,0,0,0,0,0,0.5754339,0.5466622,0,0,0.1148428,4.45033,0,0.5754339,-0.5754339,5.284502,88.07486,0.1956418,0.6013284,0,0,4.45033
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8313217,0.8313217,0,0,0,0.8313217,0,0,1.110223E-16,0,0,0.8750755,0.8313217,0,0,0.7542139,3.874897,0,0.8750755,-0.8750755,4.362092,72.70138,0.1956418,0.9144539,0,0,3.874897
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3574843,0.3574843,0,0,0,0.3574843,0,0,5.551115E-17,0,0,0.3762992,0.3574843,0,0,1.72652,2.999821,0,0.3762992,-0.3762992,3.965437,66.09048,0.1956418,0.3932327,0,0,2.999821
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1158656,0.1158656,0,0,0,0.1158656,0,0,1.387779E-17,0,0,0.1219638,0.1158656,0,0,2.14463,2.623522,0,0.1219638,-0.1219638,3.836876,63.94781,0.1956418,0.1274521,0,0,2.623522
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2543174,0.2543174,0,0,0,0.2543174,0,0,0,0,0,0.2677025,0.2543174,0,0,2.280145,2.501558,0,0.2677025,-0.2677025,3.554693,59.24476,0.1956418,0.2797492,0,0,2.501558
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02623928,0.02623928,0,0,0,0.02623928,0,0,3.469447E-18,0,0,0.0276203,0.02623928,0,0,2.577593,2.233855,0,0.0276203,-0.0276203,3.525578,58.75952,0.1956418,0.02886321,0,0,2.233855
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2872718,0.2872718,0,0,0,0.2872718,0,0,0,0,0,0.3023914,0.2872718,0,0,2.608282,2.206235,0,0.3023914,-0.3023914,3.20683,53.44706,0.1956418,0.315999,0,0,2.206235
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.944272,1.903844,0,0,0,3.20683,53.44706,0.1956418,0,0,0,1.903844
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3262229,0.3262229,0,0,0,0.3262229,0,0,5.551115E-17,0,0,0.3433925,0.3262229,0,0,2.944272,1.903844,0,0.3433925,-0.3433925,2.844862,47.41428,0.1956418,0.3588452,0,0,1.903844
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2944703,0.2944703,0,0,0,0.2944703,0,0,0,0,0,0.3099687,0.2944703,0,0,3.32582,1.560451,0,0.3099687,-0.3099687,2.518127,41.9687,0.1956418,0.3239173,0,0,1.560451
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.470073,0.470073,0,0,0,0.470073,0,0,0,0,0,0.4948137,0.470073,0,0,3.670229,1.250483,0,0.4948137,-0.4948137,1.996547,33.27572,0.1956418,0.5170803,0,0,1.250483
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08627714,0.08627714,0,0,0,0.08627714,358.2223,0,0,0,0.309064,0.09081804,0.08627714,0,0,4.220022,0.7556689,0.2182459,0,0.2182459,2.203594,36.72649,0.195444,0.09490485,0.2472512,0,1.064733
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.653345,1.653345,1.7,0,0.5202,1.653345,50.68848,0,0,0,0.8380554,0,0,0.04665503,0.04432228,4.001776,0.9520903,0.8823777,0,0.8823777,3.040691,50.67808,0.1958278,1.818679,0.6704444,1.7,1.790146
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.048219,1.048219,1.7,0,0.5202,1.048219,124.6666,0,0,0,1.306779,0,0,0.6517812,0.6191921,3.119399,1.74623,1.925971,0,1.925971,4.867827,81.13029,0.1958717,1.153041,1.045423,1.7,3.053009
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.497105,1.497105,1.070942,0,0.3484671,1.497105,109.6797,0,0,0,1.642021,0.4485928,0.4261632,0,0,1.193428,3.479604,1.193428,0,1.193428,6.000012,100,0.1956997,1.646815,1.313616,1.7,5.121624
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.874533,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.7945327,1.181986,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,4.261986,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.189191,1.189191,0,0,0,1.189191,175.534,0.8356546,0,0,2.087435,1.25178,1.189191,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,1.30811,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.683602,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.6036023,0.9719625,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,4.051962,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8229175,0.8229175,0,0,0,0.8229175,205.2606,0.8228965,0,0,1.689126,0.866229,0.8229175,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,0.9052093,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3215564,0.3215564,0,0,0,0.3215564,450.2993,1.109486,0,0,1.447966,0.3384804,0.3215564,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,0.3537121,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5988086,0.5988086,0,0,0,0.5988086,157.6022,0.313411,0,0,0.9437358,0.6303248,0.5988086,0,0,0,4.553689,0,0,0,6.000012,100,0.1956997,0.6586894,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6418307,0.6418307,0,0,0,0.6418307,65.46693,0,0,0,0.4201868,0.6756113,0.6418307,0,0,0,4.553689,0,0.2554244,-0.2554244,5.730771,95.51266,0.1956997,0.7060138,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.570859,1.570859,1.7,0,0.5202,1.570859,3.135972,0,0,0,0.04926172,0,0,0.1291406,0.1226835,0.2838049,4.298265,0.1719453,0,0.1719453,5.893893,98.23135,0.1957893,1.727945,0.03940937,1.7,4.347526
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.9994556,0.9994556,0,0,0,0.9994556,0,0,1.110223E-16,0,0,1.052059,0.9994556,0,0,0.1118596,4.453015,0,1.052059,-1.052059,4.784925,79.7486,0.1957893,1.099401,0,0,4.453015
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.611044,1.611044,1.7,0,0.5202,1.611044,0,0,0,0,0,0,0,0.08895638,0.08450856,1.280814,3.400957,0.08450856,0,0.08450856,4.865098,81.08479,0.1958367,1.772148,0,1.7,3.400957
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8561467,0.8561467,0,0,0,0.8561467,0,0,1.110223E-16,0,0,0.901207,0.8561467,0,0,1.196305,3.477014,0,0.901207,-0.901207,3.915142,65.25224,0.1958367,0.9417613,0,0,3.477014
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1180272,0.1180272,0,0,0,0.1180272,0,0,1.387779E-17,0,0,0.1242392,0.1180272,0,0,2.197646,2.575807,0,0.1242392,-0.1242392,3.784182,63.06958,0.1958367,0.1298299,0,0,2.575807
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5675225,0.5675225,0,0,0,0.5675225,0,0,0,0,0,0.5973921,0.5675225,0,0,2.33569,2.451568,0,0.5973921,-0.5973921,3.154476,52.57449,0.1958367,0.6242748,0,0,2.451568
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.205448,0.205448,0,0,0,0.205448,0,0,2.775558E-17,0,0,0.2162611,0.205448,0,0,2.999459,1.854176,0,0.2162611,-0.2162611,2.926516,48.77518,0.1958367,0.2259928,0,0,1.854176
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2181678,0.2181678,0,0,0,0.2181678,0,0,2.775558E-17,0,0,0.2296503,0.2181678,0,0,3.239749,1.637915,0,0.2296503,-0.2296503,2.684444,44.74064,0.1958367,0.2399846,0,0,1.637915
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.384527,0.384527,0,0,0,0.384527,0,0,0,0,0,0.4047652,0.384527,0,0,3.494916,1.408265,0,0.4047652,-0.4047652,2.257784,37.62965,0.1958367,0.4229797,0,0,1.408265
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1344534,0.1344534,0,0,0,0.1344534,0,0,2.775558E-17,0,0,0.1415299,0.1344534,0,0,3.944655,1.003499,0,0.1415299,-0.1415299,2.108598,35.14323,0.1958367,0.1478987,0,0,1.003499
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3663923,0.3663923,0,0,0,0.3663923,0,0,5.551115E-17,0,0,0.3856761,0.3663923,0,0,4.101911,0.8619695,0,0.3856761,-0.3856761,1.70206,28.36761,0.1958367,0.4030315,0,0,0.8619695
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.0683231,0.0683231,0,0,0,0.0683231,0,0,0,0,0,0.07191905,0.0683231,0,0,4.530439,0.4762935,0,0.07191905,-0.07191905,1.626251,27.10412,0.1958367,0.07515541,0,0,0.4762935
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2148589,0.2148589,0,0,0,0.2148589,0,0,0,0,0,0.2261673,0.2148589,0,0,4.61035,0.4043744,0,0.2261673,-0.2261673,1.387849,23.13077,0.1958367,0.2363448,0,0,0.4043744
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.827158,1.827158,1.7,0,0.5202,1.827158,17.76473,0,0,0.07890488,0.3245896,0.1338504,0.1271579,0,0,4.861647,0.1782071,0.1907392,0,0.1907392,1.5688,26.14662,0.1959166,2.009874,0.2596717,1.7,0.5027968
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,4.670907,0.3498724,2.114374,0,2.114374,3.574672,59.57774,0.1954557,0,0.5874991,1.7,1.084246
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.038276,1.038276,1.7,0,0.5202,1.038276,122.1911,0,0,0,1.268681,0,0,0.661724,0.6286378,2.556533,2.252809,1.897319,0,1.897319,5.374627,89.57693,0.1955266,1.142104,1.014945,1.7,3.52149
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.7939649,0.7939649,0,0,0,0.7939649,207.8275,0.1551108,0,0,1.650078,0.8357525,0.7939649,0,0,0.6592143,3.960396,0.6592143,0,0.6592143,6.000012,100,0.1949537,0.8733613,1.320062,0,5.610474
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4703371,0.4703371,0,0,0,0.4703371,421.7183,1.488406,0,0,1.983497,0.4950916,0.4703371,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,0.5173708,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.22549,1.22549,0,0,0,1.22549,165.3968,0.7369322,0,0,2.026922,1.289989,1.22549,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,1.348039,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.723843,1.723843,0.425,0,0.172125,1.723843,109.566,0.5215433,0,0,1.888747,1.367203,1.298843,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,1.896227,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.7514468,0.7514468,0,0,0,0.7514468,230.9973,0.9448249,0,0,1.735821,0.7909966,0.7514468,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,0.8265914,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.622244,0.622244,0,0,0,0.622244,223.8734,0.738045,0,0,1.393039,0.6549937,0.622244,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,0.6844684,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.2561,1.2561,0.425,0,0.172125,1.2561,80.35994,0.1345591,0,0,1.009401,0.8748417,0.8310997,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,1.38171,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.293049,1.293049,1.177723,0,0.3776184,1.293049,9.388295,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,1.422354,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.493374,1.493374,1.493374,0,0.4637912,1.493374,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949537,1.642712,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.123213,1.123213,0,0,0,1.123213,0,0,0,0,0,1.182329,1.123213,0,0,0,4.553689,0,1.182329,-1.182329,4.753728,79.22864,0.1949537,1.235534,0,0,4.553689
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.593679,1.593679,1.7,0,0.5202,1.593679,0,0,0,0,0,0,0,0.1063209,0.1010048,1.313699,3.37136,0.1010048,0,0.1010048,4.849549,80.82566,0.1950095,1.753047,0,1.7,3.37136
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2998026,0.2998026,0,0,0,0.2998026,0,0,5.551115E-17,0,0,0.3155817,0.2998026,0,0,1.212694,3.462264,0,0.3155817,-0.3155817,4.516897,75.28147,0.1950095,0.3297829,0,0,3.462264
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1182696,0.1182696,0,0,0,0.1182696,0,0,1.387779E-17,0,0,0.1244943,0.1182696,0,0,1.56334,3.146683,0,0.1244943,-0.1244943,4.385669,73.09433,0.1950095,0.1300965,0,0,3.146683
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1854443,0.1854443,0,0,0,0.1854443,0,0,0,0,0,0.1952045,0.1854443,0,0,1.701667,3.022188,0,0.1952045,-0.1952045,4.179905,69.66494,0.1950095,0.2039887,0,0,3.022188
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1329026,0.1329026,0,0,0,0.1329026,0,0,2.775558E-17,0,0,0.1398975,0.1329026,0,0,1.918561,2.826984,0,0.1398975,-0.1398975,4.03244,67.2072,0.1950095,0.1461929,0,0,2.826984
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1282604,0.1282604,0,0,0,0.1282604,0,0,0,0,0,0.1350109,0.1282604,0,0,2.074003,2.687086,0,0.1350109,-0.1350109,3.890126,64.8353,0.1950095,0.1410864,0,0,2.687086
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4532904,0.4532904,0,0,0,0.4532904,0,0,5.551115E-17,0,0,0.4771478,0.4532904,0,0,2.224015,2.552075,0,0.4771478,-0.4771478,3.387168,56.45269,0.1950095,0.4986195,0,0,2.552075
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01005725,0.01005725,0,0,0,0.01005725,0,0,0,0,0,0.01058658,0.01005725,0,0,2.754179,2.074928,0,0.01058658,-0.01058658,3.376009,56.2667,0.1950095,0.01106298,0,0,2.074928
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04982368,0.04982368,0,0,0,0.04982368,0,0,6.938894E-18,0,0,0.05244598,0.04982368,0,0,2.765942,2.064341,0,0.05244598,-0.05244598,3.320726,55.34532,0.1950095,0.05480605,0,0,2.064341
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2306416,0.2306416,0,0,0,0.2306416,0,0,2.775558E-17,0,0,0.2427806,0.2306416,0,0,2.824216,2.011895,0,0.2427806,-0.2427806,3.064813,51.08011,0.1950095,0.2537057,0,0,2.011895
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1603468,0.1603468,0,0,0,0.1603468,130.5586,0,0,0,0.2093466,0.1687861,0.1603468,0,0,3.093972,1.769114,0.04056049,0,0.04056049,3.103292,51.72142,0.1949744,0.1763815,0.1674773,0,1.978461
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9322327,0.9322327,0,0,0,0.9322327,73.38398,0,0,0,0.6841094,0.9812976,0.9322327,0,0,3.053411,1.805619,0,0.2971881,-0.2971881,2.790028,46.50037,0.1949744,1.025456,0.5472875,0,2.489728
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,3.38362,1.508431,1.186534,0,1.186534,3.915673,65.26109,0.1939522,0,0.9492272,0,2.694965
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9580812,0.9580812,0,0,0,0.9580812,135.3629,0,0,0,1.296886,1.008507,0.9580812,0,0,2.197086,2.576311,0.2883797,0,0.2883797,4.189254,69.82076,0.1937053,1.053889,1.037509,0,3.873198
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3501916,0.3501916,0,0,0,0.3501916,529.2039,0,0,0,1.853228,0.3686228,0.3501916,0,0,1.908707,2.835853,1.484605,0,1.484605,5.597674,93.29438,0.1924445,0.3852108,1.482582,0,4.689081
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5966559,0.5966559,0,0,0,0.5966559,317.4587,0.8419757,0,0,1.894136,0.6280589,0.5966559,0,0,0.4241017,4.171998,0.4241017,0,0.4241017,6.000012,100,0.1920873,0.6563215,1.515309,0,6.066133
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920873,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.008085,1.008085,0,0,0,1.008085,170.4368,0.6570058,0,0,1.718148,1.061142,1.008085,0,0,0,4.553689,0,0,0,6.000012,100,0.1920873,1.108893,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.097118,2.097118,0.8422782,0,0.286042,2.097118,62.98568,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1920873,2.30683,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2734154,0.2734154,0,0,0,0.2734154,282.9612,0.4858536,0,0,0.7736593,0.2878057,0.2734154,0,0,0,4.553689,0,0,0,6.000012,100,0.1920873,0.3007569,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7275798,0.7275798,0,0,0,0.7275798,69.56802,0,0,0,0.5061629,0.7658735,0.7275798,0,0,0,4.553689,0,0.2597106,-0.2597106,5.726253,95.43736,0.1920873,0.8003378,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.344571,1.344571,1.554309,0,0.4804263,1.344571,5.041829,0,0,0,0.06779096,0,0,0.2097376,0.1992507,0.2885673,4.293978,0.2670417,0,0.2670417,5.979591,99.65965,0.1922266,1.479028,0.05423277,1.7,4.361769
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.8565983,0.8565983,0,0,0,0.8565983,0,0,1.110223E-16,0,0,0.9016824,0.8565983,0,0,0.0215257,4.534316,0,0.9016824,-0.9016824,5.029134,83.81873,0.1922266,0.9422581,0,0,4.534316
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.023395,3.632633,0,0,0,5.029134,83.81873,0.1922266,0,0,0,3.632633
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.533687,1.533687,1.7,0,0.5202,1.533687,0,0,0,0,0,0,0,0.1663134,0.1579978,1.023395,3.632633,0.1579978,0,0.1579978,5.179024,86.31689,0.1923143,1.687055,0,1.7,3.632633
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006578552,0.006578552,0,0,0,0.006578552,0,0,8.673617E-19,0,0,0.006924791,0.006578552,0,0,0.8653972,3.774832,0,0.006924791,-0.006924791,5.171725,86.19524,0.1923143,0.007236407,0,0,3.774832
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07047621,0.07047621,0,0,0,0.07047621,0,0,0,0,0,0.07418549,0.07047621,0,0,0.8730915,3.767907,0,0.07418549,-0.07418549,5.093526,84.89194,0.1923143,0.07752384,0,0,3.767907
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1336531,0.1336531,0,0,0,0.1336531,0,0,2.775558E-17,0,0,0.1406875,0.1336531,0,0,0.9555197,3.693721,0,0.1406875,-0.1406875,4.945229,82.42031,0.1923143,0.1470184,0,0,3.693721
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3870337,0.3870337,0,0,0,0.3870337,0,0,0,0,0,0.4074039,0.3870337,0,0,1.111839,3.553034,0,0.4074039,-0.4074039,4.515787,75.26297,0.1923143,0.4257371,0,0,3.553034
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3056606,0.3056606,0,0,0,0.3056606,0,0,0,0,0,0.321748,0.3056606,0,0,1.56451,3.14563,0,0.321748,-0.321748,4.176635,69.61044,0.1923143,0.3362266,0,0,3.14563
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7046092,0.7046092,0,0,0,0.7046092,0,0,0,0,0,0.7416938,0.7046092,0,0,1.922008,2.823882,0,0.7416938,-0.7416938,3.394821,56.58024,0.1923143,0.7750701,0,0,2.823882
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3886688,0.3886688,0,0,0,0.3886688,0,0,5.551115E-17,0,0,0.4091251,0.3886688,0,0,2.746112,2.082188,0,0.4091251,-0.4091251,2.963565,49.39266,0.1923143,0.4275357,0,0,2.082188
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.200696,1.673063,0,0,0,2.963565,49.39266,0.1923143,0,0,0,1.673063
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4290543,0.4290543,0,0,0,0.4290543,0,0,5.551115E-17,0,0,0.4516361,0.4290543,0,0,3.200696,1.673063,0,0.4516361,-0.4516361,2.487499,41.45824,0.1923143,0.4719598,0,0,1.673063
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.088528,1.088528,0,0,0,1.088528,31.64082,0,2.220446E-16,0,0.3444192,1.145819,1.088528,0,0,3.702514,1.221427,0,0.8013999,-0.8013999,1.64275,27.3791,0.1923143,1.197381,0.2755353,0,1.565846
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.12479,1.12479,1.7,0,0.5202,1.12479,76.59182,0,0,0,0.8614973,0,0,0.5752098,0.5464493,4.592958,0.4200268,1.407947,0,1.407947,2.978445,49.64065,0.1928178,1.237269,0.6891978,1.7,1.281524
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.339132,1.339132,1.7,0,0.5202,1.339132,92.46765,-5.551115E-17,0,0,1.238264,0,0,0.3608682,0.3428248,3.185011,1.687179,1.581089,0,1.581089,4.478397,74.63981,0.1931709,1.473045,0.990611,1.7,2.925442
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.307962,1.307962,1.216754,0,0.3882739,1.307962,129.9679,0,0,0,1.699931,0.09600808,0.09120768,0,0,1.603923,3.110158,1.603923,0,1.603923,6.000012,100,0.1928726,1.438758,1.359945,1.7,4.810089
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.401842,1.401842,0.425,0,0.172125,1.401842,137.9101,0.9050267,0,0,1.933281,1.028255,0.9768417,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,1.542026,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8396748,0.8396748,0,0,0,0.8396748,193.4606,0.740572,0,0,1.62444,0.8838682,0.8396748,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,0.9236422,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7250282,0.7250282,0,0,0,0.7250282,207.0398,0.7379092,0,0,1.501097,0.7631875,0.7250282,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,0.797531,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.8953757,0.8953757,0,0,0,0.8953757,146.122,0.3658405,0,0,1.308341,0.9425008,0.8953757,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,0.9849133,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.249833,2.249833,1.362218,0,0.4279855,2.249833,41.52893,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,2.474817,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928726,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.9904963,0.9904963,0,0,0,0.9904963,8.762318,0,1.110223E-16,0,0.08679043,1.042628,0.9904963,0,0,0,4.553689,0,0.9558372,-0.9558372,4.992471,83.20769,0.1928726,1.089546,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062041,3.597852,0,0,0,4.992471,83.20769,0.1928726,0,0,0,3.597852
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062041,3.597852,0,0,0,4.992471,83.20769,0.1928726,0,0,0,3.597852
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.8835997,0.8835997,0,0,0,0.8835997,0,0,1.110223E-16,0,0,0.9301049,0.8835997,0,0,1.062041,3.597852,0,0.9301049,-0.9301049,4.012054,66.86744,0.1928726,0.9719597,0,0,3.597852
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03758733,0.03758733,0,0,0,0.03758733,0,0,6.938894E-18,0,0,0.0395656,0.03758733,0,0,2.095491,2.667747,0,0.0395656,-0.0395656,3.970349,66.17234,0.1928726,0.04134606,0,0,2.667747
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5887505,0.5887505,0,0,0,0.5887505,0,0,1.110223E-16,0,0,0.6197374,0.5887505,0,0,2.139453,2.628181,0,0.6197374,-0.6197374,3.317088,55.28469,0.1928726,0.6476256,0,0,2.628181
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82805,2.008444,0,0,0,3.317088,55.28469,0.1928726,0,0,0,2.008444
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.110648,0.110648,0,0,0,0.110648,0,0,1.387779E-17,0,0,0.1164715,0.110648,0,0,2.82805,2.008444,0,0.1164715,-0.1164715,3.194316,53.23849,0.1928726,0.1217128,0,0,2.008444
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1830204,0.1830204,0,0,0,0.1830204,0,0,2.775558E-17,0,0,0.192653,0.1830204,0,0,2.957463,1.891972,0,0.192653,-0.192653,2.991242,49.85394,0.1928726,0.2013224,0,0,1.891972
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.09946311,0.09946311,0,0,0,0.09946311,0,0,1.387779E-17,0,0,0.104698,0.09946311,0,0,3.171522,1.699319,0,0.104698,-0.104698,2.880881,48.01458,0.1928726,0.1094094,0,0,1.699319
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287853,1.594621,0,0,0,2.880881,48.01458,0.1928726,0,0,0,1.594621
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3892748,0.3892748,0,0,0,0.3892748,0,0,0,0,0,0.409763,0.3892748,0,0,3.287853,1.594621,0,0.409763,-0.409763,2.448953,40.8158,0.1928726,0.4282023,0,0,1.594621
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2872752,0.2872752,0,0,0,0.2872752,0,0,5.551115E-17,0,0,0.302395,0.2872752,0,0,3.743145,1.184858,0,0.302395,-0.302395,2.1302,35.50327,0.1928726,0.3160027,0,0,1.184858
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.382751,1.382751,1.7,0,0.5202,1.382751,16.0083,0,0,0,0.2213549,0,0,0.3172493,0.3013868,4.07914,0.8824632,0.5227417,0,0.5227417,2.626117,43.76852,0.1931255,1.521026,0.1770839,1.7,1.103818
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.103318,1.103318,1.7,0,0.5202,1.103318,58.4718,0,0,0,0.6451299,0,0,0.596682,0.5668479,3.556398,1.352931,1.211978,0,1.211978,3.7759,62.93154,0.1936901,1.21365,0.5161039,1.7,1.998061
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.124913,2.124913,1.7,0,0.5202,2.124913,49.04487,0,0,0,1.042161,0.447277,0.4249131,0,0,2.34442,2.443711,0.5948839,0,0.5948839,4.340256,72.33746,0.1939284,2.337404,0.8337287,1.7,3.485872
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.4366935,0,0.1753173,0,0,0,0,0,1.334677,0,0,0.4366935,0.4148589,1.749536,2.979106,1.749536,0,1.749536,6.000012,100,0.1925154,0,1.067742,1.7,4.313784
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.6823888,0.6823888,0,0,0,0.6823888,248.3634,0.9764999,0,0,1.694804,0.718304,0.6823888,0,0,0,4.553689,0,0,0,6.000012,100,0.1925154,0.7506278,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5311927,0.5311927,0,0,0,0.5311927,369.6011,1.404144,0,0,1.963294,0.5591502,0.5311927,0,0,0,4.553689,0,0,0,6.000012,100,0.1925154,0.584312,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.403604,1.403604,0.425,0,0.172125,1.403604,133.2005,0.8394976,0,0,1.869607,1.030109,0.9786036,0,0,0,4.553689,0,0,0,6.000012,100,0.1925154,1.543964,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.223599,1.223599,0,0,0,1.223599,138.8475,0.4109381,0,0,1.698937,1.287999,1.223599,0,0,0,4.553689,0,0,0,6.000012,100,0.1925154,1.345959,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.995077,1.995077,0.938159,0,0.3122174,1.995077,55.76453,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1925154,2.194585,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.14709,1.14709,0,0,0,1.14709,74.59337,0,0,0,0.855653,1.207463,1.14709,0,0,0,4.553689,0,0.35181,-0.35181,5.629172,93.81934,0.1925154,1.261799,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.076675,1.076675,0,0,0,1.076675,29.96346,0,0,0,0.3226092,1.133343,1.076675,0,0,0.3909,4.201879,0,0.8107333,-0.8107333,4.774584,79.57623,0.1925154,1.184343,0.2580873,0,4.524488
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.908993,1.908993,1.7,0,0.5202,1.908993,3.302474,0,0,0,0.06304399,0.2199924,0.2089928,0,0,1.291715,3.391146,0,0.1569484,-0.1569484,4.609146,76.81894,0.1925154,2.099892,0.05043519,1.7,3.45419
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.466102,3.234197,1.38,0,1.38,5.918328,98.63861,0.1927081,0,0,1.7,3.234197
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08610199,4.476197,0,0,0,5.918328,98.63861,0.1927081,0,0,0,4.476197
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08623321,0.08623321,0,0,0,0.08623321,0,0,0,0,0,0.09077181,0.08623321,0,0,0.08610199,4.476197,0,0.09077181,-0.09077181,5.822647,97.04391,0.1927081,0.09485654,0,0,4.476197
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09220349,0.09220349,0,0,0,0.09220349,0,0,0,0,0,0.09705631,0.09220349,0,0,0.1869595,4.385426,0,0.09705631,-0.09705631,5.72034,95.33881,0.1927081,0.1014238,0,0,4.385426
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1072393,0.1072393,0,0,0,0.1072393,0,0,0,0,0,0.1128835,0.1072393,0,0,0.2947999,4.288369,0,0.1128835,-0.1128835,5.601351,93.35566,0.1927081,0.1179633,0,0,4.288369
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05591952,0.05591952,0,0,0,0.05591952,0,0,0,0,0,0.05886265,0.05591952,0,0,0.420226,4.175486,0,0.05886265,-0.05886265,5.539304,92.32155,0.1927081,0.06151147,0,0,4.175486
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3444841,0.3444841,0,0,0,0.3444841,0,0,5.551115E-17,0,0,0.3626149,0.3444841,0,0,0.485629,4.116623,0,0.3626149,-0.3626149,5.157074,85.95107,0.1927081,0.3789325,0,0,4.116623
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04198183,0.04198183,0,0,0,0.04198183,0,0,6.938894E-18,0,0,0.0441914,0.04198183,0,0,0.8885344,3.754008,0,0.0441914,-0.0441914,5.110492,85.17471,0.1927081,0.04618001,0,0,3.754008
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3293704,0.3293704,0,0,0,0.3293704,0,0,0,0,0,0.3467057,0.3293704,0,0,0.937636,3.709817,0,0.3467057,-0.3467057,4.745033,79.08372,0.1927081,0.3623074,0,0,3.709817
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2465782,0.2465782,0,0,0,0.2465782,0,0,2.775558E-17,0,0,0.2595561,0.2465782,0,0,1.322864,3.363111,0,0.2595561,-0.2595561,4.471437,74.5238,0.1927081,0.2712361,0,0,3.363111
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2036379,0.2036379,0,0,0,0.2036379,0,0,2.775558E-17,0,0,0.2143557,0.2036379,0,0,1.61126,3.103555,0,0.2143557,-0.2143557,4.245486,70.75796,0.1927081,0.2240017,0,0,3.103555
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1376573,0.1376573,0,0,0,0.1376573,0,0,2.775558E-17,0,0,0.1449024,0.1376573,0,0,1.849433,2.889199,0,0.1449024,-0.1449024,4.092745,68.21228,0.1927081,0.1514231,0,0,2.889199
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.728363,2.728363,1.7,0,0.5202,2.728363,5.243435,0,0,0,0.1430599,1.082487,1.028363,0,0,2.010436,2.744297,0,0.939427,-0.939427,3.102502,51.70827,0.1927081,3.001199,0.1144479,1.7,2.887357
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.9744384,0.9744384,1.7,0,0.5202,0.9744384,66.0106,0,0,0,0.6432327,0,0,0.7255616,0.6892835,3.054244,1.80487,1.332516,0,1.332516,4.366638,72.77715,0.1932489,1.071882,0.5145862,1.7,2.448102
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7242372,0.7242372,1.642119,0,0.5043986,0.7242372,104.3216,0,0,0,0.7555357,0,0,0.9178821,0.8719881,1.721727,3.004134,1.627524,0,1.627524,5.910643,98.51051,0.1934749,0.796661,0.6044285,1.7,3.75967
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.81522,2.81522,1.465129,0,0.4560803,2.81522,53.82711,0,0,0.01674218,1.515352,1.421148,1.350091,0,0,0.0942037,4.468905,0.0942037,0,0.0942037,6.000012,100,0.193437,3.096742,1.212281,1.7,5.984257
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.08862,2.08862,0.7354522,0,0.2568784,2.08862,68.19753,0,0,0,1.424387,1.424387,1.353168,0,0,0,4.553689,0,0,0,6.000012,100,0.193437,2.297482,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9394633,0.9394633,0,0,0,0.9394633,126.1578,0.1962973,0,0,1.185206,0.9889087,0.9394633,0,0,0,4.553689,0,0,0,6.000012,100,0.193437,1.03341,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.7760918,0.7760918,0,0,0,0.7760918,161.965,0.4400585,0,0,1.256997,0.8169387,0.7760918,0,0,0,4.553689,0,0,0,6.000012,100,0.193437,0.8537009,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07025948,0.07025948,0,0,0,0.07025948,2053.004,1.368473,0,0,1.44243,0.07395735,0.07025948,0,0,0,4.553689,0,0,0,6.000012,100,0.193437,0.07728543,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1967236,0.1967236,0,0,0,0.1967236,230.8887,0.247135,0,0,0.4542125,0.2070774,0.1967236,0,0,0,4.553689,0,0,0,6.000012,100,0.193437,0.2163959,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6945018,0.6945018,0,0,0,0.6945018,47.82345,0,0,0,0.3321347,0.7310545,0.6945018,0,0,0,4.553689,0,0.3989198,-0.3989198,5.579514,92.99171,0.193437,0.7639519,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6675946,0.6675946,0,0,0,0.6675946,59.2575,0,1.110223E-16,0,0.3955999,0.7027312,0.6675946,0,0,0.4432442,4.154769,0,0.3071313,-0.3071313,5.255769,87.59597,0.193437,0.7343541,0.3164799,0,4.550369
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.148524,1.148524,0,0,0,1.148524,8.181828,0,0,0,0.09397023,1.208972,1.148524,0,0,0.7845012,3.847638,0,1.115002,-1.115002,4.080453,68.00742,0.193437,1.263376,0.07517619,0,3.941608
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.448331,1.448331,1.7,0,0.5202,1.448331,0,0,0,0,0,0,0,0.2516685,0.2390851,2.023392,2.732636,0.2390851,0,0.2390851,4.30727,71.78768,0.1935612,1.593165,0,1.7,2.732636
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.784307,2.947812,1.38,0,1.38,5.616452,93.60735,0.1937443,0,0,1.7,2.947812
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4043073,4.189812,0,0,0,5.616452,93.60735,0.1937443,0,0,0,4.189812
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1431549,0.1431549,0,0,0,0.1431549,0,0,2.775558E-17,0,0,0.1506894,0.1431549,0,0,0.4043073,4.189812,0,0.1506894,-0.1506894,5.457612,90.96001,0.1937443,0.1574704,0,0,4.189812
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5717399,4.039123,0,0,0,5.457612,90.96001,0.1937443,0,0,0,4.039123
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4094366,0.4094366,0,0,0,0.4094366,0,0,5.551115E-17,0,0,0.4309859,0.4094366,0,0,0.5717399,4.039123,0,0.4309859,-0.4309859,5.003313,83.38838,0.1937443,0.4503803,0,0,4.039123
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.143419,0.143419,0,0,0,0.143419,0,0,0,0,0,0.1509674,0.143419,0,0,1.050613,3.608137,0,0.1509674,-0.1509674,4.844179,80.73616,0.1937443,0.1577609,0,0,3.608137
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3291744,0.3291744,0,0,0,0.3291744,0,0,0,0,0,0.3464994,0.3291744,0,0,1.218355,3.45717,0,0.3464994,-0.3464994,4.478937,74.6488,0.1937443,0.3620919,0,0,3.45717
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3646269,0.3646269,0,0,0,0.3646269,0,0,5.551115E-17,0,0,0.3838178,0.3646269,0,0,1.603354,3.11067,0,0.3838178,-0.3838178,4.074358,67.90582,0.1937443,0.4010896,0,0,3.11067
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3065263,0.3065263,0,0,0,0.3065263,0,0,0,0,0,0.3226593,0.3065263,0,0,2.029818,2.726852,0,0.3226593,-0.3226593,3.734245,62.23729,0.1937443,0.3371789,0,0,2.726852
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388329,2.404193,0,0,0,3.734245,62.23729,0.1937443,0,0,0,2.404193
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3810118,0.3810118,0,0,0,0.3810118,0,0,5.551115E-17,0,0,0.4010651,0.3810118,0,0,2.388329,2.404193,0,0.4010651,-0.4010651,3.311485,55.1913,0.1937443,0.419113,0,0,2.404193
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.469199,1.469199,1.7,0,0.5202,1.469199,16.00115,0,0,0,0.2350887,0,0,0.2308014,0.2192613,2.833956,2.003128,0.45435,0,0.45435,3.742519,62.37519,0.193948,1.616119,0.188071,1.7,2.238217
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.379606,2.412043,1.92944,0,1.92944,5.572947,92.88226,0.193694,0,0.4395519,1.7,2.961483
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.9895559,0.9895559,0,0,0,0.9895559,107.785,0,0,0,1.066593,1.041638,0.9895559,0,0,0.4501665,4.148539,0.02495551,0,0.02495551,5.596622,93.27684,0.1936743,1.088511,0.8532746,0,5.215132
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.144238,0,0,1.569449,0,0,0,0,0.425211,4.170999,0.425211,0,0.425211,6.000012,100,0.1933402,0,1.255559,0,5.740448
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.027799,1.027799,0,0,0,1.027799,130.8656,0.2631419,0,0,1.345036,1.081894,1.027799,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,1.130579,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.484316,2.484316,1.212733,0,0.387176,2.484316,53.87837,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,2.732748,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933402,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7649049,0.7649049,0,0,0,0.7649049,45.60345,0,0,0,0.348823,0.805163,0.7649049,0,0,0,4.553689,0,0.45634,-0.45634,5.518987,91.98294,0.1933402,0.8413954,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4300182,0.4300182,0,0,0,0.4300182,20.94551,0,0,0,0.0900695,0.4526508,0.4300182,0,0,0.5070444,4.097349,0,0.3625813,-0.3625813,5.136793,85.61304,0.1933402,0.4730201,0.07205559,0,4.187418
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.895854,1.895854,1.7,0,0.5202,1.895854,0,0,0,0,0,0.2061624,0.1958543,0,0,0.9099126,3.734768,0,0.2061624,-0.2061624,4.919479,81.99115,0.1933402,2.08544,0,1.7,3.734768
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.639202,1.639202,1.7,0,0.5202,1.639202,0,0,0,0,0,0,0,0.06079841,0.05775849,1.138982,3.528605,0.05775849,0,0.05775849,4.974273,82.90439,0.1933697,1.803122,0,1.7,3.528605
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.9236333,0.9236333,0,0,0,0.9236333,0,0,1.110223E-16,0,0,0.9722455,0.9236333,0,0,1.081223,3.580588,0,0.9722455,-0.9722455,3.949437,65.82381,0.1933697,1.015997,0,0,3.580588
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09622232,0.09622232,0,0,0,0.09622232,0,0,1.387779E-17,0,0,0.1012867,0.09622232,0,0,2.161496,2.608342,0,0.1012867,-0.1012867,3.842671,64.04439,0.1933697,0.1058446,0,0,2.608342
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4392875,0.4392875,0,0,0,0.4392875,0,0,5.551115E-17,0,0,0.4624079,0.4392875,0,0,2.274037,2.507056,0,0.4624079,-0.4624079,3.35525,55.92073,0.1933697,0.4832162,0,0,2.507056
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787823,2.044648,0,0,0,3.35525,55.92073,0.1933697,0,0,0,2.044648
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5725896,0.5725896,0,0,0,0.5725896,0,0,1.110223E-16,0,0,0.6027259,0.5725896,0,0,2.787823,2.044648,0,0.6027259,-0.6027259,2.719922,45.33194,0.1933697,0.6298486,0,0,2.044648
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2380837,0.2380837,0,0,0,0.2380837,0,0,5.551115E-17,0,0,0.2506144,0.2380837,0,0,3.457519,1.441922,0,0.2506144,-0.2506144,2.455751,40.9291,0.1933697,0.2618921,0,0,1.441922
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1157232,0.1157232,0,0,0,0.1157232,0,0,1.387779E-17,0,0,0.1218139,0.1157232,0,0,3.735979,1.191308,0,0.1218139,-0.1218139,2.327348,38.78905,0.1933697,0.1272956,0,0,1.191308
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1226316,0.1226316,0,0,0,0.1226316,0,0,1.387779E-17,0,0,0.1290859,0.1226316,0,0,3.871328,1.069494,0,0.1290859,-0.1290859,2.191279,36.52125,0.1933697,0.1348947,0,0,1.069494
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.014757,0.9404077,0,0,0,2.191279,36.52125,0.1933697,0,0,0,0.9404077
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3114145,0.3114145,0,0,0,0.3114145,0,0,0,0,0,0.3278048,0.3114145,0,0,4.014757,0.9404077,0,0.3278048,-0.3278048,1.845743,30.76232,0.1933697,0.342556,0,0,0.9404077
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,4.378984,0.6126029,0.3260248,0,0.3260248,2.155037,35.91721,0.1931144,0,0.2608199,0,0.9386278
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.467743,1.467743,1.7,0,0.5202,1.467743,52.05814,0,0,0,0.7640797,0,0,0.2322571,0.2206443,4.052959,0.9060253,0.984724,0,0.984724,3.089228,51.48703,0.1935197,1.614517,0.6112638,1.7,1.670105
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8445355,0.8445355,1.7,0,0.5202,0.8445355,136.4468,0,0,0,1.152342,0,0,0.8554645,0.8126913,3.068236,1.792277,1.965033,0,1.965033,4.953422,82.55687,0.1935457,0.928989,0.9218735,1.7,2.944619
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3606246,0.3606246,0,0,0,0.3606246,341.3754,0,0,0,1.231084,0.3796048,0.3606246,0,0,1.103202,3.560807,0.8514789,0,0.8514789,5.761206,96.01991,0.1928882,0.3966871,0.984867,0,4.791891
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.21867,0,0,1.470393,0,0,0,0,0.2517236,4.327138,0.2517236,0,0.2517236,6.000012,100,0.1926948,0,1.176314,0,5.797531
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.9550448,0.9550448,0,0,0,0.9550448,137.2666,0.3056468,0,0,1.310957,1.00531,0.9550448,0,0,0,4.553689,0,0,0,6.000012,100,0.1926948,1.050549,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926948,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.096758,1.096758,0,0,0,1.096758,137.6053,0.3547157,0,0,1.509198,1.154483,1.096758,0,0,0,4.553689,0,0,0,6.000012,100,0.1926948,1.206434,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926948,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.556422,1.556422,0.6535377,0,0.2345158,1.556422,61.0634,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1926948,1.712064,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.519316,2.519316,1.7,0,0.5202,2.519316,16.92694,1.110223E-16,0,0,0.4264432,0.8624377,0.8193159,0,0,0,4.553689,0,0.4359945,-0.4359945,5.540433,92.34037,0.1926948,2.771247,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.8813538,0.8813538,0,0,0,0.8813538,6.171214,0,1.110223E-16,0,0.05439023,0.9277408,0.8813538,0,0,0.4844384,4.117694,0,0.8733506,-0.8733506,4.619841,76.9972,0.1926948,0.9694892,0.04351218,0,4.172085
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2312232,0.2312232,0,0,0,0.2312232,0,0,2.775558E-17,0,0,0.2433929,0.2312232,0,0,1.454828,3.244344,0,0.2433929,-0.2433929,4.363282,72.72123,0.1926948,0.2543456,0,0,3.244344
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.8432052,0.8432052,0,0,0,0.8432052,0,0,1.110223E-16,0,0,0.8875844,0.8432052,0,0,1.725264,3.000951,0,0.8875844,-0.8875844,3.427686,57.12799,0.1926948,0.9275257,0,0,3.000951
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8354384,0.8354384,0,0,0,0.8354384,0,0,1.110223E-16,0,0,0.8794088,0.8354384,0,0,2.711469,2.113367,0,0.8794088,-0.8794088,2.500708,41.67838,0.1926948,0.9189822,0,0,2.113367
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.319291,0.319291,0,0,0,0.319291,0,0,0,0,0,0.3360958,0.319291,0,0,3.68859,1.233958,0,0.3360958,-0.3360958,2.146432,35.7738,0.1926948,0.3512201,0,0,1.233958
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.06203,0.8978619,0,0,0,2.146432,35.7738,0.1926948,0,0,0,0.8978619
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1679667,0.1679667,0,0,0,0.1679667,0,0,2.775558E-17,0,0,0.1768071,0.1679667,0,0,4.06203,0.8978619,0,0.1768071,-0.1768071,1.960061,32.66762,0.1926948,0.1847634,0,0,0.8978619
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.243983,0.243983,0,0,0,0.243983,0,0,5.551115E-17,0,0,0.2568242,0.243983,0,0,4.258482,0.7210548,0,0.2568242,-0.2568242,1.689344,28.15568,0.1926948,0.2683813,0,0,0.7210548
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.543843,0.4642306,0,0,0,1.689344,28.15568,0.1926948,0,0,0,0.4642306
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.543843,0.4642306,0,0,0,1.689344,28.15568,0.1926948,0,0,0,0.4642306
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2527459,0.2527459,0,0,0,0.2527459,0,0,0,0,0,0.2660484,0.2527459,0,0,4.543843,0.4642306,0,0.2660484,-0.2660484,1.408905,23.4817,0.1926948,0.2780205,0,0,0.4642306
