Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.839452,0.1981822,0,0,0,1.408905,23.4817,0.1926948,0,0,0,0.1981822
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3050211,0.3050211,1.7,0,0.5202,0.3050211,0,0,0,0,0,0,0,1.394979,1.32523,4.839452,0.1981822,1.32523,0,1.32523,2.666128,44.43538,0.1932156,0.3355232,0,1.7,0.1981822
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1624677,0.1624677,1.615099,0,0.4970221,0.1624677,180.4698,2.220446E-16,0,0,0.2932052,0,0,1.452632,1.38,3.514222,1.390889,1.673205,0,1.673205,4.25347,70.89103,0.1933641,0.1787145,0.2345641,1.7,1.684094
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.837295,1.837295,1.7,0,0.5202,1.837295,33.73628,0,0,0,0.619835,0.1445209,0.1372949,0,0,1.841017,2.896774,0.4753141,0,0.4753141,4.704392,78.40639,0.1935412,2.021024,0.495868,1.7,3.516609
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.209859,1.209859,1.617318,0,0.4976278,1.209859,77.43038,0,0,0,0.9367986,0,0,0.4074588,0.3870859,1.365703,3.324557,1.323885,0,1.323885,5.96034,99.3388,0.1939535,1.330845,0.7494389,1.7,4.261355
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.7957822,0.7957822,0,0,0,0.7957822,175.9119,0.5203917,0,0,1.399875,0.8376655,0.7957822,0,0,0.04181815,4.516053,0.04181815,0,0.04181815,6.000012,100,0.1939218,0.8753604,1.1199,0,5.915928
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.097898,1.097898,0,0,0,1.097898,167.429,0.6825181,0,0,1.8382,1.155682,1.097898,0,0,0,4.553689,0,0,0,6.000012,100,0.1939218,1.207688,1.47056,0,6.391889
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939218,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.691135,1.691135,0.425,0,0.172125,1.691135,94.76573,0.2698428,0,0,1.602616,1.332773,1.266135,0,0,0,4.553689,0,0,0,6.000012,100,0.1939218,1.860248,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939218,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.287701,1.287701,0.425,0,0.172125,1.287701,87.57764,0.2196318,0,0,1.127738,0.9081067,0.8627014,0,0,0,4.553689,0,0,0,6.000012,100,0.1939218,1.416471,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.195795,1.195795,0,0,0,1.195795,58.51616,0,2.220446E-16,0,0.6997336,1.258732,1.195795,0,0,0,4.553689,0,0.5589985,-0.5589985,5.410776,90.17942,0.1939218,1.315375,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.049344,2.049344,1.7,0,0.5202,2.049344,23.0052,0,0,0,0.4714558,0.3677306,0.3493441,0,0,0.6211094,3.99469,0.1037252,0,0.1037252,5.509178,91.81945,0.19396,2.254278,0.3771646,1.7,4.466146
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2556124,0.2556124,0,0,0,0.2556124,43.054,0,0,0,0.1100514,0.2690656,0.2556124,0,0,0.5173842,4.088043,0,0.1590143,-0.1590143,5.341562,89.02586,0.19396,0.2811736,0.08804108,0,4.198094
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.899704,2.899704,1.7,0,0.5202,2.899704,0,0,0,0.1096747,0,1.262847,1.199704,0,0,0.6940668,3.929029,0,1.262847,-1.262847,4.010405,66.83995,0.19396,3.189675,0,1.7,3.929029
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.170974,2.170974,1.7,0,0.5202,2.170974,0,0,0,0,0,0.4957615,0.4709735,0,0,2.09723,2.666182,0,0.4957615,-0.4957615,3.487827,58.13033,0.19396,2.388071,0,1.7,2.666182
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.484734,1.484734,1.7,0,0.5202,1.484734,0,0,0,0,0,0,0,0.2152656,0.2045023,2.648076,2.170421,0.2045023,0,0.2045023,3.681835,61.36379,0.1940601,1.633208,0,1.7,2.170421
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2403536,0.2403536,1.692985,0,0.518285,0.2403536,0,0,0,0,0,0,0,1.452632,1.38,2.443573,2.354473,1.38,0,1.38,4.991017,83.18346,0.1945139,0.264389,0,1.7,2.354473
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5101839,0.5101839,0,0,0,0.5101839,0,0,0,0,0,0.5370356,0.5101839,0,0,1.063573,3.596473,0,0.5370356,-0.5370356,4.424932,73.74873,0.1945139,0.5612022,0,0,3.596473
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.182439,0.182439,0,0,0,0.182439,0,0,2.775558E-17,0,0,0.1920411,0.182439,0,0,1.66028,3.059437,0,0.1920411,-0.1920411,4.222503,70.37492,0.1945139,0.2006829,0,0,3.059437
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873659,2.867396,0,0,0,4.222503,70.37492,0.1945139,0,0,0,2.867396
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873659,2.867396,0,0,0,4.222503,70.37492,0.1945139,0,0,0,2.867396
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1991972,0.1991972,0,0,0,0.1991972,0,0,0,0,0,0.2096813,0.1991972,0,0,1.873659,2.867396,0,0.2096813,-0.2096813,4.00148,66.69119,0.1945139,0.2191169,0,0,2.867396
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07057811,0.07057811,0,0,0,0.07057811,0,0,0,0,0,0.07429275,0.07057811,0,0,2.106638,2.657715,0,0.07429275,-0.07429275,3.923168,65.38601,0.1945139,0.07763592,0,0,2.657715
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.271078,0.271078,0,0,0,0.271078,0,0,5.551115E-17,0,0,0.2853453,0.271078,0,0,2.189185,2.583422,0,0.2853453,-0.2853453,3.622388,60.37301,0.1945139,0.2981858,0,0,2.583422
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1448762,0.1448762,0,0,0,0.1448762,0,0,0,0,0,0.1525013,0.1448762,0,0,2.506236,2.298077,0,0.1525013,-0.1525013,3.461637,57.69384,0.1945139,0.1593639,0,0,2.298077
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8087209,0.8087209,0,0,0,0.8087209,22.57475,0,0,0,0.1825667,0.8512852,0.8087209,0,0,2.675682,2.145576,0,0.6687185,-0.6687185,2.756746,45.94568,0.1945139,0.889593,0.1460534,0,2.328142
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.418702,1.476857,0.5932691,0,0.5932691,3.319571,55.32607,0.1940667,0,0.4746153,0,2.070126
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.825433,2.010799,0.6859769,0,0.6859769,3.970346,66.17229,0.1935522,0,0.5487815,0,2.696776
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01614089,0.01614089,0,0,0,0.01614089,6170.775,0,0,0,0.9960181,0.01699041,0.01614089,0,0,2.139456,2.628178,0.9790277,0,0.9790277,4.899133,81.65205,0.1928225,0.01775498,0.7968145,0,3.624197
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2047306,0.2047306,0,0,0,0.2047306,399.5133,0,0,0,0.8179259,0.2155059,0.2047306,0,0,1.160428,3.509303,0.60242,0,0.60242,5.470639,91.17713,0.1923763,0.2252037,0.6543407,0,4.327229
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.565322,2.565322,1.586482,0,0.4892095,2.565322,61.91685,0,0,0,1.588367,1.030359,0.9788406,0,0,0.5580084,4.051481,0.5580084,0,0.5580084,6.000012,100,0.1924313,2.821855,1.270694,1.7,5.639848
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924313,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.8277223,0.8277223,0,0,0,0.8277223,208.3782,0.853506,0,0,1.724793,0.8712866,0.8277223,0,0,0,4.553689,0,0,0,6.000012,100,0.1924313,0.9104944,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924313,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.989467,1.989467,1.362088,0,0.4279501,1.989467,33.19477,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1924313,2.188414,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8610168,0.8610168,0,0,0,0.8610168,34.03325,0,0,0,0.293032,0.9063335,0.8610168,0,0,0,4.553689,0,0.6133015,-0.6133015,5.353536,89.22541,0.1924313,0.9471185,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.6814461,3.940387,0.08476082,0,0.08476082,5.433947,90.5656,0.1923688,0,0.06780866,0,4.025148
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.809114,1.809114,1.7,0,0.5202,1.809114,0,0,0,0,0,0.1148573,0.1091145,0,0,0.5966852,4.016672,0,0.1148573,-0.1148573,5.312876,88.54776,0.1923688,1.990026,0,1.7,4.016672
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.288617,1.288617,1.7,0,0.5202,1.288617,0,0,0,0,0,0,0,0.4113834,0.3908142,0.7243045,3.901815,0.3908142,0,0.3908142,5.683635,94.72707,0.1925586,1.417478,0,1.7,3.901815
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.004271,2.004271,1.7,0,0.5202,2.004271,0,0,0,0,0,0.320285,0.3042707,0,0,0.3334903,4.253548,0,0.320285,-0.320285,5.346025,89.10024,0.1925586,2.204698,0,1.7,4.253548
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6893625,3.933263,0,0,0,5.346025,89.10024,0.1925586,0,0,0,3.933263
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.314986,0.314986,0,0,0,0.314986,0,0,5.551115E-17,0,0,0.3315642,0.314986,0,0,0.6893625,3.933263,0,0.3315642,-0.3315642,4.996526,83.27527,0.1925586,0.3464846,0,0,3.933263
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03092402,0.03092402,0,0,0,0.03092402,0,0,0,0,0,0.0325516,0.03092402,0,0,1.057767,3.601699,0,0.0325516,-0.0325516,4.962214,82.70339,0.1925586,0.03401642,0,0,3.601699
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093936,3.569147,0,0,0,4.962214,82.70339,0.1925586,0,0,0,3.569147
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093936,3.569147,0,0,0,4.962214,82.70339,0.1925586,0,0,0,3.569147
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1516806,0.1516806,0,0,0,0.1516806,0,0,0,0,0,0.1596638,0.1516806,0,0,1.093936,3.569147,0,0.1596638,-0.1596638,4.793913,79.89839,0.1925586,0.1668487,0,0,3.569147
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5545387,0.5545387,0,0,0,0.5545387,0,0,0,0,0,0.5837249,0.5545387,0,0,1.27134,3.409483,0,0.5837249,-0.5837249,4.178613,69.64341,0.1925586,0.6099926,0,0,3.409483
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1412558,0.1412558,0,0,0,0.1412558,0,0,2.775558E-17,0,0,0.1486903,0.1412558,0,0,1.919923,2.825758,0,0.1486903,-0.1486903,4.02188,67.0312,0.1925586,0.1553814,0,0,2.825758
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2983253,0.2983253,0,0,0,0.2983253,0,0,5.551115E-17,0,0,0.3140267,0.2983253,0,0,2.085135,2.677068,0,0.3140267,-0.3140267,3.690866,61.51432,0.1925586,0.3281578,0,0,2.677068
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.121195,1.121195,0,0,0,1.121195,25.74127,0,0,0,0.2886099,1.180205,1.121195,0,0,2.434053,2.363041,0,0.8915954,-0.8915954,2.751042,45.85062,0.1925586,1.233315,0.2308879,0,2.651651
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.240578,1.240578,0,0,0,1.240578,66.9677,0,0,0,0.8307862,1.305871,1.240578,0,0,3.424715,1.471446,0,0.4750849,-0.4750849,2.250259,37.50424,0.1925586,1.364635,0.6646289,0,2.302232
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.488208,1.488208,1.7,0,0.5202,1.488208,83.07291,0,0,0,1.236297,0,0,0.2117924,0.2012028,3.952587,0.9963609,1.4375,0,1.4375,3.613991,60.23307,0.192977,1.637028,0.9890379,1.7,2.232658
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.214864,1.214864,1.7,0,0.5202,1.214864,133.6554,0,0,0,1.623732,0,0,0.4851357,0.4608789,2.515087,2.290111,2.084611,0,2.084611,5.591627,93.19359,0.1929183,1.336351,1.298985,1.7,3.913843
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.807989,1.807989,0.4505443,0,0.1790986,1.807989,102.8416,0,0,0,1.859365,1.428889,1.357445,0,0,0.430476,4.166261,0.430476,0,0.430476,6.000012,100,0.1926311,1.988788,1.487492,1.7,6.025626
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3050798,0.3050798,0,0,0,0.3050798,686.1081,1.77204,0,0,2.093177,0.3211366,0.3050798,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,0.3355877,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.251733,0.251733,0,0,0,0.251733,539.0024,1.091865,0,0,1.356847,0.2649821,0.251733,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,0.2769063,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.9692705,0.9692705,0,0,0,0.9692705,116.6839,0.1106974,0,0,1.130982,1.020285,0.9692705,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,1.066198,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.697025,1.697025,1.14635,0,0.3690535,1.697025,34.15731,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,1.866727,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.308156,1.308156,1.17706,0,0.3774374,1.308156,10.54885,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1926311,1.438971,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7199797,0.7199797,0,0,0,0.7199797,0,0,1.110223E-16,0,0,0.7578734,0.7199797,0,0,0,4.553689,0,0.7578734,-0.7578734,5.201143,86.68555,0.1926311,0.7919776,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.64772,2.64772,1.7,0,0.5202,2.64772,0,0,0,0,0,0.9976002,0.9477202,0,0,0.8420815,3.795816,0,0.9976002,-0.9976002,4.14958,69.15954,0.1926311,2.912492,0,1.7,3.795816
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7603843,0.7603843,1.7,0,0.5202,0.7603843,0,0,0,0,0,0,0,0.9396157,0.8926349,1.950526,2.798215,0.8926349,0,0.8926349,4.996408,83.27331,0.1930558,0.8364227,0,1.7,2.798215
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06762774,0.06762774,0,0,0,0.06762774,0,0,0,0,0,0.0711871,0.06762774,0,0,1.057891,3.601587,0,0.0711871,-0.0711871,4.921371,82.02267,0.1930558,0.07439052,0,0,3.601587
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2436948,0.2436948,0,0,0,0.2436948,0,0,2.775558E-17,0,0,0.2565209,0.2436948,0,0,1.136988,3.5304,0,0.2565209,-0.2565209,4.650974,77.51608,0.1930558,0.2680643,0,0,3.5304
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3610683,0.3610683,0,0,0,0.3610683,0,0,5.551115E-17,0,0,0.3800719,0.3610683,0,0,1.422011,3.273879,0,0.3800719,-0.3800719,4.250343,70.83891,0.1930558,0.3971751,0,0,3.273879
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.468747,0.468747,0,0,0,0.468747,0,0,5.551115E-17,0,0,0.4934179,0.468747,0,0,1.844313,2.893807,0,0.4934179,-0.4934179,3.730235,62.17045,0.1930558,0.5156217,0,0,2.893807
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.235937,0.235937,0,0,0,0.235937,0,0,2.775558E-17,0,0,0.2483548,0.235937,0,0,2.392555,2.400389,0,0.2483548,-0.2483548,3.468446,57.80732,0.1930558,0.2595307,0,0,2.400389
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668505,2.152034,0,0,0,3.468446,57.80732,0.1930558,0,0,0,2.152034
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3234429,0.3234429,0,0,0,0.3234429,0,0,5.551115E-17,0,0,0.3404662,0.3234429,0,0,2.668505,2.152034,0,0.3404662,-0.3404662,3.109563,51.82594,0.1930558,0.3557872,0,0,2.152034
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4329682,0.4329682,0,0,0,0.4329682,0,0,0,0,0,0.455756,0.4329682,0,0,3.046801,1.811568,0,0.455756,-0.455756,2.629154,43.81914,0.1930558,0.4762651,0,0,1.811568
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.553196,1.355812,0,0,0,2.629154,43.81914,0.1930558,0,0,0,1.355812
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.553196,1.355812,0.2841054,0,0.2841054,2.89868,48.31123,0.19285,0,0.2272843,0,1.639917
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,3.269091,1.611507,0.4165712,0,0.4165712,3.293874,54.89779,0.192549,0,0.3332569,0,2.028078
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.34119,2.34119,1.7,0,0.5202,2.34119,46.54121,0,0,0,1.089618,0.6749371,0.6411902,0,0,2.85252,1.986421,0.4146813,0,0.4146813,3.687275,61.45446,0.1926973,2.575309,0.8716947,1.7,3.076039
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.297938,0,0.410437,0,0,0,0,0,1.204798,0,0,1.297938,1.233041,2.437839,2.359634,2.437839,0,2.437839,6.000012,100,0.1919375,0,0.9638382,1.7,3.564432
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.6812778,0.6812778,0,0,0,0.6812778,197.4639,0.6281434,0,0,1.345278,0.7171345,0.6812778,0,0,0,4.553689,0,0,0,6.000012,100,0.1919375,0.7494056,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.408574,1.408574,0.425,0,0.172125,1.408574,83.74369,0.1442507,0,0,1.179592,1.035341,0.9835743,0,0,0,4.553689,0,0,0,6.000012,100,0.1919375,1.549432,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7472627,0.7472627,0,0,0,0.7472627,206.904,0.7595237,0,0,1.546116,0.7865922,0.7472627,0,0,0,4.553689,0,0,0,6.000012,100,0.1919375,0.8219889,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.014219,1.014219,0,0,0,1.014219,144.6298,0.3992642,0,0,1.466863,1.067599,1.014219,0,0,0,4.553689,0,0,0,6.000012,100,0.1919375,1.115641,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919375,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8547043,0.8547043,0,0,0,0.8547043,102.0389,0,0,0,0.8721307,0.8996887,0.8547043,0,0,0,4.553689,0,0.02755805,-0.02755805,5.970963,99.51585,0.1919375,0.9401747,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.5793,2.5793,1.7,0,0.5202,2.5793,24.3982,1.110223E-16,0,0,0.6293029,0.9255787,0.8792998,0,0,0.03062006,4.526131,0,0.2962758,-0.2962758,5.658661,94.31083,0.1919375,2.83723,0.5034423,1.7,5.155434
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3249856,0.3249856,0,0,0,0.3249856,50.70799,0,5.551115E-17,0,0.1647937,0.3420901,0.3249856,0,0,0.3598154,4.229855,0,0.1772964,-0.1772964,5.471774,91.19605,0.1919375,0.3574842,0.1318349,0,4.394649
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.056056,2.056056,1.7,0,0.5202,2.056056,0,0,0,0,0,0.374796,0.3560562,0,0,0.5568115,4.052558,0,0.374796,-0.374796,5.076705,84.61157,0.1919375,2.261662,0,1.7,4.052558
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.09811915,0.09811915,0,0,0,0.09811915,0,0,1.387779E-17,0,0,0.1032833,0.09811915,0,0,0.9732515,3.677763,0,0.1032833,-0.1032833,4.967834,82.79707,0.1919375,0.1079311,0,0,3.677763
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.224508,1.224508,0,0,0,1.224508,0,0,2.220446E-16,0,0,1.288956,1.224508,0,0,1.088011,3.574479,0,1.288956,-1.288956,3.609156,60.15247,0.1919375,1.346959,0,0,3.574479
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4022019,0.4022019,0,0,0,0.4022019,0,0,0,0,0,0.4233705,0.4022019,0,0,2.520184,2.285523,0,0.4233705,-0.4233705,3.162884,52.71463,0.1919375,0.4424221,0,0,2.285523
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.990595,1.862153,0,0,0,3.162884,52.71463,0.1919375,0,0,0,1.862153
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2319447,0.2319447,0,0,0,0.2319447,0,0,2.775558E-17,0,0,0.2441523,0.2319447,0,0,2.990595,1.862153,0,0.2441523,-0.2441523,2.905525,48.42532,0.1919375,0.2551392,0,0,1.862153
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1010008,0.1010008,0,0,0,0.1010008,0,0,1.387779E-17,0,0,0.1063166,0.1010008,0,0,3.261876,1.618001,0,0.1063166,-0.1063166,2.793457,46.55753,0.1919375,0.1111008,0,0,1.618001
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3198704,0.3198704,0,0,0,0.3198704,0,0,5.551115E-17,0,0,0.3367057,0.3198704,0,0,3.380005,1.511684,0,0.3367057,-0.3367057,2.438538,40.64223,0.1919375,0.3518574,0,0,1.511684
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04129944,0.04129944,0,0,0,0.04129944,0,0,0,0,0,0.04347309,0.04129944,0,0,3.754123,1.174978,0,0.04347309,-0.04347309,2.392714,39.87848,0.1919375,0.04542938,0,0,1.174978
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3374342,0.3374342,0,0,0,0.3374342,0,0,5.551115E-17,0,0,0.3551939,0.3374342,0,0,3.802426,1.131505,0,0.3551939,-0.3551939,2.018306,33.63837,0.1919375,0.3711776,0,0,1.131505
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4699231,0.4699231,0,0,0,0.4699231,0,0,5.551115E-17,0,0,0.4946559,0.4699231,0,0,4.197086,0.7763115,0,0.4946559,-0.4946559,1.496893,24.94817,0.1919375,0.5169154,0,0,0.7763115
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09583914,0.09583914,0,0,0,0.09583914,0,0,0,0,0,0.1008833,0.09583914,0,0,4.746704,0.2816555,0,0.1008833,-0.1008833,1.390553,23.17584,0.1919375,0.105423,0,0,0.2816555
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08605096,0.08605096,0,0,0,0.08605096,207.4066,0,0,0,0.1784754,0.09057996,0.08605096,0,0,4.858797,0.1807722,0.08789542,0,0.08789542,1.473938,24.56558,0.191875,0.09465606,0.1427803,0,0.3592476
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.727508,1.727508,1.7,0,0.5202,1.727508,16.28563,0,0,0,0.2813356,0.02895619,0.02750838,0,0,4.770901,0.2598781,0.2523794,0,0.2523794,1.713366,28.55604,0.1919649,1.900259,0.2250684,1.7,0.5412136
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,4.518522,0.4870195,1.907862,0,1.907862,3.523323,58.72192,0.1917645,0,0.4222893,1.7,1.014881
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9961782,0,0,1.452632,1.38,2.61066,2.204095,2.376178,0,2.376178,5.777563,96.29253,0.1912398,0,0.7969426,1.7,3.200273
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9005352,0.9005352,0,0,0,0.9005352,84.16614,0,0,0,0.7579457,0.9479318,0.9005352,0,0,0.2344817,4.342655,0,0.1899861,-0.1899861,5.5773,92.95482,0.1912398,0.9905887,0.6063566,0,5.100601
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.00638,1.00638,0,0,0,1.00638,82.05521,0,0,0,0.8257876,1.059348,1.00638,0,0,0.4455774,4.152669,0,0.2335602,-0.2335602,5.331106,88.85159,0.1912398,1.107018,0.66063,0,4.978457
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.025098,2.025098,1.7,0,0.5202,2.025098,39.17878,0,0,0,0.7934089,0.3422087,0.3250982,0,0,0.7050887,3.919109,0.4512002,0,0.4512002,5.759152,95.98568,0.191399,2.227608,0.6347271,1.7,4.712518
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.8592522,0,0,1.113141,0,0,0,0,0.2538885,4.325189,0.2538885,0,0.2538885,6.000012,100,0.1912223,0,0.8905125,0,5.43833
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.221423,1.221423,0,0,0,1.221423,68.23156,0,0,0,0.8333956,1.285708,1.221423,0,0,0,4.553689,0,0.4523124,-0.4523124,5.523233,92.0537,0.1912223,1.343565,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.302826,1.302826,1.400943,0,0.4385573,1.302826,30.64788,0,0,0,0.3992886,0,0,0.09811663,0.09321079,0.5025693,4.101377,0.4924994,0,0.4924994,5.990459,99.84078,0.1914061,1.433109,0.3194309,1.7,4.500665
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.723409,1.723409,1.505803,0,0.4671842,1.723409,13.87534,2.116363E-16,0,0,0.2391288,0.229059,0.217606,0,0,0.01006986,4.544626,0.01006986,0,0.01006986,6.000012,100,0.1914096,1.89575,0.1913031,1.7,4.783755
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.910959,1.910959,1.7,0,0.5202,1.910959,5.33686,5.551115E-17,0,0,0.1019852,0.2220626,0.2109595,0,0,0,4.553689,0,0.1200774,-0.1200774,5.873439,97.89046,0.1914096,2.102056,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1334193,4.433611,0,0,0,5.873439,97.89046,0.1914096,0,0,0,4.433611
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7348889,0.7348889,0,0,0,0.7348889,0,0,1.110223E-16,0,0,0.7735672,0.7348889,0,0,0.1334193,4.433611,0,0.7735672,-0.7735672,5.058028,84.30029,0.1914096,0.8083777,0,0,4.433611
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.028276,1.028276,0,0,0,1.028276,0,0,2.220446E-16,0,0,1.082396,1.028276,0,0,0.9929385,3.660044,0,1.082396,-1.082396,3.917083,65.28458,0.1914096,1.131103,0,0,3.660044
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3557392,0.3557392,0,0,0,0.3557392,0,0,5.551115E-17,0,0,0.3744623,0.3557392,0,0,2.1956,2.577649,0,0.3744623,-0.3744623,3.522365,58.70596,0.1914096,0.3913131,0,0,2.577649
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2236311,0.2236311,0,0,0,0.2236311,0,0,2.775558E-17,0,0,0.2354012,0.2236311,0,0,2.611669,2.203187,0,0.2354012,-0.2354012,3.27423,54.5704,0.1914096,0.2459942,0,0,2.203187
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03571465,0.03571465,0,0,0,0.03571465,0,0,0,0,0,0.03759437,0.03571465,0,0,2.873226,1.967785,0,0.03759437,-0.03759437,3.234602,53.90993,0.1914096,0.03928611,0,0,1.967785
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914998,1.930191,0,0,0,3.234602,53.90993,0.1914096,0,0,0,1.930191
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914998,1.930191,0,0,0,3.234602,53.90993,0.1914096,0,0,0,1.930191
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5109337,0.5109337,0,0,0,0.5109337,0,0,1.110223E-16,0,0,0.5378249,0.5109337,0,0,2.914998,1.930191,0,0.5378249,-0.5378249,2.667685,44.46133,0.1914096,0.5620271,0,0,1.930191
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1631563,0.1631563,0,0,0,0.1631563,0,0,2.775558E-17,0,0,0.1717435,0.1631563,0,0,3.512581,1.392366,0,0.1717435,-0.1717435,2.486651,41.44411,0.1914096,0.1794719,0,0,1.392366
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703407,1.220623,0,0,0,2.486651,41.44411,0.1914096,0,0,0,1.220623
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703407,1.220623,0,0,0,2.486651,41.44411,0.1914096,0,0,0,1.220623
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.268613,1.268613,1.7,0,0.5202,1.268613,9.629473,0,0,0,0.1221608,0,0,0.4313867,0.4098174,3.703407,1.220623,0.5319781,0,0.5319781,2.99133,49.8554,0.1916423,1.395475,0.09772862,1.7,1.342783
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3771022,0.3771022,1.7,0,0.5202,0.3771022,75.07964,2.220446E-16,0,0,0.2831269,0,0,1.322898,1.256753,3.171429,1.699403,1.53988,0,1.53988,4.452188,74.203,0.1919723,0.4148124,0.2265015,1.7,1.98253
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4170195,0.4170195,1.184783,0,0.3795456,0.4170195,216.3386,0,0,0,0.9021743,0,0,0.767763,0.7293748,1.631549,3.085295,1.631549,0,1.631549,6.000012,100,0.191676,0.4587214,0.7217394,1.7,3.987469
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.027379,1.027379,0,0,0,1.027379,106.4397,0.01208761,0,0,1.09354,1.081452,1.027379,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,1.130117,0.8748317,0,5.647229
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4311107,0.4311107,0,0,0,0.4311107,344.3371,1.030674,0,0,1.484474,0.4538008,0.4311107,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,0.4742218,1.187579,0,6.038163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.664871,0.664871,0,0,0,0.664871,235.4254,0.8654112,0,0,1.565275,0.6998642,0.664871,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,0.7313581,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.06177,1.06177,0,0,0,1.06177,148.5959,0.4600937,0,0,1.577746,1.117653,1.06177,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,1.167947,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2071225,0.2071225,0,0,0,0.2071225,590.8174,1.005692,0,0,1.223716,0.2180237,0.2071225,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,0.2278347,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.98491,1.98491,1.180787,0,0.378455,1.98491,42.644,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.191676,2.183401,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.003635,1.003635,0,0,0,1.003635,50.11472,0,0,0,0.5029687,1.056457,1.003635,0,0,0,4.553689,0,0.5534888,-0.5534888,5.416584,90.27621,0.191676,1.103998,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.157311,1.157311,0,0,0,1.157311,9.027229,0,0,0,0.1044731,1.218222,1.157311,0,0,0.6149875,4.0002,0,1.113749,-1.113749,4.242589,70.70967,0.191676,1.273042,0.08357852,0,4.104673
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.28756,2.28756,1.7,0,0.5202,2.28756,0,0,0,0,0,0.6184846,0.5875603,0,0,1.852487,2.886451,0,0.6184846,-0.6184846,3.590649,59.84403,0.191676,2.516316,0,1.7,2.886451
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.539692,2.267966,1.38,0,1.38,4.899832,81.6637,0.1918442,0,0,1.7,2.267966
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.935001,1.935001,1.7,0,0.5202,1.935001,0,0,0,0,0,0.2473696,0.2350011,0,0,1.159692,3.509966,0,0.2473696,-0.2473696,4.639081,77.31786,0.1918442,2.128501,0,1.7,3.509966
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1217454,0.1217454,1.574377,0,0.4859049,0.1217454,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.434547,3.262597,1.38,0,1.38,5.948264,99.13754,0.1921417,0.1339199,0,1.7,3.262597
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2868607,0.2868607,0,0,0,0.2868607,0,0,5.551115E-17,0,0,0.3019586,0.2868607,0,0,0.05454694,4.504597,0,0.3019586,-0.3019586,5.629972,93.83268,0.1921417,0.3155468,0,0,4.504597
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1702359,0.1702359,0,0,0,0.1702359,0,0,0,0,0,0.1791957,0.1702359,0,0,0.3900565,4.202638,0,0.1791957,-0.1791957,5.441083,90.68454,0.1921417,0.1872595,0,0,4.202638
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2329189,0.2329189,0,0,0,0.2329189,0,0,2.775558E-17,0,0,0.2451779,0.2329189,0,0,0.5891628,4.023442,0,0.2451779,-0.2451779,5.182643,86.37721,0.1921417,0.2562108,0,0,4.023442
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1748734,0.1748734,0,0,0,0.1748734,0,0,0,0,0,0.1840773,0.1748734,0,0,0.8615826,3.778265,0,0.1840773,-0.1840773,4.988608,83.14331,0.1921417,0.1923607,0,0,3.778265
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5543033,0.5543033,0,0,0,0.5543033,0,0,1.110223E-16,0,0,0.5834772,0.5543033,0,0,1.066113,3.594187,0,0.5834772,-0.5834772,4.373569,72.89268,0.1921417,0.6097336,0,0,3.594187
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.714421,3.01071,0,0,0,4.373569,72.89268,0.1921417,0,0,0,3.01071
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2281563,0.2281563,0,0,0,0.2281563,0,0,2.775558E-17,0,0,0.2401645,0.2281563,0,0,1.714421,3.01071,0,0.2401645,-0.2401645,4.120414,68.67342,0.1921417,0.2509719,0,0,3.01071
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1379753,0.1379753,0,0,0,0.1379753,0,0,0,0,0,0.1452372,0.1379753,0,0,1.98127,2.770545,0,0.1452372,-0.1452372,3.96732,66.12187,0.1921417,0.1517729,0,0,2.770545
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1402673,0.1402673,0,0,0,0.1402673,96.89676,0,0,0,0.1359145,0.1476498,0.1402673,0,0,2.142645,2.625308,0,0.01173533,-0.01173533,3.95495,65.9157,0.1921417,0.1542941,0.1087316,0,2.761223
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.024801,2.024801,1.7,0,0.5202,2.024801,15.30796,0,0,0,0.3099557,0.3418961,0.3248013,0,0,2.155684,2.613573,0,0.03194039,-0.03194039,3.921282,65.35457,0.1921417,2.227281,0.2479646,1.7,2.923529
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.646653,1.646653,1.7,0,0.5202,1.646653,47.9351,0,0,0,0.7893249,0,0,0.05334672,0.05067938,2.191174,2.581633,0.8400043,0,0.8400043,4.71818,78.63618,0.1924324,1.811319,0.63146,1.7,3.370958
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7214481,0.7214481,1.048071,0,0.3422235,0.7214481,139.6296,0,0,0,1.007355,0,0,0.3266233,0.3102921,1.351169,3.337636,1.317647,0,1.317647,5.96821,99.46997,0.1922052,0.7935929,0.8058843,1.7,4.344992
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.5271295,0,0,0.5606514,0,0,0,0,0.03352186,4.523519,0.03352186,0,0.03352186,6.000012,100,0.1921826,0,0.4485211,0,5.084171
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3951039,0.3951039,0,0,0,0.3951039,230.6814,0.4955325,0,0,0.9114314,0.4158988,0.3951039,0,0,0,4.553689,0,0,0,6.000012,100,0.1921826,0.4346143,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.83049,1.83049,1.176239,0,0.3772134,1.83049,37.62299,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1921826,2.01354,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921826,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.085967,1.085967,0,0,0,1.085967,26.24344,0,2.220446E-16,0,0.2849953,1.143124,1.085967,0,0,0,4.553689,0,0.8581284,-0.8581284,5.095465,84.92426,0.1921826,1.194564,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.953476,3.695561,0.2185183,0,0.2185183,5.30277,88.37933,0.1920349,0,0.1748147,0,3.914079
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.155027,1.155027,0,0,0,1.155027,5.85742,0,0,0,0.06765478,1.215818,1.155027,0,0,0.7349576,3.892227,0,1.148163,-1.148163,4.0925,68.2082,0.1920349,1.27053,0.05412383,0,3.959882
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,2.010694,2.744064,0.05448112,0,0.05448112,4.144185,69.06962,0.1919982,0,0.04358489,0,2.798545
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.575298,1.575298,1.7,0,0.5202,1.575298,0,0,0,0,0,0,0,0.1247019,0.1184668,1.956213,2.793097,0.1184668,0,0.1184668,4.256573,70.94274,0.1920511,1.732828,0,1.7,2.793097
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4292443,0.4292443,1.7,0,0.5202,0.4292443,0,0,0,0,0,0,0,1.270756,1.207218,1.837746,2.899717,1.207218,0,1.207218,5.40184,90.03049,0.1925886,0.4721687,0,1.7,2.899717
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4276929,0.4276929,0,0,0,0.4276929,0,0,5.551115E-17,0,0,0.450203,0.4276929,0,0,0.6305283,3.986213,0,0.450203,-0.450203,4.927285,82.12125,0.1925886,0.4704621,0,0,3.986213
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.130754,3.536011,0,0,0,4.927285,82.12125,0.1925886,0,0,0,3.536011
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4293711,0.4293711,0,0,0,0.4293711,0,0,5.551115E-17,0,0,0.4519695,0.4293711,0,0,1.130754,3.536011,0,0.4519695,-0.4519695,4.450867,74.18097,0.1925886,0.4723082,0,0,3.536011
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1512347,0.1512347,0,0,0,0.1512347,0,0,2.775558E-17,0,0,0.1591944,0.1512347,0,0,1.632942,3.084041,0,0.1591944,-0.1591944,4.283062,71.38421,0.1925886,0.1663582,0,0,3.084041
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6944757,0.6944757,0,0,0,0.6944757,0,0,1.110223E-16,0,0,0.731027,0.6944757,0,0,1.809825,2.924846,0,0.731027,-0.731027,3.512491,58.5414,0.1925886,0.7639232,0,0,2.924846
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1782499,0.1782499,0,0,0,0.1782499,0,0,2.775558E-17,0,0,0.1876315,0.1782499,0,0,2.622077,2.19382,0,0.1876315,-0.1876315,3.31471,55.24506,0.1925886,0.1960749,0,0,2.19382
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3606577,0.3606577,0,0,0,0.3606577,0,0,5.551115E-17,0,0,0.3796397,0.3606577,0,0,2.830557,2.006188,0,0.3796397,-0.3796397,2.914535,48.57549,0.1925886,0.3967234,0,0,2.006188
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3168457,0.3168457,0,0,0,0.3168457,0,0,0,0,0,0.3335217,0.3168457,0,0,3.252378,1.626548,0,0.3335217,-0.3335217,2.562972,42.71612,0.1925886,0.3485302,0,0,1.626548
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2113139,0.2113139,0,0,0,0.2113139,0,0,2.775558E-17,0,0,0.2224357,0.2113139,0,0,3.622958,1.293027,0,0.2224357,-0.2224357,2.328504,38.80833,0.1925886,0.2324453,0,0,1.293027
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.674638,0.674638,0,0,0,0.674638,0,0,0,0,0,0.7101453,0.674638,0,0,3.870109,1.070591,0,0.7101453,-0.7101453,1.579945,26.33237,0.1925886,0.7421018,0,0,1.070591
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9356573,0.9356573,1.7,0,0.5202,0.9356573,33.85589,0,0,0,0.3167751,0,0,0.7643427,0.7261256,4.659159,0.3604456,1.042901,0,1.042901,2.569328,42.82205,0.1930148,1.029223,0.2534201,1.7,0.6772208
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5460689,0.5460689,1.7,0,0.5202,0.5460689,145.8428,0,0,0,0.7964022,0,0,1.153931,1.096235,3.616259,1.299056,1.892637,0,1.892637,4.364841,72.7472,0.1930891,0.6006758,0.6371218,1.7,2.095459
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.235815,1.235815,1.7,0,0.5202,1.235815,94.92218,0,0,0,1.173063,0,0,0.4641845,0.4409753,1.723622,3.002429,1.614038,0,1.614038,5.896052,98.26733,0.1933477,1.359397,0.9384503,1.7,4.175492
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.329957,1.329957,0.425,0,0.172125,1.329957,101.3659,0.2859529,0,0,1.348122,0.9525859,0.9049566,0,0,0.1095835,4.455064,0.1095835,0,0.1095835,6.000012,100,0.1932748,1.462952,1.078498,1.7,5.803186
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5845677,0.5845677,0,0,0,0.5845677,280.905,1.026745,0,0,1.64208,0.6153345,0.5845677,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,0.6430245,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.317061,1.317061,0.425,0,0.172125,1.317061,127.1231,0.7352769,0,0,1.674289,0.9390121,0.8920615,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,1.448768,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.131665,2.131665,0.7516655,0,0.2613047,2.131665,80.55347,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,2.344832,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.486272,2.486272,1.106272,0,0.3581123,2.486272,68.11627,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,2.734899,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3347422,0.3347422,0,0,0,0.3347422,453.3855,1.165312,0,0,1.517672,0.3523602,0.3347422,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,0.3682164,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.898659,1.898659,0.9108843,0,0.3047714,1.898659,54.76301,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1932748,2.088525,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.7816874,0.7816874,0,0,0,0.7816874,65.18336,0,0,0,0.5095301,0.8228288,0.7816874,0,0,0,4.553689,0,0.3132987,-0.3132987,5.669766,94.49591,0.1932748,0.8598561,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.7746364,0.7746364,0,0,0,0.7746364,17.03824,0,1.110223E-16,0,0.1319844,0.8154067,0.7746364,0,0,0.3481097,4.24039,0,0.6834223,-0.6834223,4.949376,82.48943,0.1932748,0.8521,0.1055875,0,4.372375
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.652153,1.652153,1.7,0,0.5202,1.652153,0,0,0,0,0,0,0,0.04784742,0.04545505,1.107468,3.556968,0.04545505,0,0.04545505,4.992498,83.20814,0.1932945,1.817368,0,1.7,3.556968
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.010587,1.010587,0,0,0,1.010587,0,0,2.220446E-16,0,0,1.063775,1.010587,0,0,1.062013,3.597878,0,1.063775,-1.063775,3.871181,64.51955,0.1932945,1.111645,0,0,3.597878
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.035656,2.035656,1.7,0,0.5202,2.035656,0,0,0,0,0,0.3533221,0.335656,0,0,2.243985,2.534102,0,0.3533221,-0.3533221,3.498746,58.31232,0.1932945,2.239222,0,1.7,2.534102
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3017385,0.3017385,1.7,0,0.5202,0.3017385,0,-2.220446E-16,0,0,0,0,0,1.398262,1.328348,2.636566,2.18078,1.328348,0,1.328348,4.758928,79.31531,0.1937398,0.3319123,0,1.7,2.18078
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,1.377071,0,0.4320403,0,0,0,0,0,0,0,0,1.377071,1.308217,1.308217,3.376293,1.308217,0,1.308217,6.000012,100,0.1938604,0,0,1.7,3.376293
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1346944,0.1346944,0,0,0,0.1346944,0,0,2.775558E-17,0,0,0.1417836,0.1346944,0,0,0,4.553689,0,0.1417836,-0.1417836,5.850559,97.50912,0.1938604,0.1481638,0,0,4.553689
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5900259,0.5900259,0,0,0,0.5900259,0,0,1.110223E-16,0,0,0.6210799,0.5900259,0,0,0.1575373,4.411905,0,0.6210799,-0.6210799,5.195883,86.59789,0.1938604,0.6490285,0,0,4.411905
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4183834,0.4183834,0,0,0,0.4183834,0,0,5.551115E-17,0,0,0.4404035,0.4183834,0,0,0.8476261,3.790825,0,0.4404035,-0.4404035,4.731657,78.86079,0.1938604,0.4602217,0,0,3.790825
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3100348,0.3100348,0,0,0,0.3100348,0,0,5.551115E-17,0,0,0.3263524,0.3100348,0,0,1.336963,3.350422,0,0.3263524,-0.3263524,4.387651,73.12738,0.1938604,0.3410383,0,0,3.350422
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2137116,0.2137116,0,0,0,0.2137116,0,0,2.775558E-17,0,0,0.2249596,0.2137116,0,0,1.699577,3.02407,0,0.2249596,-0.2249596,4.150523,69.17525,0.1938604,0.2350827,0,0,3.02407
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2390618,0.2390618,0,0,0,0.2390618,0,0,2.775558E-17,0,0,0.251644,0.2390618,0,0,1.949532,2.79911,0,0.251644,-0.251644,3.885267,64.75433,0.1938604,0.262968,0,0,2.79911
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05516266,0.05516266,0,0,0,0.05516266,0,0,6.938894E-18,0,0,0.05806595,0.05516266,0,0,2.229137,2.547466,0,0.05806595,-0.05806595,3.82406,63.73421,0.1938604,0.06067893,0,0,2.547466
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1431384,0.1431384,0,0,0,0.1431384,187.3005,0,0,0,0.2680989,0.150672,0.1431384,0,0,2.293654,2.4894,0.1174269,0,0.1174269,3.935461,65.59089,0.1937828,0.1574522,0.2144791,0,2.757499
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7517296,0.7517296,0,0,0,0.7517296,85.22212,0,0,0,0.6406399,0.7912943,0.7517296,0,0,2.176227,2.595084,0,0.1506544,-0.1506544,3.776658,62.94417,0.1937828,0.8269026,0.5125119,0,3.235724
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.343621,2.44443,1.08705,0,1.08705,4.807924,80.1319,0.1930672,0,0.8696401,0,3.53148
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.648913,1.648913,1.285909,0,0.4071532,1.648913,99.37944,0,0,0,1.63868,0.382109,0.3630036,0,0,1.256571,3.422775,1.256571,0,1.256571,6.000012,100,0.1931299,1.813804,1.310944,1.7,5.061455
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931299,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.145911,1.145911,0,0,0,1.145911,132.8412,0.3160202,0,0,1.522243,1.206223,1.145911,0,0,0,4.553689,0,0,0,6.000012,100,0.1931299,1.260502,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.270843,2.270843,0.8908426,0,0.2993,2.270843,82.04282,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1931299,2.497927,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.578884,1.578884,0.425,0,0.172125,1.578884,96.32555,0.306254,0,0,1.520869,1.214615,1.153885,0,0,0,4.553689,0,0,0,6.000012,100,0.1931299,1.736773,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.283686,1.283686,0.425,0,0.172125,1.283686,85.60694,0.1950442,0,0,1.098925,0.9038802,0.8586862,0,0,0,4.553689,0,0,0,6.000012,100,0.1931299,1.412055,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.8809752,0.8809752,0,0,0,0.8809752,87.21326,0,0,0,0.7683272,0.9273423,0.8809752,0,0,0,4.553689,0,0.1590152,-0.1590152,5.832395,97.20639,0.1931299,0.9690727,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.899029,1.899029,1.594453,0,0.4913856,1.899029,26.18656,0,0,0,0.4972905,0.320607,0.3045766,0,0,0.1766835,4.394674,0.1766835,0,0.1766835,6.000012,100,0.1931867,2.088932,0.3978324,1.7,4.891964
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.422206,2.422206,1.7,0,0.5202,2.422206,3.058651,1.110223E-16,0,0,0.07408683,0.7602168,0.722206,0,0,0,4.553689,0,0.68613,-0.68613,5.276767,87.94595,0.1931867,2.664427,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.089023,1.089023,0,0,0,1.089023,0,0,0,0,0,1.14634,1.089023,0,0,0.7623667,3.867559,0,1.14634,-1.14634,4.068419,67.80685,0.1931867,1.197925,0,0,3.867559
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.196734,0.196734,0,0,0,0.196734,0,0,0,0,0,0.2070884,0.196734,0,0,2.036077,2.721219,0,0.2070884,-0.2070884,3.850129,64.16869,0.1931867,0.2164074,0,0,2.721219
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006455121,0.006455121,0,0,0,0.006455121,0,0,8.673617E-19,0,0,0.006794864,0.006455121,0,0,2.266176,2.514131,0,0.006794864,-0.006794864,3.842967,64.04932,0.1931867,0.007100633,0,0,2.514131
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1279715,0.1279715,0,0,0,0.1279715,0,0,2.775558E-17,0,0,0.1347069,0.1279715,0,0,2.273726,2.507336,0,0.1347069,-0.1347069,3.700973,61.68276,0.1931867,0.1407687,0,0,2.507336
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2655126,0.2655126,0,0,0,0.2655126,0,0,0,0,0,0.279487,0.2655126,0,0,2.4234,2.372629,0,0.279487,-0.279487,3.406368,56.77269,0.1931867,0.2920639,0,0,2.372629
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2407504,0.2407504,0,0,0,0.2407504,0,0,2.775558E-17,0,0,0.2534215,0.2407504,0,0,2.733941,2.093142,0,0.2534215,-0.2534215,3.139238,52.32053,0.1931867,0.2648255,0,0,2.093142
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02072226,0.02072226,0,0,0,0.02072226,0,0,3.469447E-18,0,0,0.0218129,0.02072226,0,0,3.01552,1.839721,0,0.0218129,-0.0218129,3.116245,51.93732,0.1931867,0.02279449,0,0,1.839721
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039757,1.817908,0,0,0,3.116245,51.93732,0.1931867,0,0,0,1.817908
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4490849,0.4490849,0,0,0,0.4490849,0,0,5.551115E-17,0,0,0.472721,0.4490849,0,0,3.039757,1.817908,0,0.472721,-0.472721,2.617954,43.63247,0.1931867,0.4939934,0,0,1.817908
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.565002,1.345187,0,0,0,2.617954,43.63247,0.1931867,0,0,0,1.345187
