Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5394238,0.5394238,0,0,0,0.5394238,0,0,1.110223E-16,0,0,0.5678146,0.5394238,0,0,3.565002,1.345187,0,0.5678146,-0.5678146,2.019424,33.65701,0.1931867,0.5933662,0,0,1.345187
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195908,0.7773721,0,0,0,2.019424,33.65701,0.1931867,0,0,0,0.7773721
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.655297,0.655297,0,0,0,0.655297,40.23846,0,0,0,0.2636814,0.6897864,0.655297,0,0,4.195908,0.7773721,0,0.4261049,-0.4261049,1.570271,26.17112,0.1931867,0.7208267,0.2109451,0,1.041054
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.8834552,0.8834552,1.7,0,0.5202,0.8834552,71.1731,0,0,0,0.6287824,0,0,0.8165448,0.7757176,4.669358,0.3512672,1.4045,0,1.4045,2.902696,48.37817,0.193575,0.9718007,0.5030259,1.7,0.9800496
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.969432,1.969432,1.7,0,0.5202,1.969432,62.3275,0,0,0,1.227497,0.2836122,0.2694316,0,0,3.264858,1.615317,0.9438852,0,0.9438852,3.798144,63.30228,0.1938744,2.166375,0.9819979,1.7,2.842814
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.474165,2.474165,1.7,0,0.5202,2.474165,56.18978,0,0,0,1.390228,0.8149104,0.7741649,0,0,2.320972,2.464814,0.5753173,0,0.5753173,4.343938,72.39883,0.194056,2.721581,1.112182,1.7,3.855042
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.556914,2.556914,1.7,0,0.5202,2.556914,56.77222,0,0,0,1.451617,0.9020143,0.8569136,0,0,1.745655,2.982599,0.5496022,0,0.5496022,4.865336,81.08878,0.1942288,2.812605,1.161293,1.7,4.434216
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.216143,2.216143,1.7,0,0.5202,2.216143,78.05973,0,0,0,1.729915,0.5433081,0.5161427,0,0,1.196053,3.477241,1.186607,0,1.186607,5.991051,99.85065,0.1943339,2.437757,1.383932,1.7,5.207157
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.851022,0,0,1.860469,0,0,0,0,0.009445932,4.545187,0.009445932,0,0.009445932,6.000012,100,0.1943278,0,1.488375,0,6.405656
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5143942,0.5143942,0,0,0,0.5143942,294.2078,0.9719203,0,0,1.513388,0.5414675,0.5143942,0,0,0,4.553689,0,0,0,6.000012,100,0.1943278,0.5658336,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943278,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4641338,0.4641338,0,0,0,0.4641338,214.7267,0.5080576,0,0,0.9966195,0.4885619,0.4641338,0,0,0,4.553689,0,0,0,6.000012,100,0.1943278,0.5105472,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5086633,0.5086633,0,0,0,0.5086633,89.33974,0,1.110223E-16,0,0.4544385,0.5354351,0.5086633,0,0,0,4.553689,0,0.0809966,-0.0809966,5.914634,98.57703,0.1943278,0.5595297,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.195641,1.195641,0,0,0,1.195641,6.361339,0,0,0,0.07605877,1.258569,1.195641,0,0,0.08999621,4.472692,0,1.182511,-1.182511,4.668159,77.80248,0.1943278,1.315205,0.06084701,0,4.548751
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1743936,0.1743936,0,0,0,0.1743936,0,0,2.775558E-17,0,0,0.1835722,0.1743936,0,0,1.403897,3.290182,0,0.1835722,-0.1835722,4.474657,74.57745,0.1943278,0.191833,0,0,3.290182
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.605315,2.605315,1.7,0,0.5202,2.605315,0,0,0,0,0,0.9529632,0.9053151,0,0,1.607866,3.10661,0,0.9529632,-0.9529632,3.470145,57.83563,0.1943278,2.865847,0,1.7,3.10661
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.09800174,0.09800174,1.550633,0,0.4794229,0.09800174,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.666714,2.153646,1.38,0,1.38,4.779328,79.6553,0.1945705,0.1078019,0,1.7,2.153646
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3187865,0.3187865,1.673222,0,0.5128897,0.3187865,0,0,0,0,0,0,0,1.354436,1.286714,1.286714,3.395646,1.286714,0,1.286714,6.000012,100,0.1949936,0.3506651,0,1.7,3.395646
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2287023,0.2287023,0,0,0,0.2287023,0,0,0,0,0,0.2407392,0.2287023,0,0,0,4.553689,0,0.2407392,-0.2407392,5.746251,95.77065,0.1949936,0.2515725,0,0,4.553689
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3067003,0.3067003,0,0,0,0.3067003,0,0,5.551115E-17,0,0,0.3228424,0.3067003,0,0,0.2674881,4.31295,0,0.3228424,-0.3228424,5.405945,90.0989,0.1949936,0.3373703,0,0,4.31295
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6262019,3.990107,0,0,0,5.405945,90.0989,0.1949936,0,0,0,3.990107
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02466079,0.02466079,0,0,0,0.02466079,0,0,3.469447E-18,0,0,0.02595872,0.02466079,0,0,0.6262019,3.990107,0,0.02595872,-0.02595872,5.378582,89.64285,0.1949936,0.02712687,0,0,3.990107
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6550449,3.964149,0,0,0,5.378582,89.64285,0.1949936,0,0,0,3.964149
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.312576,0.312576,0,0,0,0.312576,0,0,5.551115E-17,0,0,0.3290274,0.312576,0,0,0.6550449,3.964149,0,0.3290274,-0.3290274,5.031756,83.86244,0.1949936,0.3438336,0,0,3.964149
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2882884,0.2882884,0,0,0,0.2882884,0,0,5.551115E-17,0,0,0.3034615,0.2882884,0,0,1.020631,3.635121,0,0.3034615,-0.3034615,4.71188,78.53117,0.1949936,0.3171172,0,0,3.635121
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1925275,0.1925275,0,0,0,0.1925275,0,0,2.775558E-17,0,0,0.2026606,0.1925275,0,0,1.35781,3.33166,0,0.2026606,-0.2026606,4.498257,74.9708,0.1949936,0.2117803,0,0,3.33166
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.127174,0.127174,0,0,0,0.127174,237.5051,0,0,0,0.3020447,0.1338674,0.127174,0,0,1.582989,3.128999,0.1681773,0,0.1681773,4.657804,77.62991,0.1948855,0.1398914,0.2416358,0,3.431044
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.87898,1.87898,1.7,0,0.5202,1.87898,43.36353,0,0,0,0.8147919,0.1883998,0.1789798,0,0,1.414811,3.280359,0.6263921,0,0.6263921,5.252052,87.53402,0.1950777,2.066878,0.6518335,1.7,4.09515
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.245031,0.245031,0,0,0,0.245031,520.4567,0.2289337,0,0,1.27528,0.2579274,0.245031,0,0,0.7884192,3.844112,0.7884192,0,0.7884192,6.000012,100,0.194573,0.2695341,1.020224,0,5.119392
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.831349,1.831349,0.4513489,0,0.1793183,1.831349,85.8322,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194573,2.014484,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9044062,0.9044062,0,0,0,0.9044062,193.1714,0.7950473,0,0,1.747054,0.9520066,0.9044062,0,0,0,4.553689,0,0,0,6.000012,100,0.194573,0.9948469,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.190733,2.190733,0.8107327,0,0.27743,2.190733,78.84447,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194573,2.409806,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.417569,1.417569,0.425,0,0.172125,1.417569,140.3073,0.9441428,0,0,1.988953,1.04481,0.9925693,0,0,0,4.553689,0,0,0,6.000012,100,0.194573,1.559326,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.688795,1.688795,0.425,0,0.172125,1.688795,87.4935,0.1472753,0,0,1.477586,1.330311,1.263795,0,0,0,4.553689,0,0,0,6.000012,100,0.194573,1.857675,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.335037,3.08,1.7,0,0.5202,3.08,41.8555,0,0.2550366,0.5885402,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.194573,3.66854,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.7794207,0.7794207,0,0,0,0.7794207,95.90376,0,0,0,0.7474937,0.8204428,0.7794207,0,0,0.1816469,4.390207,0,0.0729491,-0.0729491,5.750792,95.84634,0.194573,0.8573627,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.477057,1.477057,1.336861,0,0.4210632,1.477057,27.77659,0,0,0,0.4102762,0.1475747,0.140196,0,0,0.2627015,4.317257,0.2627015,0,0.2627015,6.000012,100,0.1946536,1.624763,0.328221,1.7,4.727534
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946536,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.311435,1.311435,1.311435,0,0.4141219,1.311435,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946536,1.442579,0,1.7,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946536,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.8507048,0.8507048,0,0,0,0.8507048,0,0,1.110223E-16,0,0,0.8954788,0.8507048,0,0,0,4.553689,0,0.8954788,-0.8954788,5.056095,84.26807,0.1946536,0.9357753,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5048463,0.5048463,0,0,0,0.5048463,0,0,0,0,0,0.5314172,0.5048463,0,0,0.9949764,3.65821,0,0.5314172,-0.5314172,4.495932,74.93204,0.1946536,0.5553309,0,0,3.65821
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06226481,0.06226481,0,0,0,0.06226481,0,0,6.938894E-18,0,0,0.06554191,0.06226481,0,0,1.58544,3.126793,0,0.06554191,-0.06554191,4.426845,73.78059,0.1946536,0.06849129,0,0,3.126793
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5007188,0.5007188,0,0,0,0.5007188,0,0,0,0,0,0.5270724,0.5007188,0,0,1.658264,3.061251,0,0.5270724,-0.5270724,3.871261,64.52089,0.1946536,0.5507907,0,0,3.061251
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1883297,0.1883297,0,0,0,0.1883297,0,0,0,0,0,0.1982418,0.1883297,0,0,2.2439,2.534179,0,0.1982418,-0.1982418,3.662296,61.03815,0.1946536,0.2071627,0,0,2.534179
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3904151,0.3904151,0,0,0,0.3904151,0,0,5.551115E-17,0,0,0.4109633,0.3904151,0,0,2.464169,2.335937,0,0.4109633,-0.4109633,3.229103,53.81827,0.1946536,0.4294567,0,0,2.335937
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1811569,0.1811569,0,0,0,0.1811569,0,0,0,0,0,0.1906914,0.1811569,0,0,2.920795,1.924974,0,0.1906914,-0.1906914,3.028096,50.46817,0.1946536,0.1992725,0,0,1.924974
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4959604,0.4959604,0,0,0,0.4959604,0,0,5.551115E-17,0,0,0.5220636,0.4959604,0,0,3.132674,1.734282,0,0.5220636,-0.5220636,2.477793,41.29647,0.1946536,0.5455564,0,0,1.734282
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2233009,0.2233009,0,0,0,0.2233009,0,0,2.775558E-17,0,0,0.2350536,0.2233009,0,0,3.712745,1.212219,0,0.2350536,-0.2350536,2.230025,37.167,0.1946536,0.245631,0,0,1.212219
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2726565,0.2726565,0,0,0,0.2726565,0,0,0,0,0,0.2870068,0.2726565,0,0,3.973916,0.977165,0,0.2870068,-0.2870068,1.927493,32.12482,0.1946536,0.2999221,0,0,0.977165
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.489462,1.489462,1.7,0,0.5202,1.489462,24.36119,0,0,0,0.3628508,0,0,0.2105375,0.2000106,4.292812,0.6901582,0.5628614,0,0.5628614,2.46147,41.02442,0.1948463,1.638409,0.2902807,1.7,1.053009
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,3.72995,1.196733,2.317777,0,2.317777,4.660306,77.67162,0.1943919,0,0.7502216,1.7,2.134511
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.610208,1.610208,1.616773,0,0.497479,1.610208,87.27216,0,0,0,1.405263,0,0,0.006564548,0.006236321,1.412174,3.282733,1.4115,0,1.4115,5.999373,99.98935,0.1946736,1.771229,1.124211,1.7,4.687996
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.6886035,0.6886035,0,0,0,0.6886035,236.0004,0.8995878,0,0,1.625107,0.7248458,0.6886035,0,0,0.00067373,4.553082,0.00067373,0,0.00067373,6.000012,100,0.1946732,0.7574639,1.300086,0,6.17819
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.106102,2.106102,0.7261017,0,0.2543258,2.106102,88.14717,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,2.316712,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.929452,1.929452,0.5494524,0,0.2061005,1.929452,100.8047,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,2.122398,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.36723,1.36723,0.425,0,0.172125,1.36723,127.7566,0.7549053,0,0,1.746727,0.9918212,0.9422302,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,1.503953,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2618837,0.2618837,0,0,0,0.2618837,664.7006,1.465075,0,0,1.740742,0.275667,0.2618837,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,0.2880721,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.035601,1.035601,0,0,0,1.035601,153.3827,0.4983268,0,0,1.588433,1.090106,1.035601,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,1.139161,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.049316,2.049316,1.084602,0,0.3521963,2.049316,49.55257,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,2.254248,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.531231,1.531231,0.9713507,0,0.3212788,1.531231,38.48848,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,1.684354,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.717324,1.717324,1.60826,0,0.4951549,1.717324,6.685076,2.220446E-16,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,1.889056,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946732,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4928333,0.4928333,0,0,0,0.4928333,0,0,5.551115E-17,0,0,0.5187719,0.4928333,0,0,0,4.553689,0,0.5187719,-0.5187719,5.453178,90.88612,0.1946732,0.5421166,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5764132,4.034917,0,0,0,5.453178,90.88612,0.1946732,0,0,0,4.034917
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5764132,4.034917,0,0,0,5.453178,90.88612,0.1946732,0,0,0,4.034917
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2101855,0.2101855,0,0,0,0.2101855,0,0,2.775558E-17,0,0,0.2212479,0.2101855,0,0,0.5764132,4.034917,0,0.2212479,-0.2212479,5.219963,86.99921,0.1946732,0.231204,0,0,4.034917
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2315983,0.2315983,0,0,0,0.2315983,0,0,2.775558E-17,0,0,0.2437877,0.2315983,0,0,0.8222442,3.813669,0,0.2437877,-0.2437877,4.962988,82.7163,0.1946732,0.2547581,0,0,3.813669
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1256202,0.1256202,0,0,0,0.1256202,0,0,2.775558E-17,0,0,0.1322317,0.1256202,0,0,1.093119,3.569881,0,0.1322317,-0.1322317,4.823603,80.39323,0.1946732,0.1381822,0,0,3.569881
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2887702,0.2887702,0,0,0,0.2887702,0,0,5.551115E-17,0,0,0.3039687,0.2887702,0,0,1.240044,3.43765,0,0.3039687,-0.3039687,4.503192,75.05305,0.1946732,0.3176472,0,0,3.43765
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577787,3.133681,0,0,0,4.503192,75.05305,0.1946732,0,0,0,3.133681
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3201298,0.3201298,0,0,0,0.3201298,0,0,0,0,0,0.3369787,0.3201298,0,0,1.577787,3.133681,0,0.3369787,-0.3369787,4.147985,69.13295,0.1946732,0.3521428,0,0,3.133681
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1396622,0.1396622,0,0,0,0.1396622,0,0,0,0,0,0.1470129,0.1396622,0,0,1.952207,2.796702,0,0.1470129,-0.1470129,3.99302,66.55021,0.1946732,0.1536285,0,0,2.796702
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.07838836,0.07838836,0,0,0,0.07838836,0,0,0,0,0,0.08251406,0.07838836,0,0,2.115555,2.649689,0,0.08251406,-0.08251406,3.906043,65.10059,0.1946732,0.08622719,0,0,2.649689
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.146287,1.146287,0,0,0,1.146287,22.79827,0,0,0,0.2613336,1.206618,1.146287,0,0,2.207237,2.567175,0,0.9452843,-0.9452843,2.909626,48.49366,0.1946732,1.260916,0.2090669,0,2.828509
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5949221,0.5949221,0,0,0,0.5949221,138.4921,0,0,0,0.8239202,0.6262338,0.5949221,0,0,3.257553,1.621891,0.1976864,0,0.1976864,3.097167,51.61935,0.1945488,0.6544143,0.6591362,0,2.445811
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.464369,1.464369,1.7,0,0.5202,1.464369,76.11645,0,0,0,1.114625,0,0,0.2356315,0.2238499,3.059867,1.799809,1.338475,0,1.338475,4.366957,72.78246,0.1949553,1.610805,0.8917003,1.7,2.914434
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5465279,0.5465279,0.8653077,0,0.292329,0.5465279,253.5706,0,0,0,1.385834,0,0,0.3187798,0.3028409,1.721391,3.004436,1.688675,0,1.688675,5.968974,99.4827,0.1943292,0.6011807,1.108667,1.7,4.39027
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.665888,0,0,1.698605,0,0,0,0,0.03271688,4.524244,0.03271688,0,0.03271688,6.000012,100,0.1943089,0,1.358884,0,6.222849
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.67796,1.67796,0.425,0,0.172125,1.67796,118.7933,0.674399,0,0,1.993304,1.318905,1.25296,0,0,0,4.553689,0,0,0,6.000012,100,0.1943089,1.845756,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.633968,1.633968,0.425,0,0.172125,1.633968,114.5615,0.5993001,0,0,1.871898,1.272598,1.208968,0,0,0,4.553689,0,0,0,6.000012,100,0.1943089,1.797365,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3386335,0.3386335,0,0,0,0.3386335,325.4543,0.7456411,0,0,1.102098,0.3564563,0.3386335,0,0,0,4.553689,0,0,0,6.000012,100,0.1943089,0.3724969,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2797292,0.2797292,0,0,0,0.2797292,158.7722,0.1496805,0,0,0.4441322,0.2944518,0.2797292,0,0,0,4.553689,0,0,0,6.000012,100,0.1943089,0.3077021,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.274718,1.274718,0.8641395,0,0.2920101,1.274718,33.90459,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1943089,1.40219,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.245342,2.245342,1.7,0,0.5202,2.245342,11.33617,0,0,0,0.2545359,0.5740446,0.5453424,0,0,0,4.553689,0,0.3195087,-0.3195087,5.66322,94.38682,0.1943089,2.469877,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04341159,0.04341159,0,0,0,0.04341159,108.9357,0,0,0,0.04729072,0.04569642,0.04341159,0,0,0.3550097,4.23418,0.00159431,0,0.00159431,5.664733,94.41203,0.1943079,0.04775275,0.03783258,0,4.281471
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3534154,4.235615,0,0,0,5.664733,94.41203,0.1943079,0,0,0,4.235615
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04709688,0.04709688,0,0,0,0.04709688,0,0,6.938894E-18,0,0,0.04957566,0.04709688,0,0,0.3534154,4.235615,0,0.04957566,-0.04957566,5.612475,93.54107,0.1943079,0.05180657,0,0,4.235615
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.803194,1.803194,1.7,0,0.5202,1.803194,0,0,0,0,0,0.1086253,0.103194,0,0,0.4084994,4.186039,0,0.1086253,-0.1086253,5.497974,91.63272,0.1943079,1.983513,0,1.7,4.186039
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5291942,4.077414,0,0,0,5.497974,91.63272,0.1943079,0,0,0,4.077414
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08601538,0.08601538,0,0,0,0.08601538,0,0,0,0,0,0.09054251,0.08601538,0,0,0.5291942,4.077414,0,0.09054251,-0.09054251,5.402534,90.04205,0.1943079,0.09461692,0,0,4.077414
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.09837924,0.09837924,0,0,0,0.09837924,0,0,1.387779E-17,0,0,0.1035571,0.09837924,0,0,0.629797,3.986872,0,0.1035571,-0.1035571,5.293375,88.22275,0.1943079,0.1082172,0,0,3.986872
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1528691,0.1528691,0,0,0,0.1528691,0,0,2.775558E-17,0,0,0.1609148,0.1528691,0,0,0.7448604,3.883315,0,0.1609148,-0.1609148,5.123756,85.39577,0.1943079,0.168156,0,0,3.883315
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2176334,0.2176334,0,0,0,0.2176334,0,0,2.775558E-17,0,0,0.2290877,0.2176334,0,0,0.9236547,3.7224,0,0.2290877,-0.2290877,4.882277,81.37112,0.1943079,0.2393967,0,0,3.7224
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.178197,3.493312,0,0,0,4.882277,81.37112,0.1943079,0,0,0,3.493312
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.09976016,0.09976016,0,0,0,0.09976016,0,0,1.387779E-17,0,0,0.1050107,0.09976016,0,0,1.178197,3.493312,0,0.1050107,-0.1050107,4.771585,79.52627,0.1943079,0.1097362,0,0,3.493312
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1139976,0.1139976,0,0,0,0.1139976,0,0,1.387779E-17,0,0,0.1199975,0.1139976,0,0,1.294875,3.388301,0,0.1199975,-0.1199975,4.645097,77.41813,0.1943079,0.1253974,0,0,3.388301
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02293264,0.02293264,0,0,0,0.02293264,0,0,3.469447E-18,0,0,0.02413962,0.02293264,0,0,1.428206,3.268304,0,0.02413962,-0.02413962,4.619652,76.99404,0.1943079,0.0252259,0,0,3.268304
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8419337,0.8419337,0,0,0,0.8419337,12.44907,0,0,0,0.104813,0.886246,0.8419337,0,0,1.455027,3.244164,0,0.7814331,-0.7814331,3.795949,63.26569,0.1943079,0.9261271,0.08385037,0,3.348977
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.450478,1.450478,1.7,0,0.5202,1.450478,20.04219,0,0,0,0.2907076,0,0,0.2495217,0.2370456,2.323287,2.462731,0.5277532,0,0.5277532,4.296619,71.61018,0.1944897,1.595526,0.2325661,1.7,2.753439
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5704389,0.5704389,1.648018,0,0.5060089,0.5704389,115.9177,0,0,0,0.6612396,0,0,1.077579,1.0237,1.795533,2.937709,1.68494,0,1.68494,5.895093,98.25137,0.1946272,0.6274828,0.5289917,1.7,3.598948
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.472263,1.472263,0.5727577,0,0.2124629,1.472263,71.8242,2.775558E-17,0,0,1.057441,0.9468471,0.8995048,0,0,0.1105936,4.454154,0.1105936,0,0.1105936,6.000012,100,0.1946601,1.619489,0.8459526,1.7,5.511595
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.7354925,0.7354925,0,0,0,0.7354925,125.7821,0.1509155,0,0,0.9251181,0.7742027,0.7354925,0,0,0,4.553689,0,0,0,6.000012,100,0.1946601,0.8090418,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7098668,0.7098668,0,0,0,0.7098668,174.556,0.4918869,0,0,1.239115,0.7472281,0.7098668,0,0,0,4.553689,0,0,0,6.000012,100,0.1946601,0.7808535,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.908241,0.908241,0,0,0,0.908241,134.6759,0.2671385,0,0,1.223182,0.9560432,0.908241,0,0,0,4.553689,0,0,0,6.000012,100,0.1946601,0.9990651,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04953384,0.04953384,0,0,0,0.04953384,2030.335,0.9535618,0,0,1.005703,0.05214088,0.04953384,0,0,0,4.553689,0,0,0,6.000012,100,0.1946601,0.05448722,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.147573,1.147573,0,0,0,1.147573,101.2941,0,0,0,1.162423,1.207971,1.147573,0,0,0,4.553689,0,0.04554779,-0.04554779,5.952001,99.19981,0.1946601,1.26233,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3297047,0,0,0.3803134,0,0,0,0,0.05060865,4.508141,0.05060865,0,0.05060865,6.000012,100,0.1946288,0,0.3042507,0,4.888454
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.725778,1.725778,1.595165,0,0.4915802,1.725778,7.966676,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1946288,1.898356,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.457395,1.457395,1.405911,0,0.4399137,1.457395,3.718528,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1946288,1.603134,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1390973,0.1390973,0,0,0,0.1390973,0,0,0,0,0,0.1464183,0.1390973,0,0,0,4.553689,0,0.1464183,-0.1464183,5.845674,97.4277,0.1946288,0.1530071,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8466671,0.8466671,0,0,0,0.8466671,0,0,1.110223E-16,0,0,0.8912285,0.8466671,0,0,0.162687,4.407271,0,0.8912285,-0.8912285,4.906236,81.77044,0.1946288,0.9313338,0,0,4.407271
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.725921,2.725921,1.7,0,0.5202,2.725921,0,0,0,0,0,1.079917,1.025921,0,0,1.152941,3.516042,0,1.079917,-1.079917,3.767904,62.79827,0.1946288,2.998513,0,1.7,3.516042
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3997159,0.3997159,1.7,0,0.5202,0.3997159,0,0,0,0,0,0,0,1.300284,1.23527,2.352849,2.436125,1.23527,0,1.23527,4.939784,82.32957,0.1950916,0.4396875,0,1.7,2.436125
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3808134,0.3808134,0,0,0,0.3808134,0,0,5.551115E-17,0,0,0.4008562,0.3808134,0,0,1.117579,3.547868,0,0.4008562,-0.4008562,4.517244,75.28725,0.1950916,0.4188947,0,0,3.547868
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4158731,0.4158731,0,0,0,0.4158731,0,0,5.551115E-17,0,0,0.4377611,0.4158731,0,0,1.562974,3.147012,0,0.4377611,-0.4377611,4.055804,67.59659,0.1950916,0.4574604,0,0,3.147012
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.344902,0.344902,0,0,0,0.344902,0,0,5.551115E-17,0,0,0.3630547,0.344902,0,0,2.049376,2.709251,0,0.3630547,-0.3630547,3.67311,61.21838,0.1950916,0.3793921,0,0,2.709251
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2108708,0.2108708,0,0,0,0.2108708,0,0,2.775558E-17,0,0,0.2219692,0.2108708,0,0,2.45277,2.346196,0,0.2219692,-0.2219692,3.439134,57.31879,0.1950916,0.2319578,0,0,2.346196
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4796055,0.4796055,0,0,0,0.4796055,0,0,5.551115E-17,0,0,0.5048479,0.4796055,0,0,2.699402,2.124227,0,0.5048479,-0.5048479,2.906978,48.44954,0.1950916,0.527566,0,0,2.124227
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3771005,0.3771005,0,0,0,0.3771005,0,0,5.551115E-17,0,0,0.3969479,0.3771005,0,0,3.260344,1.619379,0,0.3969479,-0.3969479,2.488558,41.47588,0.1950916,0.4148105,0,0,1.619379
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1358963,0.1358963,0,0,0,0.1358963,0,0,0,0,0,0.1430487,0.1358963,0,0,3.701397,1.222431,0,0.1430487,-0.1430487,2.337771,38.96278,0.1950916,0.1494859,0,0,1.222431
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4748341,0.4748341,0,0,0,0.4748341,0,0,5.551115E-17,0,0,0.4998254,0.4748341,0,0,3.86034,1.079383,0,0.4998254,-0.4998254,1.810909,30.18176,0.1950916,0.5223176,0,0,1.079383
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.02926,2.02926,1.7,0,0.5202,2.02926,17.38648,0,0,0,0.3528168,0.3465892,0.3292597,0,0,4.415702,0.5795571,0.006227608,0,0.006227608,1.816817,30.28023,0.1950934,2.232186,0.2822534,1.7,0.9323739
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.314343,1.314343,1.7,0,0.5202,1.314343,68.93405,0,0,0,0.9060297,0,0,0.3856573,0.3663744,4.409474,0.585162,1.272404,0,1.272404,3.023926,50.39866,0.1955024,1.445777,0.7248238,1.7,1.491192
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.699504,2.699504,1.7,0,0.5202,2.699504,45.61707,0,0,0,1.231435,1.052109,0.999504,0,0,3.13707,1.730326,0.1793252,0,0.1793252,3.194049,53.23404,0.1955548,2.969455,0.9851478,1.7,2.96176
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.9868082,0.9868082,1.7,0,0.5202,0.9868082,162.1004,0,0,0,1.59962,0,0,0.7131917,0.6775321,2.957745,1.891718,2.277153,0,2.277153,5.354345,89.23891,0.1953717,1.085489,1.279696,1.7,3.491339
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.442211,2.442211,1.551051,0,0.479537,2.442211,66.27827,0,0,0,1.618656,0.938063,0.8911598,0,0,0.6805925,3.941156,0.6805925,0,0.6805925,6.000012,100,0.1954195,2.686432,1.294924,1.7,5.559811
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.78011,1.78011,0.425,0,0.172125,1.78011,112.3924,0.5742771,0,0,2.000709,1.426431,1.35511,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,1.958121,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5670121,0.5670121,0,0,0,0.5670121,337.9107,1.31914,0,0,1.915995,0.5968548,0.5670121,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,0.6237133,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.146687,1.146687,0,0,0,1.146687,151.2288,0.5270817,0,0,1.73412,1.207039,1.146687,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,1.261355,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01773728,0.01773728,0,0,0,0.01773728,2813.982,0.480453,0,0,0.4991238,0.01867082,0.01773728,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,0.019511,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954195,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8454016,0.8454016,0,0,0,0.8454016,0,0,1.110223E-16,0,0,0.8898964,0.8454016,0,0,0,4.553689,0,0.8898964,-0.8898964,5.061979,84.36614,0.1954195,0.9299417,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.363997,2.363997,1.7,0,0.5202,2.363997,0,0,0,0,0,0.6989439,0.6639967,0,0,0.9887738,3.663793,0,0.6989439,-0.6989439,4.325227,72.08698,0.1954195,2.600396,0,1.7,3.663793
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.04062,1.04062,1.7,0,0.5202,1.04062,0,0,0,0,0,0,0,0.6593803,0.6264113,1.765378,2.964849,0.6264113,0,0.6264113,4.919493,81.99139,0.1956611,1.144682,0,1.7,2.964849
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0858392,0.0858392,0,0,0,0.0858392,0,0,1.387779E-17,0,0,0.09035705,0.0858392,0,0,1.138967,3.528619,0,0.09035705,-0.09035705,4.824248,80.40398,0.1956611,0.09442312,0,0,3.528619
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05580485,0.05580485,0,0,0,0.05580485,0,0,6.938894E-18,0,0,0.05874195,0.05580485,0,0,1.239364,3.438262,0,0.05874195,-0.05874195,4.762329,79.37199,0.1956611,0.06138534,0,0,3.438262
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2152042,0.2152042,0,0,0,0.2152042,0,0,2.775558E-17,0,0,0.2265307,0.2152042,0,0,1.304632,3.37952,0,0.2265307,-0.2265307,4.523545,75.39226,0.1956611,0.2367246,0,0,3.37952
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5097154,0.5097154,0,0,0,0.5097154,0,0,0,0,0,0.5365425,0.5097154,0,0,1.556333,3.152989,0,0.5365425,-0.5365425,3.957979,65.96619,0.1956611,0.5606869,0,0,3.152989
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2196827,0.2196827,0,0,0,0.2196827,0,0,2.775558E-17,0,0,0.2312449,0.2196827,0,0,2.152492,2.616446,0,0.2312449,-0.2312449,3.714226,61.90364,0.1956611,0.241651,0,0,2.616446
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.14914,0.14914,0,0,0,0.14914,0,0,0,0,0,0.1569895,0.14914,0,0,2.40943,2.385202,0,0.1569895,-0.1569895,3.548744,59.14562,0.1956611,0.164054,0,0,2.385202
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2674439,0.2674439,0,0,0,0.2674439,0,0,5.551115E-17,0,0,0.2815199,0.2674439,0,0,2.583863,2.228212,0,0.2815199,-0.2815199,3.251996,54.19983,0.1956611,0.2941883,0,0,2.228212
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4417622,0.4417622,0,0,0,0.4417622,0,0,5.551115E-17,0,0,0.4650128,0.4417622,0,0,2.896663,1.946692,0,0.4650128,-0.4650128,2.76183,46.0304,0.1956611,0.4859384,0,0,1.946692
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.413344,1.481679,0,0,0,2.76183,46.0304,0.1956611,0,0,0,1.481679
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.533758,0.533758,0,0,0,0.533758,50.57214,1.110223E-16,0,0,0.2699328,0.5618505,0.533758,0,0,3.413344,1.481679,0,0.2919177,-0.2919177,2.454121,40.90194,0.1956611,0.5871338,0.2159463,0,1.751612
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.037297,2.037297,1.7,0,0.5202,2.037297,38.72251,0,0,0,0.7888926,0.35505,0.3372975,0,0,3.737697,1.189762,0.4338427,0,0.4338427,2.8657,47.76158,0.1957858,2.241027,0.6311141,1.7,1.978654
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.178668,1.178668,1.7,0,0.5202,1.178668,114.8513,0,0,0,1.353716,0,0,0.5213317,0.4952652,3.303854,1.58022,1.848981,0,1.848981,4.619798,76.99648,0.1958623,1.296535,1.082973,1.7,2.933936
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.42512,2.42512,1.7,0,0.5202,2.42512,68.55455,0,0,0,1.66253,0.763284,0.7251198,0,0,1.454873,3.244303,0.899246,0,0.899246,5.472898,91.21478,0.1959317,2.667632,1.330024,1.7,4.906833
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.380656,2.380656,1.379947,0,0.4328257,2.380656,67.58662,0,0,0,1.609005,1.053377,1.000708,0,0,0.5556275,4.053624,0.5556275,0,0.5556275,6.000012,100,0.1959508,2.618721,1.287204,1.7,5.662629
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.054118,1.054118,0,0,0,1.054118,175.7239,0.7427388,0,0,1.852336,1.109597,1.054118,0,0,0,4.553689,0,0,0,6.000012,100,0.1959508,1.159529,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.436294,0.436294,0,0,0,0.436294,377.799,1.189057,0,0,1.648314,0.4592568,0.436294,0,0,0,4.553689,0,0,0,6.000012,100,0.1959508,0.4799234,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.754638,1.754638,0.7504407,0,0.2609703,1.754638,60.24317,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1959508,1.930102,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1453287,0.1453287,0,0,0,0.1453287,578.1564,0.6872498,0,0,0.8402275,0.1529776,0.1453287,0,0,0,4.553689,0,0,0,6.000012,100,0.1959508,0.1598616,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.191737,1.191737,0,0,0,1.191737,49.74991,0,2.220446E-16,0,0.5928882,1.25446,1.191737,0,0,0,4.553689,0,0.661572,-0.661572,5.302654,88.37739,0.1959508,1.310911,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2196499,0.2196499,0,0,0,0.2196499,75.256,2.775558E-17,0,0,0.1652997,0.2312105,0.2196499,0,0,0.73508,3.892117,0,0.06591071,-0.06591071,5.233178,87.21946,0.1959508,0.2416149,0.1322398,0,4.057416
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4512897,0.4512897,0,0,0,0.4512897,11.36706,0,5.551115E-17,0,0.05129836,0.4750418,0.4512897,0,0,0.8083141,3.826206,0,0.4237434,-0.4237434,4.786513,79.77505,0.1959508,0.4964187,0.04103868,0,3.877505
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7433191,0.7433191,0,0,0,0.7433191,0,0,1.110223E-16,0,0,0.7824411,0.7433191,0,0,1.27914,3.402463,0,0.7824411,-0.7824411,3.961748,66.029,0.1959508,0.817651,0,0,3.402463
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4425167,0.4425167,0,0,0,0.4425167,0,0,5.551115E-17,0,0,0.4658071,0.4425167,0,0,2.148519,2.620022,0,0.4658071,-0.4658071,3.470744,57.84562,0.1959508,0.4867684,0,0,2.620022
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666083,2.154215,0,0,0,3.470744,57.84562,0.1959508,0,0,0,2.154215
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666083,2.154215,0,0,0,3.470744,57.84562,0.1959508,0,0,0,2.154215
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.313866,0.313866,0,0,0,0.313866,0,0,0,0,0,0.3303853,0.313866,0,0,2.666083,2.154215,0,0.3303853,-0.3303853,3.122487,52.04135,0.1959508,0.3452527,0,0,2.154215
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3142251,0.3142251,0,0,0,0.3142251,0,0,5.551115E-17,0,0,0.3307633,0.3142251,0,0,3.033177,1.823829,0,0.3307633,-0.3307633,2.773832,46.23044,0.1959508,0.3456477,0,0,1.823829
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.400692,1.493066,0,0,0,2.773832,46.23044,0.1959508,0,0,0,1.493066
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2267756,0.2267756,0,0,0,0.2267756,0,0,2.775558E-17,0,0,0.2387111,0.2267756,0,0,3.400692,1.493066,0,0.2387111,-0.2387111,2.522208,42.03672,0.1959508,0.2494531,0,0,1.493066
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3575536,0.3575536,0,0,0,0.3575536,0,0,5.551115E-17,0,0,0.3763722,0.3575536,0,0,3.665927,1.254355,0,0.3763722,-0.3763722,2.125477,35.42455,0.1959508,0.393309,0,0,1.254355
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1363882,0.1363882,0,0,0,0.1363882,0,0,2.775558E-17,0,0,0.1435665,0.1363882,0,0,4.084118,0.8779826,0,0.1435665,-0.1435665,1.974145,32.90235,0.1959508,0.150027,0,0,0.8779826
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4975508,0.4975508,0,0,0,0.4975508,0,0,0,0,0,0.5237377,0.4975508,0,0,4.243637,0.734416,0,0.5237377,-0.5237377,1.422077,23.70123,0.1959508,0.5473059,0,0,0.734416
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5496001,0.5496001,1.7,0,0.5202,0.5496001,0,0,0,0,0,0,0,1.1504,1.09288,4.825567,0.2106783,1.09288,0,1.09288,2.458874,40.98115,0.1963643,0.6045601,0,1.7,0.2106783
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.543921,1.543921,1.7,0,0.5202,1.543921,8.9747,0,0,0,0.1385622,0,0,0.1560795,0.1482755,3.732687,1.19427,0.2868378,0,0.2868378,2.730992,45.51644,0.1964591,1.698313,0.1108498,1.7,1.332832
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.502759,1.502759,1.7,0,0.5202,1.502759,36.44932,0,0,0,0.5477454,0,0,0.1972411,0.187379,3.44585,1.452424,0.7351245,0,0.7351245,3.428392,57.13976,0.1966831,1.653035,0.4381963,1.7,2.00017
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.301187,1.301187,1.7,0,0.5202,1.301187,48.75223,0,0,0,0.6343576,0,0,0.3988132,0.3788725,2.710725,2.114036,1.01323,0,1.01323,4.389627,73.1603,0.1970016,1.431306,0.507486,1.7,2.748394
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8329584,0.8329584,1.130573,0,0.3647465,0.8329584,166.1807,0,0,0,1.384216,0,0,0.297615,0.2827342,1.697495,3.025943,1.66695,0,1.66695,5.971035,99.51704,0.1966547,0.9162542,1.107373,1.7,4.41016
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.728915,1.728915,0.8469879,0,0.2873277,1.728915,55.46191,1.734723E-17,0,0,0.9588894,0.9283447,0.8819275,0,0,0.03054469,4.526199,0.03054469,0,0.03054469,6.000012,100,0.1966632,1.901807,0.7671115,1.7,5.485088
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7576943,0.7576943,0,0,0,0.7576943,173.8664,0.5198025,0,0,1.317375,0.7975729,0.7576943,0,0,0,4.553689,0,0,0,6.000012,100,0.1966632,0.8334637,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.818773,1.818773,0.4387731,0,0.175885,1.818773,83.42083,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966632,2.00065,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.251043,1.251043,0,0,0,1.251043,75.65656,0,0,0,0.9464962,1.316887,1.251043,0,0,0,4.553689,0,0.3703912,-0.3703912,5.609585,93.4929,0.1966632,1.376147,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.024304,1.024304,0,0,0,1.024304,55.44573,0,0,0,0.567933,1.078215,1.024304,0,0,0.4115458,4.183298,0,0.510282,-0.510282,5.071701,84.52818,0.1966632,1.126735,0.4543464,0,4.751231
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1531368,0.1531368,0,0,0,0.1531368,316.0565,0,0,0,0.4839989,0.1611967,0.1531368,0,0,0.9785259,3.673016,0.3228022,0,0.3228022,5.377938,89.63212,0.1964709,0.1684505,0.3871991,0,4.157014
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4721678,0.4721678,0,0,0,0.4721678,59.57526,0,0,0,0.2812952,0.4970187,0.4721678,0,0,0.6557237,3.963538,0,0.2157235,-0.2157235,5.150545,85.84225,0.1964709,0.5193846,0.2250361,0,4.244833
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.8954165,3.747814,0.09765943,0,0.09765943,5.243193,87.38638,0.1964128,0,0.07812754,0,3.845474
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.274535,2.274535,1.7,0,0.5202,2.274535,0,0,0,0,0,0.6047734,0.5745347,0,0,0.7977571,3.835708,0,0.6047734,-0.6047734,4.605706,76.76161,0.1964128,2.501988,0,1.7,3.835708
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.765227,1.765227,1.7,0,0.5202,1.765227,0,0,0,0,0,0.06866013,0.06522712,0,0,1.469728,3.230934,0,0.06866013,-0.06866013,4.533332,75.55538,0.1964128,1.94175,0,1.7,3.230934
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3082461,0.3082461,1.7,0,0.5202,0.3082461,0,0,0,0,0,0,0,1.391754,1.322166,1.546017,3.162274,1.322166,0,1.322166,5.787649,96.46062,0.196796,0.3390707,0,1.7,3.162274
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2238503,4.352224,0,0,0,5.787649,96.46062,0.196796,0,0,0,4.352224
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2379506,0.2379506,0,0,0,0.2379506,0,0,0,0,0,0.2504743,0.2379506,0,0,0.2238503,4.352224,0,0.2504743,-0.2504743,5.523626,92.06025,0.196796,0.2617456,0,0,4.352224
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.310144,0.310144,0,0,0,0.310144,0,0,5.551115E-17,0,0,0.3264674,0.310144,0,0,0.5021551,4.101749,0,0.3264674,-0.3264674,5.179499,86.32481,0.196796,0.3411584,0,0,4.101749
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3406231,0.3406231,0,0,0,0.3406231,0,0,5.551115E-17,0,0,0.3585507,0.3406231,0,0,0.8648966,3.775282,0,0.3585507,-0.3585507,4.801553,80.02573,0.196796,0.3746854,0,0,3.775282
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1863181,0.1863181,0,0,0,0.1863181,0,0,0,0,0,0.1961243,0.1863181,0,0,1.263286,3.416731,0,0.1961243,-0.1961243,4.59482,76.58018,0.196796,0.2049499,0,0,3.416731
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1051755,0.1051755,0,0,0,0.1051755,0,0,1.387779E-17,0,0,0.110711,0.1051755,0,0,1.481202,3.220607,0,0.110711,-0.110711,4.478121,74.63519,0.196796,0.115693,0,0,3.220607
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.604214,3.109896,0,0,0,4.478121,74.63519,0.196796,0,0,0,3.109896
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.604214,3.109896,0,0,0,4.478121,74.63519,0.196796,0,0,0,3.109896
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.000346675,0.000346675,0,0,0,0.000346675,0,0,5.421011E-20,0,0,0.000364921,0.000346675,0,0,1.604214,3.109896,0,0.000364921,-0.000364921,4.477736,74.62878,0.196796,0.0003813425,0,0,3.109896
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7647198,0.7647198,0,0,0,0.7647198,50.49421,0,1.110223E-16,0,0.3861392,0.8049682,0.7647198,0,0,1.60462,3.109531,0,0.418829,-0.418829,4.036252,67.27072,0.196796,0.8411918,0.3089114,0,3.49567
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4980092,0.4980092,0,0,0,0.4980092,167.5535,0,0,0,0.8344317,0.5242202,0.4980092,0,0,2.069985,2.690702,0.3102115,0,0.3102115,4.330544,72.17559,0.1966121,0.5478101,0.6675453,0,3.525134
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,1.759774,2.969893,1.295197,0,1.295197,5.559276,92.65441,0.1958476,0,1.036158,0,4.26509
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.403552,1.403552,0.6106282,0,0.2228015,1.403552,92.56751,0,0,0,1.299233,0.8346566,0.7929237,0,0,0.4645765,4.13557,0.4645765,0,0.4645765,6.000012,100,0.1957436,1.543907,1.039387,1.7,5.434803
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.196161,1.196161,0,0,0,1.196161,124.6901,0.2323779,0,0,1.491494,1.259117,1.196161,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,1.315777,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.634023,1.634023,0.425,0,0.172125,1.634023,126.765,0.7987136,0,0,2.071369,1.272656,1.209023,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,1.797425,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8377576,0.8377576,0,0,0,0.8377576,230.716,1.050991,0,0,1.932841,0.8818501,0.8377576,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,0.9215333,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3857786,0.3857786,0,0,0,0.3857786,314.0258,0.8053616,0,0,1.211444,0.4060828,0.3857786,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,0.4243565,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.419029,1.419029,0.5692892,0,0.2115159,1.419029,63.03347,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,1.560933,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4056274,0.4056274,0,0,0,0.4056274,115.4216,0.04120561,0,0,0.4681818,0.4269762,0.4056274,0,0,0,4.553689,0,0,0,6.000012,100,0.1957436,0.4461902,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3883933,0.3883933,0,0,0,0.3883933,28.88573,0,5.551115E-17,0,0.1121902,0.4088351,0.3883933,0,0,0,4.553689,0,0.2966448,-0.2966448,5.687321,94.78849,0.1957436,0.4272327,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3296054,4.257044,0,0,0,5.687321,94.78849,0.1957436,0,0,0,4.257044
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6104553,0.6104553,0,0,0,0.6104553,0,0,1.110223E-16,0,0,0.6425845,0.6104553,0,0,0.3296054,4.257044,0,0.6425845,-0.6425845,5.009977,83.49946,0.1957436,0.6715008,0,0,4.257044
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8430225,0.8430225,0,0,0,0.8430225,0,0,1.110223E-16,0,0,0.887392,0.8430225,0,0,1.043588,3.61446,0,0.887392,-0.887392,4.074584,67.9096,0.1957436,0.9273247,0,0,3.61446
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5287842,0.5287842,0,0,0,0.5287842,0,0,0,0,0,0.5566149,0.5287842,0,0,2.029579,2.727067,0,0.5566149,-0.5566149,3.48786,58.13089,0.1957436,0.5816627,0,0,2.727067
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.0972271,0.0972271,0,0,0,0.0972271,0,0,1.387779E-17,0,0,0.1023443,0.0972271,0,0,2.64804,2.170453,0,0.1023443,-0.1023443,3.37998,56.33289,0.1957436,0.1069498,0,0,2.170453
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.761756,2.068108,0,0,0,3.37998,56.33289,0.1957436,0,0,0,2.068108
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2810071,0.2810071,0,0,0,0.2810071,0,0,5.551115E-17,0,0,0.295797,0.2810071,0,0,2.761756,2.068108,0,0.295797,-0.295797,3.068182,51.13627,0.1957436,0.3091078,0,0,2.068108
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09042,1.772311,0,0,0,3.068182,51.13627,0.1957436,0,0,0,1.772311
