Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4676681,0.4676681,0,0,0,0.4676681,0,0,5.551115E-17,0,0,0.4922823,0.4676681,0,0,3.09042,1.772311,0,0.4922823,-0.4922823,2.549271,42.48777,0.1957436,0.514435,0,0,1.772311
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2084077,0.2084077,0,0,0,0.2084077,0,0,0,0,0,0.2193765,0.2084077,0,0,3.6374,1.280029,0,0.2193765,-0.2193765,2.318028,38.63373,0.1957436,0.2292484,0,0,1.280029
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1002217,0.1002217,0,0,0,0.1002217,0,0,1.387779E-17,0,0,0.1054966,0.1002217,0,0,3.881152,1.060652,0,0.1054966,-0.1054966,2.206825,36.78035,0.1957436,0.1102439,0,0,1.060652
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.469672,0.469672,0,0,0,0.469672,0,0,5.551115E-17,0,0,0.4943916,0.469672,0,0,3.99837,0.955156,0,0.4943916,-0.4943916,1.685691,28.09479,0.1957436,0.5166392,0,0,0.955156
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.42067,0.42067,1.7,0,0.5202,0.42067,29.95388,0,0,0,0.126007,0,0,1.27933,1.215364,4.547694,0.4607644,1.341371,0,1.341371,2.958226,49.30368,0.1961144,0.462737,0.1008056,1.7,0.5867714
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.239028,2.239028,1.7,0,0.5202,2.239028,20.47696,0,0,0,0.4584848,0.5673976,0.5390277,0,0,3.206323,1.667998,0,0.1089128,-0.1089128,2.843422,47.39028,0.1961144,2.46293,0.3667879,1.7,2.126483
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.354252,0.354252,1.7,0,0.5202,0.354252,261.4236,0,0,0,0.9260983,0,0,1.345748,1.278461,3.327338,1.559085,2.204559,0,2.204559,4.934851,82.24734,0.1959792,0.3896772,0.7408787,1.7,2.485183
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.12189,1.12189,0,0,0,1.12189,80.41401,0,0,0,0.9021567,1.180937,1.12189,0,0,1.122779,3.543188,0,0.2787801,-0.2787801,4.640991,77.34969,0.1959792,1.234079,0.7217254,0,4.445345
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.830695,1.830695,1.7,0,0.5202,1.830695,40.38765,0,0,0,0.7393745,0.1375733,0.1306946,0,0,1.432534,3.264408,0.6018012,0,0.6018012,5.211909,86.86498,0.1961434,2.013764,0.5914996,1.7,4.003782
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6736213,0.6736213,0,0,0,0.6736213,157.4969,0,0,0,1.060933,0.709075,0.6736213,0,0,0.8307332,3.806029,0.3518579,0,0.3518579,5.545711,92.42833,0.1959393,0.7409834,0.8487464,0,4.866962
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3978601,0.3978601,0,0,0,0.3978601,296.0155,0.280052,0,0,1.177727,0.4188001,0.3978601,0,0,0.4788752,4.122701,0.4788752,0,0.4788752,6.000012,100,0.1956622,0.4376461,0.9421819,0,5.300428
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.062125,2.062125,0.6821253,0,0.2423202,2.062125,80.88418,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956622,2.268338,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.601222,1.601222,0.425,0,0.172125,1.601222,86.52683,0.1473582,0,0,1.385487,1.238129,1.176222,0,0,0,4.553689,0,0,0,6.000012,100,0.1956622,1.761345,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.323183,1.323183,0.458827,0,0.1813598,1.323183,68.76212,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1956622,1.455502,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.49276,1.49276,1.009098,0,0.3315838,1.49276,34.1058,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1956622,1.642036,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.277622,2.277622,1.7,0,0.5202,2.277622,3.464412,0,0,0,0.07890622,0.6080235,0.5776223,0,0,0,4.553689,0,0.5291172,-0.5291172,5.442274,90.70438,0.1956622,2.505384,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.359758,1.359758,1.7,0,0.5202,1.359758,0,0,0,0,0,0,0,0.3402419,0.3232298,0.587908,4.024572,0.3232298,0,0.3232298,5.748916,95.81508,0.1957801,1.495734,0,1.7,4.024572
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3307887,0.3307887,0,0,0,0.3307887,0,0,5.551115E-17,0,0,0.3481987,0.3307887,0,0,0.2646782,4.315478,0,0.3481987,-0.3481987,5.381883,89.69786,0.1957801,0.3638676,0,0,4.315478
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.4486,1.4486,1.7,0,0.5202,1.4486,0,0,0,0,0,0,0,0.2513997,0.2388297,0.6515656,3.96728,0.2388297,0,0.2388297,5.608456,93.47408,0.1958671,1.59346,0,1.7,3.96728
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2124052,0.2124052,0,0,0,0.2124052,0,0,2.775558E-17,0,0,0.2235844,0.2124052,0,0,0.4127359,4.182227,0,0.2235844,-0.2235844,5.372777,89.54611,0.1958671,0.2336457,0,0,4.182227
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5447317,0.5447317,0,0,0,0.5447317,0,0,1.110223E-16,0,0,0.5734018,0.5447317,0,0,0.661163,3.958642,0,0.5734018,-0.5734018,4.768359,79.4725,0.1958671,0.5992049,0,0,3.958642
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2240448,0.2240448,0,0,0,0.2240448,0,0,2.775558E-17,0,0,0.2358367,0.2240448,0,0,1.298276,3.38524,0,0.2358367,-0.2358367,4.519765,75.32927,0.1958671,0.2464493,0,0,3.38524
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1255364,0.1255364,0,0,0,0.1255364,0,0,2.775558E-17,0,0,0.1321436,0.1255364,0,0,1.560317,3.149404,0,0.1321436,-0.1321436,4.380474,73.00775,0.1958671,0.13809,0,0,3.149404
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2872011,0.2872011,0,0,0,0.2872011,0,0,5.551115E-17,0,0,0.302317,0.2872011,0,0,1.707143,3.01726,0,0.302317,-0.302317,4.061804,67.69659,0.1958671,0.3159213,0,0,3.01726
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.043051,2.714943,0,0,0,4.061804,67.69659,0.1958671,0,0,0,2.714943
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.043051,2.714943,0,0,0,4.061804,67.69659,0.1958671,0,0,0,2.714943
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4904038,0.4904038,0,0,0,0.4904038,0,0,5.551115E-17,0,0,0.5162145,0.4904038,0,0,2.043051,2.714943,0,0.5162145,-0.5162145,3.517666,58.62765,0.1958671,0.5394442,0,0,2.714943
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.233234,0.233234,0,0,0,0.233234,0,0,2.775558E-17,0,0,0.2455095,0.233234,0,0,2.616623,2.198729,0,0.2455095,-0.2455095,3.258876,54.31449,0.1958671,0.2565574,0,0,2.198729
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.635111,1.635111,1.7,0,0.5202,1.635111,15.24068,0,0,0,0.249202,0,0,0.06488888,0.06164443,2.889411,1.953219,0.3108464,0,0.3108464,3.553771,59.2294,0.1959573,1.798622,0.1993616,1.7,2.202421
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.09632038,0.09632038,1.548952,0,0.4789639,0.09632038,773.1916,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,2.578564,2.232981,2.124741,0,2.124741,5.569478,92.82444,0.1957364,0.1059524,0.5957929,1.7,2.977722
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.981706,1.981706,1.237677,0,0.3939857,1.981706,62.42158,0,0,0,1.237012,0.7831889,0.7440295,0,0,0.4538234,4.145248,0.4538234,0,0.4538234,6.000012,100,0.1958591,2.179877,0.9896098,1.7,5.38226
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5979892,0.5979892,0,0,0,0.5979892,239.915,0.8052037,0,0,1.434666,0.6294623,0.5979892,0,0,0,4.553689,0,0,0,6.000012,100,0.1958591,0.6577881,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.179973,2.179973,0.7999731,0,0.2744927,2.179973,87.56322,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958591,2.39797,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.601918,1.601918,0.425,0,0.172125,1.601918,119.885,0.6815979,0,0,1.920459,1.238861,1.176918,0,0,0,4.553689,0,0,0,6.000012,100,0.1958591,1.76211,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.9968725,0.9968725,0,0,0,0.9968725,196.2118,0.9066423,0,0,1.955982,1.049339,0.9968725,0,0,0,4.553689,0,0,0,6.000012,100,0.1958591,1.09656,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.472351,1.472351,0.425,0,0.172125,1.472351,106.4049,0.4641783,0,0,1.566654,1.102475,1.047351,0,0,0,4.553689,0,0,0,6.000012,100,0.1958591,1.619587,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.179357,1.179357,0,0,0,1.179357,85.06038,0,0,0,1.003166,1.241429,1.179357,0,0,0,4.553689,0,0.238263,-0.238263,5.748861,95.81416,0.1958591,1.297293,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.026326,1.026326,0,0,0,1.026326,99.30189,0,0,0,1.019161,1.080343,1.026326,0,0,0.2647366,4.315426,0,0.06118207,-0.06118207,5.684369,94.7393,0.1958591,1.128958,0.8153285,0,5.334587
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.416963,2.416963,1.7,0,0.5202,2.416963,17.75027,2.220446E-16,0,0,0.4290174,0.7546983,0.7169634,0,0,0.3327167,4.254244,0,0.3256809,-0.3256809,5.341072,89.01768,0.1958591,2.65866,0.3432139,1.7,4.683261
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.281452,1.281452,1.7,0,0.5202,1.281452,5.616674,0,0,0,0.07197497,0,0,0.4185482,0.3976208,0.6945843,3.928563,0.4695958,0,0.4695958,5.786569,96.44263,0.1960218,1.409597,0.05757998,1.7,4.000538
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2249886,4.351199,0,0,0,5.786569,96.44263,0.1960218,0,0,0,4.351199
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.279045,1.279045,1.515876,0,0.469934,1.279045,0,0,0,0,0,0,0,0.2368301,0.2249886,0.2249886,4.351199,0.2249886,0,0.2249886,6.000012,100,0.1961027,1.40695,0,1.7,4.351199
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.193964,1.193964,0,0,0,1.193964,0,0,2.220446E-16,0,0,1.256804,1.193964,0,0,0,4.553689,0,1.256804,-1.256804,4.675224,77.92025,0.1961027,1.31336,0,0,4.553689
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5908198,0.5908198,0,0,0,0.5908198,0,0,0,0,0,0.6219156,0.5908198,0,0,1.396449,3.296885,0,0.6219156,-0.6219156,4.019668,66.99433,0.1961027,0.6499019,0,0,3.296885
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2183264,0.2183264,0,0,0,0.2183264,0,0,2.775558E-17,0,0,0.2298172,0.2183264,0,0,2.087466,2.674969,0,0.2298172,-0.2298172,3.777419,62.95686,0.1961027,0.240159,0,0,2.674969
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3663472,0.3663472,0,0,0,0.3663472,0,0,5.551115E-17,0,0,0.3856286,0.3663472,0,0,2.342818,2.445152,0,0.3856286,-0.3856286,3.370931,56.18207,0.1961027,0.4029819,0,0,2.445152
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1853495,0.1853495,0,0,0,0.1853495,0,0,0,0,0,0.1951047,0.1853495,0,0,2.771295,2.059524,0,0.1951047,-0.1951047,3.165272,52.75444,0.1961027,0.2038844,0,0,2.059524
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.159375,0.159375,0,0,0,0.159375,0,0,0,0,0,0.1677631,0.159375,0,0,2.988078,1.864419,0,0.1677631,-0.1677631,2.988435,49.80714,0.1961027,0.1753125,0,0,1.864419
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4944621,0.4944621,0,0,0,0.4944621,0,0,1.110223E-16,0,0,0.5204864,0.4944621,0,0,3.174481,1.696656,0,0.5204864,-0.5204864,2.439794,40.66315,0.1961027,0.5439084,0,0,1.696656
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06684119,0.06684119,0,0,0,0.06684119,0,0,0,0,0,0.07035914,0.06684119,0,0,3.7528,1.176169,0,0.07035914,-0.07035914,2.365629,39.42707,0.1961027,0.0735253,0,0,1.176169
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.866589,0.866589,0,0,0,0.866589,0,0,1.110223E-16,0,0,0.9121989,0.866589,0,0,3.830976,1.10581,0,0.9121989,-0.9121989,1.404087,23.4014,0.1961027,0.9532478,0,0,1.10581
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2327624,0.2327624,1.685394,0,0.5162125,0.2327624,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.844531,0.1936113,1.38,0,1.38,2.71327,45.22107,0.1964273,0.2560386,0,1.7,0.1936113
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7093561,0.7093561,1.7,0,0.5202,0.7093561,32.16494,0,0,0,0.228164,0,0,0.9906439,0.9411117,3.464531,1.435611,1.169276,0,1.169276,3.822542,63.7089,0.1968229,0.7802917,0.1825312,1.7,1.663775
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.965628,2.965628,1.7,0,0.5202,2.965628,16.3262,2.220446E-16,0,0.1821912,0.4841744,1.33224,1.265628,0,0,2.295255,2.487959,0,0.848066,-0.848066,2.928602,48.80993,0.1968229,3.262191,0.3873395,1.7,2.972134
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1792009,0.1792009,1.631832,0,0.5015903,0.1792009,359.7914,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,3.23755,1.639893,2.02475,0,2.02475,4.849448,80.82397,0.1967295,0.197121,0.5157996,1.7,2.284643
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.421098,1.421098,1.430207,0,0.4465465,1.421098,84.66781,0,0,0,1.203212,0,0,0.009109238,0.008653776,1.212801,3.462168,1.211866,0,1.211866,5.999125,99.98521,0.1969203,1.563208,0.9625699,1.7,4.66538
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.723276,1.723276,0.425,0,0.172125,1.723276,98.51953,0.3302222,0,0,1.697763,1.366606,1.298276,0,0,0.0009348955,4.552847,0.0009348955,0,0.0009348955,6.000012,100,0.1969198,1.895603,1.358211,1.7,6.250611
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.229316,1.229316,0,0,0,1.229316,127.3137,0.2710711,0,0,1.565088,1.294017,1.229316,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,1.352247,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.7940648,0.7940648,0,0,0,0.7940648,213.6717,0.8608341,0,0,1.696692,0.8358576,0.7940648,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,0.8734712,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.072468,1.072468,0,0,0,1.072468,105.4871,0.002401232,0,0,1.131315,1.128913,1.072468,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,1.179714,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.9688601,0.9688601,0,0,0,0.9688601,108.7993,0.03426016,0,0,1.054113,1.019853,0.9688601,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,1.065746,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.708216,1.708216,1.444901,0,0.4505579,1.708216,16.22594,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,1.879037,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.574752,1.574752,1.49091,0,0.4631185,1.574752,5.604342,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1969198,1.732227,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.73399,1.73399,1.7,0,0.5202,1.73399,0,0,0,0,0,0.03577933,0.03399036,0,0,0,4.553689,0,0.03577933,-0.03577933,5.962297,99.37142,0.1969198,1.907389,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.246911,1.246911,0,0,0,1.246911,0,0,2.220446E-16,0,0,1.312538,1.246911,0,0,0.03975481,4.51791,0,1.312538,-1.312538,4.578761,76.31253,0.1969198,1.371602,0,0,4.51791
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49813,3.205372,0,0,0,4.578761,76.31253,0.1969198,0,0,0,3.205372
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3564716,0.3564716,0,0,0,0.3564716,0,0,0,0,0,0.3752333,0.3564716,0,0,1.49813,3.205372,0,0.3752333,-0.3752333,4.18323,69.72037,0.1969198,0.3921188,0,0,3.205372
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1961809,0.1961809,0,0,0,0.1961809,0,0,2.775558E-17,0,0,0.2065062,0.1961809,0,0,1.915056,2.830138,0,0.2065062,-0.2065062,3.965554,66.09243,0.1969198,0.215799,0,0,2.830138
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3043861,0.3043861,0,0,0,0.3043861,0,0,5.551115E-17,0,0,0.3204064,0.3043861,0,0,2.144507,2.623632,0,0.3204064,-0.3204064,3.627815,60.46347,0.1969198,0.3348247,0,0,2.623632
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4511296,0.4511296,0,0,0,0.4511296,0,0,5.551115E-17,0,0,0.4748732,0.4511296,0,0,2.500515,2.303226,0,0.4748732,-0.4748732,3.127255,52.12082,0.1969198,0.4962426,0,0,2.303226
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4758724,0.4758724,0,0,0,0.4758724,0,0,0,0,0,0.5009183,0.4758724,0,0,3.028152,1.828353,0,0.5009183,-0.5009183,2.599241,43.32059,0.1969198,0.5234597,0,0,1.828353
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.481286,0.481286,0,0,0,0.481286,0,0,5.551115E-17,0,0,0.5066168,0.481286,0,0,3.584728,1.327434,0,0.5066168,-0.5066168,2.06522,34.42026,0.1969198,0.5294146,0,0,1.327434
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2686512,0.2686512,0,0,0,0.2686512,0,0,0,0,0,0.2827907,0.2686512,0,0,4.147635,0.8208174,0,0.2827907,-0.2827907,1.767132,29.45215,0.1969198,0.2955163,0,0,0.8208174
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1256375,0.1256375,0,0,0,0.1256375,0,0,2.775558E-17,0,0,0.13225,0.1256375,0,0,4.461847,0.5380267,0,0.13225,-0.13225,1.627729,27.12876,0.1969198,0.1382013,0,0,0.5380267
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5020882,0.5020882,1.7,0,0.5202,0.5020882,0,0,0,0,0,0,0,1.197912,1.138016,4.608791,0.4057766,1.138016,0,1.138016,2.707345,45.12233,0.1973181,0.5522971,0,1.7,0.4057766
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3584555,0.3584555,1.7,0,0.5202,0.3584555,66.06642,0,0,0,0.2368187,0,0,1.341545,1.274467,3.470775,1.429991,1.511286,0,1.511286,4.141077,69.01781,0.1975703,0.3943011,0.189455,1.7,1.66681
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2346756,0.2346756,1.558126,0,0.4814684,0.2346756,299.2264,0,0,0,0.7022114,0,0,1.32345,1.257278,1.959489,2.790148,1.959489,0,1.959489,6.000012,100,0.1974473,0.2581432,0.5617691,1.7,3.49236
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,1.228402,0,0,1.228402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,0,0.9827217,0,5.782091
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7109482,0.7109482,0,0,0,0.7109482,178.1431,0.5181383,0,0,1.266505,0.7483665,0.7109482,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,0.782043,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7228882,0.7228882,0,0,0,0.7228882,285.4745,1.302726,0,0,2.063661,0.7609349,0.7228882,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,0.795177,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.02568,1.02568,0,0,0,1.02568,197.5752,0.9468259,0,0,2.026489,1.079663,1.02568,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,1.128248,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.975658,1.975658,0.8557277,0,0.2897137,1.975658,59.66995,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1974473,2.173224,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.228838,1.228838,0,0,0,1.228838,52.70532,0,0,0,0.6476632,1.293514,1.228838,0,0,0,4.553689,0,0.6458508,-0.6458508,5.319225,88.65358,0.1974473,1.351722,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.174341,2.174341,1.7,0,0.5202,2.174341,12.20645,1.110223E-16,0,0,0.2654098,0.4993068,0.4743414,0,0,0.717612,3.907838,0,0.233897,-0.233897,5.072677,84.54444,0.1974473,2.391776,0.2123278,1.7,4.173248
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9623399,0.9623399,0,0,0,0.9623399,9.021003,0,1.110223E-16,0,0.08681271,1.012989,0.9623399,0,0,0.9774975,3.673941,0,0.9261766,-0.9261766,4.096401,68.27321,0.1974473,1.058574,0.06945017,0,3.760754
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.657628,1.657628,1.7,0,0.5202,1.657628,0,0,0,0,0,0,0,0.04237221,0.0402536,2.006582,2.747765,0.0402536,0,0.0402536,4.134589,68.90967,0.1974612,1.823391,0,1.7,2.747765
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.174657,1.174657,1.7,0,0.5202,1.174657,0,0,0,0,0,0,0,0.5253434,0.4990762,1.966329,2.783993,0.4990762,0,0.4990762,4.608054,76.80074,0.1976331,1.292122,0,1.7,2.783993
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.0450968,0.0450968,1.497728,0,0.4649799,0.0450968,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.467253,3.233161,1.38,0,1.38,5.917237,98.62041,0.1977815,0.04960648,0,1.7,3.233161
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4140318,0.4140318,0,0,0,0.4140318,0,0,5.551115E-17,0,0,0.435823,0.4140318,0,0,0.08725276,4.475162,0,0.435823,-0.435823,5.457839,90.9638,0.1977815,0.455435,0,0,4.475162
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2971526,0.2971526,0,0,0,0.2971526,0,0,5.551115E-17,0,0,0.3127922,0.2971526,0,0,0.5715005,4.039339,0,0.3127922,-0.3127922,5.128127,85.46861,0.1977815,0.3268678,0,0,4.039339
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9190474,3.726546,0,0,0,5.128127,85.46861,0.1977815,0,0,0,3.726546
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9190474,3.726546,0,0,0,5.128127,85.46861,0.1977815,0,0,0,3.726546
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2905357,0.2905357,0,0,0,0.2905357,0,0,5.551115E-17,0,0,0.3058271,0.2905357,0,0,0.9190474,3.726546,0,0.3058271,-0.3058271,4.805757,80.09579,0.1977815,0.3195893,0,0,3.726546
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1230314,0.1230314,0,0,0,0.1230314,0,0,1.387779E-17,0,0,0.1295068,0.1230314,0,0,1.258855,3.420719,0,0.1295068,-0.1295068,4.669245,77.82059,0.1977815,0.1353346,0,0,3.420719
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08215228,0.08215228,0,0,0,0.08215228,0,0,1.387779E-17,0,0,0.08647608,0.08215228,0,0,1.402752,3.291212,0,0.08647608,-0.08647608,4.578091,76.30137,0.1977815,0.0903675,0,0,3.291212
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06466708,0.06466708,0,0,0,0.06466708,0,0,0,0,0,0.06807061,0.06466708,0,0,1.498836,3.204736,0,0.06807061,-0.06807061,4.506339,75.10549,0.1977815,0.07113378,0,0,3.204736
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57447,3.136666,0,0,0,4.506339,75.10549,0.1977815,0,0,0,3.136666
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.579342,0.579342,0,0,0,0.579342,55.44844,0,0,0,0.3212361,0.6098337,0.579342,0,0,1.57447,3.136666,0,0.2885976,-0.2885976,4.20213,70.03535,0.1977815,0.6372762,0.2569889,0,3.457902
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.027696,1.027696,0,0,0,1.027696,60.76672,0,0,0,0.624497,1.081785,1.027696,0,0,1.895134,2.848068,0,0.457288,-0.457288,3.720106,62.00164,0.1977815,1.130465,0.4995976,0,3.472565
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.025144,2.025144,1.7,0,0.5202,2.025144,62.72858,0,0,0,1.270344,0.3422571,0.3251443,0,0,2.403232,2.39078,0.9280872,0,0.9280872,4.600567,76.67596,0.1980172,2.227659,1.016275,1.7,3.661124
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3969754,0.3969754,0.5738418,0,0.2127588,0.3969754,329.2702,5.551115E-17,0,0,1.307122,0,0,0.1768663,0.168023,1.475145,3.226059,1.475145,0,1.475145,6.000012,100,0.1973262,0.436673,1.045697,1.7,4.53318
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.412368,1.412368,0.425,0,0.172125,1.412368,117.6747,0.6226653,0,0,1.662001,1.039335,0.9873684,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,1.553605,1.3296,1.7,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2686909,0.2686909,0,0,0,0.2686909,585.6426,1.290736,0,0,1.573568,0.2828325,0.2686909,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,0.2955599,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.09871129,0.09871129,0,0,0,0.09871129,1569.144,1.445016,0,0,1.548923,0.1039066,0.09871129,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,0.1085824,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.852457,1.852457,0.9882339,0,0.3258878,1.852457,49.10823,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,2.037703,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01160226,0.01160226,0,0,0,0.01160226,3697.518,0.4167829,0,0,0.4289958,0.01221291,0.01160226,0,0,0,4.553689,0,0,0,6.000012,100,0.1973262,0.01276249,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.258548,2.258548,1.7,0,0.5202,2.258548,11.79212,1.110223E-16,0,0,0.2663307,0.5879453,0.5585481,0,0,0,4.553689,0,0.3216146,-0.3216146,5.661,94.34982,0.1973262,2.484403,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.035461,2.035461,1.7,0,0.5202,2.035461,3.271478,1.665335E-16,0,0,0.06658967,0.3531172,0.3354613,0,0,0.3573496,4.232074,0,0.2865275,-0.2865275,5.358974,89.31606,0.1973262,2.239007,0.05327174,1.7,4.298664
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6757135,3.945547,0,0,0,5.358974,89.31606,0.1973262,0,0,0,3.945547
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.07048,1.07048,0,0,0,1.07048,0,0,0,0,0,1.126821,1.07048,0,0,0.6757135,3.945547,0,1.126821,-1.126821,4.1712,69.51986,0.1973262,1.177528,0,0,3.945547
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.100851,1.100851,0,0,0,1.100851,0,0,0,0,0,1.15879,1.100851,0,0,1.927737,2.818725,0,1.15879,-1.15879,2.949728,49.16203,0.1973262,1.210936,0,0,2.818725
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.166613,0.166613,0,0,0,0.166613,0,0,0,0,0,0.1753821,0.166613,0,0,3.215282,1.659935,0,0.1753821,-0.1753821,2.764859,46.08089,0.1973262,0.1832743,0,0,1.659935
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.410151,1.484553,0,0,0,2.764859,46.08089,0.1973262,0,0,0,1.484553
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6098787,0.6098787,0,0,0,0.6098787,0,0,0,0,0,0.6419775,0.6098787,0,0,3.410151,1.484553,0,0.6419775,-0.6419775,2.088155,34.80252,0.1973262,0.6708665,0,0,1.484553
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.126139,0.126139,0,0,0,0.126139,0,0,0,0,0,0.1327779,0.126139,0,0,4.123459,0.8425757,0,0.1327779,-0.1327779,1.948195,32.46985,0.1973262,0.1387528,0,0,0.8425757
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1745769,0.1745769,0,0,0,0.1745769,0,0,2.775558E-17,0,0,0.1837652,0.1745769,0,0,4.27099,0.7097979,0,0.1837652,-0.1837652,1.75449,29.24143,0.1973262,0.1920346,0,0,0.7097979
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3704274,0.3704274,0,0,0,0.3704274,0,0,5.551115E-17,0,0,0.3899236,0.3704274,0,0,4.475173,0.5260327,0,0.3899236,-0.3899236,1.343474,22.39119,0.1973262,0.4074701,0,0,0.5260327
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3832242,0.3832242,1.7,0,0.5202,0.3832242,0,0,0,0,0,0,0,1.316776,1.250937,4.908422,0.1361091,1.250937,0,1.250937,2.530217,42.1702,0.1977163,0.4215466,0,1.7,0.1361091
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2094428,0.2094428,1.662074,0,0.5098463,0.2094428,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.657485,1.261952,1.38,0,1.38,3.8394,63.98987,0.1980007,0.2303871,0,1.7,1.261952
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2336156,0.2336156,1.686247,0,0.5164455,0.2336156,0,0,0,0,0,0,0,1.452632,1.38,2.277485,2.503953,1.38,0,1.38,5.148583,85.80955,0.1983032,0.2569772,0,1.7,2.503953
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4822322,0.4822322,0,0,0,0.4822322,81.63216,0,0,0,0.3936566,0.5076129,0.4822322,0,0,0.897485,3.745952,0,0.1139563,-0.1139563,5.028462,83.80754,0.1983032,0.5304554,0.3149253,0,4.139609
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.201091,1.201091,0,0,0,1.201091,72.19962,0,0,0,0.8671831,1.264306,1.201091,0,0,1.024103,3.631996,0,0.3971232,-0.3971232,4.609858,76.83081,0.1983032,1.3212,0.6937464,0,4.499179
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3774222,0.3774222,0,0,0,0.3774222,357.6893,0,0,0,1.349999,0.3972865,0.3774222,0,0,1.465351,3.234873,0.9527125,0,0.9527125,5.51368,91.89449,0.1977819,0.4151644,1.079999,0,4.584872
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.982208,0.982208,0,0,0,0.982208,158.623,0.01146559,0,0,1.558007,1.033903,0.982208,0,0,0.5126387,4.092314,0.5126387,0,0.5126387,6.000012,100,0.1975025,1.080429,1.246406,0,5.650321
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.768586,1.768586,0.425,0,0.172125,1.768586,115.4715,0.6279116,0,0,2.042213,1.414301,1.343586,0,0,0,4.553689,0,0,0,6.000012,100,0.1975025,1.945445,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.370126,1.370126,0.425,0,0.172125,1.370126,145.5073,0.9987634,0,0,1.993633,0.9948691,0.9451257,0,0,0,4.553689,0,0,0,6.000012,100,0.1975025,1.507138,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.043933,1.043933,0,0,0,1.043933,159.6909,0.5681897,0,0,1.667067,1.098877,1.043933,0,0,0,4.553689,0,0,0,6.000012,100,0.1975025,1.148327,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.12703,1.12703,0,0,0,1.12703,114.5803,0.105007,0,0,1.291354,1.186347,1.12703,0,0,0,4.553689,0,0,0,6.000012,100,0.1975025,1.239733,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.105917,1.105917,0,0,0,1.105917,45.94779,0,2.220446E-16,0,0.5081447,1.164124,1.105917,0,0,0,4.553689,0,0.655979,-0.655979,5.308549,88.47565,0.1975025,1.216509,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.421427,1.421427,1.492936,0,0.4636717,1.421427,45.98143,0,0,0,0.6535925,0,0,0.07150937,0.0679339,0.7288656,3.89771,0.7215264,0,0.7215264,5.99305,99.88396,0.1976882,1.56357,0.5228741,1.7,4.551302
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5287405,0.5287405,0,0,0,0.5287405,52.81119,0,0,0,0.2792341,0.5565689,0.5287405,0,0,0.007339119,4.547084,0,0.2773348,-0.2773348,5.700713,95.0117,0.1976882,0.5816145,0.2233873,0,4.826318
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.687279,1.687279,1.7,0,0.5202,1.687279,3.171885,0,0,0,0.05351857,0,0,0.01272053,0.0120845,0.3154889,4.269749,0.06560307,0,0.06560307,5.762949,96.04897,0.1977055,1.856007,0.04281486,1.7,4.323267
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.119072,1.119072,0,0,0,1.119072,0,0,2.220446E-16,0,0,1.177971,1.119072,0,0,0.2498858,4.328792,0,1.177971,-1.177971,4.521259,75.35417,0.1977055,1.23098,0,0,4.328792
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.367963,1.367963,1.7,0,0.5202,1.367963,0,0,0,0,0,0,0,0.3320373,0.3154354,1.558742,3.150821,0.3154354,0,0.3154354,4.820508,80.34163,0.1978109,1.504759,0,1.7,3.150821
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.469499,1.469499,1.7,0,0.5202,1.469499,0,0,0,0,0,0,0,0.2305013,0.2189763,1.243307,3.434713,0.2189763,0,0.2189763,5.028247,83.80395,0.1978839,1.616449,0,1.7,3.434713
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03512929,0.03512929,0,0,0,0.03512929,0,0,6.938894E-18,0,0,0.0369782,0.03512929,0,0,1.024331,3.631791,0,0.0369782,-0.0369782,4.989268,83.1543,0.1978839,0.03864222,0,0,3.631791
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.08759582,0.08759582,0,0,0,0.08759582,0,0,0,0,0,0.09220613,0.08759582,0,0,1.065418,3.594813,0,0.09220613,-0.09220613,4.892075,81.53441,0.1978839,0.09635541,0,0,3.594813
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03018771,0.03018771,0,0,0,0.03018771,0,0,3.469447E-18,0,0,0.03177654,0.03018771,0,0,1.167869,3.502607,0,0.03177654,-0.03177654,4.858579,80.97616,0.1978839,0.03320648,0,0,3.502607
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5611731,0.5611731,0,0,0,0.5611731,0,0,1.110223E-16,0,0,0.5907086,0.5611731,0,0,1.203176,3.47083,0,0.5907086,-0.5907086,4.235918,70.59849,0.1978839,0.6172904,0,0,3.47083
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.418619,0.418619,0,0,0,0.418619,0,0,5.551115E-17,0,0,0.4406516,0.418619,0,0,1.859519,2.880122,0,0.4406516,-0.4406516,3.77143,62.85704,0.1978839,0.460481,0,0,2.880122
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1124137,0.1124137,0,0,0,0.1124137,0,0,1.387779E-17,0,0,0.1183302,0.1124137,0,0,2.349132,2.43947,0,0.1183302,-0.1183302,3.646699,60.77819,0.1978839,0.1236551,0,0,2.43947
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.323575,0.323575,0,0,0,0.323575,0,0,5.551115E-17,0,0,0.3406052,0.323575,0,0,2.48061,2.32114,0,0.3406052,-0.3406052,3.28767,54.79438,0.1978839,0.3559324,0,0,2.32114
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4685985,0.4685985,0,0,0,0.4685985,0,0,0,0,0,0.4932616,0.4685985,0,0,2.85906,1.980535,0,0.4932616,-0.4932616,2.767726,46.12868,0.1978839,0.5154584,0,0,1.980535
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1021953,0.1021953,0,0,0,0.1021953,0,0,1.387779E-17,0,0,0.107574,0.1021953,0,0,3.407128,1.487273,0,0.107574,-0.107574,2.654333,44.2388,0.1978839,0.1124148,0,0,1.487273
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.526655,1.379699,0.3846461,0,0.3846461,3.019241,50.32058,0.1976752,0,0.3077169,0,1.764345
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.7906855,0.7906855,0,0,0,0.7906855,106.8697,0,0,0,0.8450031,0.8323005,0.7906855,0,0,3.142009,1.725881,0.0127026,0,0.0127026,3.031291,50.52142,0.1976683,0.869754,0.6760025,0,2.570884
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,3.129306,1.737313,1.386989,0,1.386989,4.347105,72.4516,0.1969192,0,1.109591,0,3.124302
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0,0,0,1.712352,0,0,0,0,1.742317,2.985604,1.712352,0,1.712352,5.971584,99.52621,0.1960022,0,1.369881,0,4.697955
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.722556,0,0,1.752522,0,0,0,0,0.02996556,4.52672,0.02996556,0,0.02996556,6.000012,100,0.1959863,0,1.402017,0,6.279242
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959863,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.828685,2.828685,1.448685,0,0.451591,2.828685,65.8804,0.4109174,0,0.03155327,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959863,3.111553,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7046721,0.7046721,0,0,0,0.7046721,229.2831,0.8739337,0,0,1.615694,0.7417601,0.7046721,0,0,0,4.553689,0,0,0,6.000012,100,0.1959863,0.7751393,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5034391,0.5034391,0,0,0,0.5034391,265.169,0.8050285,0,0,1.334964,0.5299359,0.5034391,0,0,0,4.553689,0,0,0,6.000012,100,0.1959863,0.553783,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.206643,1.206643,0,0,0,1.206643,72.60259,0,0,0,0.8760543,1.270151,1.206643,0,0,0,4.553689,0,0.3940966,-0.3940966,5.584598,93.07645,0.1959863,1.327308,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5999899,0.5999899,0,0,0,0.5999899,63.21917,0,0,0,0.3793086,0.6315683,0.5999899,0,0,0.4378851,4.159592,0,0.2522597,-0.2522597,5.318693,88.6447,0.1959863,0.6599889,0.3034469,0,4.538901
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.09841561,0.09841561,0,0,0,0.09841561,64.39893,0,0,0,0.06337861,0.1035954,0.09841561,0,0,0.7181736,3.907333,0,0.04021678,-0.04021678,5.2763,87.93816,0.1959863,0.1082572,0.05070288,0,3.970711
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.381355,2.381355,1.7,0,0.5202,2.381355,0,0,0,0,0,0.7172157,0.6813549,0,0,0.7628589,3.867116,0,0.7172157,-0.7172157,4.520289,75.338,0.1959863,2.61949,0,1.7,3.867116
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.836317,1.836317,1.7,0,0.5202,1.836317,0,0,0,0,0,0.1434912,0.1363166,0,0,1.559765,3.1499,0,0.1434912,-0.1434912,4.369036,72.81712,0.1959863,2.019948,0,1.7,3.1499
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2260887,0.2260887,1.67872,0,0.5143906,0.2260887,0,0,0,0,0,0,0,1.452632,1.38,1.7192,3.006409,1.38,0,1.38,5.678219,94.63679,0.1962838,0.2486976,0,1.7,3.006409
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3102916,0.3102916,0,0,0,0.3102916,0,0,5.551115E-17,0,0,0.3266228,0.3102916,0,0,0.3391999,4.248409,0,0.3266228,-0.3266228,5.333928,88.89862,0.1962838,0.3413208,0,0,4.248409
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2008633,0.2008633,0,0,0,0.2008633,0,0,2.775558E-17,0,0,0.2114351,0.2008633,0,0,0.7021141,3.921786,0,0.2114351,-0.2114351,5.111056,85.1841,0.1962838,0.2209496,0,0,3.921786
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1718468,0.1718468,0,0,0,0.1718468,0,0,2.775558E-17,0,0,0.1808914,0.1718468,0,0,0.937042,3.710351,0,0.1808914,-0.1808914,4.92038,82.00616,0.1962838,0.1890315,0,0,3.710351
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06058784,0.06058784,0,0,0,0.06058784,0,0,0,0,0,0.06377667,0.06058784,0,0,1.138032,3.52946,0,0.06377667,-0.06377667,4.853153,80.88573,0.1962838,0.06664662,0,0,3.52946
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2304941,0.2304941,0,0,0,0.2304941,0,0,2.775558E-17,0,0,0.2426253,0.2304941,0,0,1.208895,3.465683,0,0.2426253,-0.2426253,4.597404,76.62324,0.1962838,0.2535435,0,0,3.465683
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2240915,0.2240915,0,0,0,0.2240915,0,0,2.775558E-17,0,0,0.2358858,0.2240915,0,0,1.478479,3.223058,0,0.2358858,-0.2358858,4.348758,72.47916,0.1962838,0.2465007,0,0,3.223058
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1035553,0.1035553,0,0,0,0.1035553,0,0,0,0,0,0.1090055,0.1035553,0,0,1.740574,2.987172,0,0.1090055,-0.1090055,4.233856,70.56413,0.1962838,0.1139108,0,0,2.987172
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3271469,0.3271469,0,0,0,0.3271469,0,0,5.551115E-17,0,0,0.3443651,0.3271469,0,0,1.861692,2.878166,0,0.3443651,-0.3443651,3.870863,64.51426,0.1962838,0.3598616,0,0,2.878166
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1413454,0.1413454,0,0,0,0.1413454,0,0,0,0,0,0.1487846,0.1413454,0,0,2.24432,2.533801,0,0.1487846,-0.1487846,3.714031,61.90039,0.1962838,0.1554799,0,0,2.533801
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4386706,0.4386706,0,0,0,0.4386706,78.15324,0,0,0,0.3428352,0.4617585,0.4386706,0,0,2.409636,2.385017,0,0.1189232,-0.1189232,3.588675,59.81112,0.1962838,0.4825376,0.2742682,0,2.727852
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.135641,1.135641,0,0,0,1.135641,79.14504,0,2.220446E-16,0,0.8988037,1.195412,1.135641,0,0,2.541773,2.266093,0,0.296608,-0.296608,3.276022,54.60026,0.1962838,1.249205,0.7190429,0,3.164897
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6631352,0.6631352,0,0,0,0.6631352,193.0214,0,0,0,1.279993,0.6980371,0.6631352,0,0,2.871337,1.969485,0.5819556,0,0.5819556,3.828114,63.80177,0.1959748,0.7294488,1.023994,0,3.249478
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.324012,1.324012,1.7,0,0.5202,1.324012,128.3365,0,0,0,1.69919,0,0,0.3759881,0.3571887,2.289382,2.493245,2.056379,0,2.056379,5.778966,96.31591,0.1959311,1.456413,1.359352,1.7,4.192435
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7709821,0.7709821,0,0,0,0.7709821,230.3664,0.7315204,0,0,1.776083,0.8115601,0.7709821,0,0,0.233003,4.343987,0.233003,0,0.233003,6.000012,100,0.1958084,0.8480803,1.420867,0,6.12007
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.586818,2.586818,1.206818,0,0.3855613,2.586818,64.3448,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,2.8455,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3751976,0.3751976,0,0,0,0.3751976,526.5242,1.580562,0,0,1.975506,0.3949449,0.3751976,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,0.4127174,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.312411,1.312411,0.425,0,0.172125,1.312411,136.1793,0.8531153,0,0,1.787233,0.9341173,0.8874114,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,1.443653,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.618114,1.618114,0.425,0,0.172125,1.618114,79.13389,0.02456711,0,0,1.280476,1.255909,1.193114,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,1.779925,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.409296,1.409296,0.4998033,0,0.1925463,1.409296,67.93185,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,1.550226,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.826613,1.826613,1.270905,0,0.4030569,1.826613,32.02411,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,2.009275,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.4036,1.4036,1.333768,0,0.4202187,1.4036,5.237037,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1958084,1.54396,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.677785,3.08,1.7,0,0.5202,3.08,0,0,0.5977853,0.9655638,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1958084,4.045564,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.854224,2.854224,1.7,0,0.5202,2.854224,0,0,4.440892E-16,0.05964657,0,1.214973,1.154224,0,0,1.614035,3.101057,0,1.214973,-1.214973,3.18811,53.13506,0.1958084,3.139647,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.570679,1.570679,1.7,0,0.5202,1.570679,0,0,0,0,0,0,0,0.1293211,0.1228551,2.964005,1.886085,0.1228551,0,0.1228551,3.304661,55.07757,0.1958492,1.727747,0,1.7,1.886085
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3811605,0.3811605,1.7,0,0.5202,0.3811605,0,0,0,0,0,0,0,1.31884,1.252898,2.84115,1.996654,1.252898,0,1.252898,4.493264,74.88758,0.1962278,0.4192765,0,1.7,1.996654
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2264527,0.2264527,1.679084,0,0.51449,0.2264527,0,0,0,0,0,0,0,1.452632,1.38,1.588252,3.124262,1.38,0,1.38,5.802447,96.70725,0.1965203,0.249098,0,1.7,3.124262
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3904943,0.3904943,0,0,0,0.3904943,0,0,0,0,0,0.4110466,0.3904943,0,0,0.2082522,4.366262,0,0.4110466,-0.4110466,5.369165,89.48591,0.1965203,0.4295437,0,0,4.366262
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1331924,0.1331924,0,0,0,0.1331924,0,0,2.775558E-17,0,0,0.1402026,0.1331924,0,0,0.6649706,3.955215,0,0.1402026,-0.1402026,5.221379,87.02281,0.1965203,0.1465117,0,0,3.955215
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2531073,0.2531073,0,0,0,0.2531073,0,0,5.551115E-17,0,0,0.2664287,0.2531073,0,0,0.8207512,3.815013,0,0.2664287,-0.2664287,4.940538,82.34214,0.1965203,0.278418,0,0,3.815013
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3134365,0.3134365,0,0,0,0.3134365,0,0,0,0,0,0.3299332,0.3134365,0,0,1.116783,3.548584,0,0.3299332,-0.3299332,4.592758,76.54582,0.1965203,0.3447802,0,0,3.548584
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08169618,0.08169618,0,0,0,0.08169618,0,0,0,0,0,0.08599597,0.08169618,0,0,1.483376,3.218651,0,0.08599597,-0.08599597,4.50211,75.03503,0.1965203,0.0898658,0,0,3.218651
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2094677,0.2094677,0,0,0,0.2094677,0,0,2.775558E-17,0,0,0.2204923,0.2094677,0,0,1.578927,3.132655,0,0.2204923,-0.2204923,4.269691,71.16138,0.1965203,0.2304145,0,0,3.132655
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03627514,0.03627514,0,0,0,0.03627514,0,0,6.938894E-18,0,0,0.03818435,0.03627514,0,0,1.823918,2.912163,0,0.03818435,-0.03818435,4.229442,70.49055,0.1965203,0.03990265,0,0,2.912163
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.5954642,0.5954642,0,0,0,0.5954642,45.69942,0,0,0,0.2721237,0.6268044,0.5954642,0,0,1.866345,2.873978,0,0.3546807,-0.3546807,3.855575,64.25946,0.1965203,0.6550106,0.217699,0,3.146102
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.293581,1.293581,1.7,0,0.5202,1.293581,58.08578,0,0,0,0.7513865,0,0,0.4064193,0.3860983,2.260435,2.519298,1.137485,0,1.137485,4.934688,82.24464,0.1968296,1.422939,0.6011092,1.7,3.270684
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.484828,1.484828,1.570716,0,0.4849055,1.484828,69.53946,0,0,0,1.032541,0,0,0.08588833,0.08159391,1.12295,3.543034,1.114135,0,1.114135,5.99165,99.86063,0.1971063,1.633311,0.8260331,1.7,4.575575
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2874936,0.2874936,0,0,0,0.2874936,422.1275,0.90215,0,0,1.21359,0.3026249,0.2874936,0,0,0.008814855,4.545755,0.008814855,0,0.008814855,6.000012,100,0.1971017,0.316243,0.9708718,0,5.759346
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7440067,0.7440067,0,0,0,0.7440067,162.1832,0.4234888,0,0,1.206654,0.783165,0.7440067,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,0.8184074,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.473987,1.473987,0.9848276,0,0.3249579,1.473987,34.93276,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,1.621385,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7172199,0.7172199,0,0,0,0.7172199,138.227,0.2364234,0,0,0.9913918,0.7549684,0.7172199,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,0.788942,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1966351,0.1966351,0,0,0,0.1966351,495.389,0.7671242,0,0,0.9741085,0.2069843,0.1966351,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,0.2162986,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971017,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5165843,0.5165843,0,0,0,0.5165843,62.4584,0,0,0,0.3226503,0.543773,0.5165843,0,0,0,4.553689,0,0.2211227,-0.2211227,5.766928,96.11528,0.1971017,0.5682428,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.45237,1.45237,1.602507,0,0.4935843,1.45237,6.035195,0,0,0,0.08765336,0,0,0.1501366,0.1426298,0.2456919,4.332566,0.2302831,0,0.2302831,5.985394,99.75636,0.197169,1.597607,0.07012269,1.7,4.420219
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7508453,0.7508453,0,0,0,0.7508453,0,0,1.110223E-16,0,0,0.7903635,0.7508453,0,0,0.01540875,4.539821,0,0.7903635,-0.7903635,5.152278,85.87112,0.197169,0.8259298,0,0,4.539821
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3124162,0.3124162,0,0,0,0.3124162,0,0,0,0,0,0.3288592,0.3124162,0,0,0.8935904,3.749458,0,0.3288592,-0.3288592,4.80563,80.09367,0.197169,0.3436579,0,0,3.749458
