Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.944483,2.944483,1.7,0,0.5202,2.944483,0,0,0,0.1589308,0,1.309982,1.244483,0,0,1.258989,3.420599,0,1.309982,-1.309982,3.424788,57.07968,0.197169,3.238931,0,1.7,3.420599
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.714525,2.110617,1.38,0,1.38,4.733971,78.89935,0.1972737,0,0,1.7,2.110617
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2888497,0.2888497,1.693612,0,0.5184562,0.2888497,0,0,0,0,0,0,0,1.404763,1.334525,1.334525,3.352617,1.334525,0,1.334525,6.000012,100,0.1975936,0.3177347,0,1.7,3.352617
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975936,0,0,0,4.553689
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06574582,0.06574582,0,0,0,0.06574582,0,0,0,0,0,0.06920613,0.06574582,0,0,0,4.553689,0,0.06920613,-0.06920613,5.927063,98.78417,0.1975936,0.0723204,0,0,4.553689
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2825939,0.2825939,0,0,0,0.2825939,0,0,0,0,0,0.2974673,0.2825939,0,0,0.0768957,4.484483,0,0.2974673,-0.2974673,5.613504,93.55822,0.1975936,0.3108533,0,0,4.484483
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4106909,0.4106909,0,0,0,0.4106909,0,0,5.551115E-17,0,0,0.4323062,0.4106909,0,0,0.4074149,4.187016,0,0.4323062,-0.4323062,5.157814,85.96339,0.1975936,0.45176,0,0,4.187016
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.08711132,0.08711132,0,0,0,0.08711132,0,0,1.387779E-17,0,0,0.09169613,0.08711132,0,0,0.8877552,3.754709,0,0.09169613,-0.09169613,5.061157,84.35246,0.1975936,0.09582245,0,0,3.754709
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2424283,0.2424283,0,0,0,0.2424283,0,0,2.775558E-17,0,0,0.2551877,0.2424283,0,0,0.9896398,3.663013,0,0.2551877,-0.2551877,4.792166,79.86927,0.1975936,0.2666711,0,0,3.663013
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02502354,0.02502354,0,0,0,0.02502354,0,0,0,0,0,0.02634056,0.02502354,0,0,1.273182,3.407825,0,0.02634056,-0.02634056,4.7644,79.40652,0.1975936,0.02752589,0,0,3.407825
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.302449,3.381485,0.1770384,0,0.1770384,4.932354,82.20573,0.1975015,0,0.1416307,0,3.558523
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.792615,0.792615,0,0,0,0.792615,19.01148,0,1.110223E-16,0,0.1506878,0.8343316,0.792615,0,0,1.125411,3.540819,0,0.6836438,-0.6836438,4.21173,70.19536,0.1975015,0.8718765,0.1205503,0,3.691507
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,1.885015,2.857176,0.3773216,0,0.3773216,4.569689,76.16132,0.1973057,0,0.3018573,0,3.234497
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.446936,2.446936,1.7,0,0.5202,2.446936,31.64101,3.330669E-16,0,0,0.7742352,0.7862487,0.7469363,0,0,1.507693,3.196765,0,0.01201346,-0.01201346,4.557025,75.95027,0.1973057,2.69163,0.6193882,1.7,3.971
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.384873,2.384873,1.7,0,0.5202,2.384873,33.72295,0,0,0,0.8042495,0.7209187,0.6848727,0,0,1.521041,3.184752,0.08333082,0,0.08333082,4.63608,77.26785,0.1973256,2.62336,0.6433996,1.7,3.989001
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.67915,1.67915,1.7,0,0.5202,1.67915,42.04418,0,0,0,0.7059849,0,0,0.02084974,0.01980726,1.437711,3.259749,0.7257922,0,0.7257922,5.324627,88.74361,0.1975001,1.847065,0.5647879,1.7,3.965734
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.947855,2.947855,1.7,0,0.5202,2.947855,41.1383,0,0,0.16264,1.212697,1.313531,1.247855,0,0,0.7119184,3.912962,0,0.1008338,-0.1008338,5.218338,86.97214,0.1975001,3.24264,0.9701578,1.7,5.125659
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5988656,0.5988656,0,0,0,0.5988656,120.0264,0,0,0,0.7187967,0.6303849,0.5988656,0,0,0.823956,3.812129,0.08841188,0,0.08841188,5.302214,88.37005,0.1974543,0.6587521,0.5750374,0,4.530925
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.17347,1.17347,0,0,0,1.17347,43.89561,0,0,0,0.5151016,1.235231,1.17347,0,0,0.7355441,3.891699,0,0.7201295,-0.7201295,4.54313,75.71869,0.1974543,1.290816,0.4120812,0,4.406801
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3811021,0.3811021,0,0,0,0.3811021,38.71441,0,0,0,0.1475414,0.4011601,0.3811021,0,0,1.535688,3.17157,0,0.2536187,-0.2536187,4.275793,71.26307,0.1974543,0.4192123,0.1180331,0,3.319111
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.50774,1.50774,1.7,0,0.5202,1.50774,11.01339,0,0,0,0.1660533,0,0,0.1922597,0.1826467,1.817487,2.917951,0.3487,0,0.3487,4.606599,76.77649,0.1975521,1.658514,0.1328426,1.7,3.084004
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.8910788,0.8910788,1.7,0,0.5202,0.8910788,9.385016,0,0,0,0.08362789,0,0,0.8089212,0.7684752,1.468787,3.231781,0.8521031,0,0.8521031,5.414975,90.2494,0.1978164,0.9801866,0.06690231,1.7,3.315409
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4425721,0.4425721,0,0,0,0.4425721,0,0,5.551115E-17,0,0,0.4658654,0.4425721,0,0,0.6166835,3.998674,0,0.4658654,-0.4658654,4.923909,82.06499,0.1978164,0.4868293,0,0,3.998674
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.242844,1.242844,0,0,0,1.242844,0,0,2.220446E-16,0,0,1.308257,1.242844,0,0,1.134312,3.532808,0,1.308257,-1.308257,3.544885,59.0813,0.1978164,1.367129,0,0,3.532808
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.8915572,0.8915572,0,0,0,0.8915572,0,0,1.110223E-16,0,0,0.9384813,0.8915572,0,0,2.587931,2.224551,0,0.9384813,-0.9384813,2.555639,42.5939,0.1978164,0.980713,0,0,2.224551
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3094299,0.3094299,0,0,0,0.3094299,0,0,0,0,0,0.3257157,0.3094299,0,0,3.630688,1.28607,0,0.3257157,-0.3257157,2.212305,36.87167,0.1978164,0.3403729,0,0,1.28607
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6161101,0.6161101,0,0,0,0.6161101,0,0,1.110223E-16,0,0,0.648537,0.6161101,0,0,3.992594,0.9603543,0,0.648537,-0.648537,1.528687,25.47806,0.1978164,0.6777212,0,0,0.9603543
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.238781,0.238781,0,0,0,0.238781,0,0,0,0,0,0.2513484,0.238781,0,0,4.713191,0.3118172,0,0.2513484,-0.2513484,1.263742,21.06233,0.1978164,0.2626591,0,0,0.3118172
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.150581,0.150581,1.603213,0,0.493777,0.150581,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.992467,0.06046885,1.38,0,1.38,2.572925,42.882,0.1980362,0.1656391,0,1.7,0.06046885
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1885796,0.1885796,1.641211,0,0.5041507,0.1885796,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.612467,1.302469,1.38,0,1.38,3.882108,64.70168,0.1982844,0.2074376,0,1.7,1.302469
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.232467,2.544469,1.38,0,1.38,5.191291,86.52135,0.1983828,0,0,1.7,2.544469
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02369578,0.02369578,0,0,0,0.02369578,0,0,3.469447E-18,0,0,0.02494293,0.02369578,0,0,0.8524668,3.786469,0,0.02494293,-0.02494293,5.164999,86.08315,0.1983828,0.02606536,0,0,3.786469
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8801811,3.761526,0,0,0,5.164999,86.08315,0.1983828,0,0,0,3.761526
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2108573,0.2108573,0,0,0,0.2108573,0,0,2.775558E-17,0,0,0.2219551,0.2108573,0,0,0.8801811,3.761526,0,0.2219551,-0.2219551,4.931037,82.1838,0.1983828,0.2319431,0,0,3.761526
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1151556,0.1151556,0,0,0,0.1151556,206.5965,0,0,0,0.2379074,0.1212164,0.1151556,0,0,1.126798,3.539571,0.116691,0,0.116691,5.04174,84.02884,0.198323,0.1266712,0.1903259,0,3.777478
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,1.010107,3.644593,0.4522563,0,0.4522563,5.470788,91.17963,0.1980914,0,0.361805,0,4.096849
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1400331,0.1400331,0,0,0,0.1400331,402.9478,0,0,0,0.5642603,0.1474033,0.1400331,0,0,0.5578507,4.051623,0.416857,0,0.416857,5.866254,97.7707,0.1978785,0.1540364,0.4514083,0,4.615884
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.00661,1.00661,0,0,0,1.00661,99.53268,0,0,0,1.001906,1.059589,1.00661,0,0,0.1409936,4.426795,0,0.05768351,-0.05768351,5.80545,96.75731,0.1978785,1.107271,0.8015247,0,5.4287
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.525576,1.525576,0.5042037,0,0.1937476,1.525576,83.91684,0,0,0,1.280216,1.075129,1.021373,0,0,0.2050864,4.369111,0.2050864,0,0.2050864,6.000012,100,0.1978358,1.678134,1.024172,1.7,5.649327
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.7759119,0.7759119,0,0,0,0.7759119,173.7791,0.5316231,0,0,1.348372,0.8167494,0.7759119,0,0,0,4.553689,0,0,0,6.000012,100,0.1978358,0.8535031,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978358,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.753308,1.753308,1.130148,0,0.3646305,1.753308,37.41257,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1978358,1.928639,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.502281,2.502281,1.7,0,0.5202,2.502281,22.84744,2.220446E-16,0,0,0.5717072,0.8445065,0.8022812,0,0,0,4.553689,0,0.2727993,-0.2727993,5.712456,95.20741,0.1978358,2.752509,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.349943,2.349943,1.7,0,0.5202,2.349943,35.7514,0,0,0,0.8401377,0.6841509,0.6499434,0,0,0.3031103,4.28089,0.1559868,0,0.1559868,5.860438,97.67377,0.1978721,2.584938,0.6721102,1.7,5.121027
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.102592,0,0,0.2497155,0,0,0,0,0.1471235,4.421278,0.1471235,0,0.1471235,6.000012,100,0.1977971,0,0.1997724,0,4.670993
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977971,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.07842,1.07842,0,0,0,1.07842,0,0,0,0,0,1.135179,1.07842,0,0,0,4.553689,0,1.135179,-1.135179,4.803428,80.05697,0.1977971,1.186262,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.889256,1.889256,1.7,0,0.5202,1.889256,0,0,0,0,0,0.1992168,0.189256,0,0,1.26131,3.41851,0,0.1992168,-0.1992168,4.593435,76.5571,0.1977971,2.078182,0,1.7,3.41851
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.914019,1.914019,1.7,0,0.5202,1.914019,0,0,0,0,0,0.2252826,0.2140185,0,0,1.482662,3.219293,0,0.2252826,-0.2252826,4.355966,72.5993,0.1977971,2.10542,0,1.7,3.219293
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1727435,0.1727435,1.625375,0,0.4998274,0.1727435,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.732976,2.99401,1.38,0,1.38,5.665149,94.41897,0.1980311,0.1900178,0,1.7,2.99401
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3529764,4.23601,0,0,0,5.665149,94.41897,0.1980311,0,0,0,4.23601
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4253356,0.4253356,0,0,0,0.4253356,0,0,5.551115E-17,0,0,0.4477217,0.4253356,0,0,0.3529764,4.23601,0,0.4477217,-0.4477217,5.193209,86.55331,0.1980311,0.4678692,0,0,4.23601
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4292749,0.4292749,0,0,0,0.4292749,0,0,5.551115E-17,0,0,0.4518683,0.4292749,0,0,0.8504449,3.788289,0,0.4518683,-0.4518683,4.716898,78.61481,0.1980311,0.4722023,0,0,3.788289
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.352521,3.33642,0,0,0,4.716898,78.61481,0.1980311,0,0,0,3.33642
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2124762,0.2124762,0,0,0,0.2124762,0,0,2.775558E-17,0,0,0.2236592,0.2124762,0,0,1.352521,3.33642,0,0.2236592,-0.2236592,4.481141,74.68553,0.1980311,0.2337239,0,0,3.33642
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4749464,0.4749464,0,0,0,0.4749464,0,0,5.551115E-17,0,0,0.4999436,0.4749464,0,0,1.601031,3.112761,0,0.4999436,-0.4999436,3.954154,65.90244,0.1980311,0.522441,0,0,3.112761
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07902306,0.07902306,0,0,0,0.07902306,0,0,0,0,0,0.08318217,0.07902306,0,0,2.156524,2.612818,0,0.08318217,-0.08318217,3.866472,64.44107,0.1980311,0.08692537,0,0,2.612818
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1864518,0.1864518,0,0,0,0.1864518,0,0,0,0,0,0.196265,0.1864518,0,0,2.248948,2.529635,0,0.196265,-0.196265,3.659591,60.99306,0.1980311,0.205097,0,0,2.529635
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.087204,2.087204,1.7,0,0.5202,2.087204,14.63029,0,0,0,0.305364,0.4075835,0.3872043,0,0,2.467021,2.33337,0,0.1022195,-0.1022195,3.551842,59.19725,0.1980311,2.295925,0.2442912,1.7,2.638734
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.292549,0.292549,1.7,0,0.5202,0.292549,242.0686,0,0,0,0.7081694,0,0,1.407451,1.337078,2.580598,2.231151,2.045248,0,2.045248,5.492134,91.53539,0.1979844,0.3218039,0.5665355,1.7,2.93932
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.037174,3.037174,1.7,0,0.5202,3.037174,45.99432,0,4.440892E-16,0.2608911,1.396927,1.407551,1.337174,0,0,0.5353501,4.071874,0,0.01062388,-0.01062388,5.480936,91.34875,0.1979844,3.340891,1.117542,1.7,5.468801
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6272649,0.6272649,0,0,0,0.6272649,230.1677,0.2363278,0,0,1.443761,0.6602789,0.6272649,0,0,0.5471544,4.06125,0.5471544,0,0.5471544,6.000012,100,0.1977082,0.6899914,1.155009,0,5.505011
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.075443,2.075443,1.573367,0,0.4856291,2.075443,25.46452,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1977082,2.282988,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.533757,1.533757,0.425,0,0.172125,1.533757,81.35677,0.08070263,0,0,1.247815,1.167112,1.108757,0,0,0,4.553689,0,0,0,6.000012,100,0.1977082,1.687132,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.189238,1.189238,0,0,0,1.189238,137.4539,0.3828245,0,0,1.634654,1.25183,1.189238,0,0,0,4.553689,0,0,0,6.000012,100,0.1977082,1.308162,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4868039,0.4868039,0,0,0,0.4868039,255.6313,0.731998,0,0,1.244423,0.5124252,0.4868039,0,0,0,4.553689,0,0,0,6.000012,100,0.1977082,0.5354844,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.316489,1.316489,0.425,0,0.172125,1.316489,77.85562,0.0865512,0,0,1.024961,0.9384094,0.891489,0,0,0,4.553689,0,0,0,6.000012,100,0.1977082,1.448138,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.157098,1.157098,0,0,0,1.157098,35.36678,0,2.220446E-16,0,0.4092285,1.217998,1.157098,0,0,0,4.553689,0,0.8087698,-0.8087698,5.147494,85.79139,0.1977082,1.272808,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.090295,2.090295,1.7,0,0.5202,2.090295,17.11722,0,0,0,0.3578004,0.4108366,0.3902948,0,0,0.8986332,3.744919,0,0.05303622,-0.05303622,5.091588,84.85964,0.1977082,2.299324,0.2862403,1.7,4.102719
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.763055,1.763055,1.7,0,0.5202,1.763055,3.596401,1.249001E-16,0,0,0.06340652,0.06637359,0.0630549,0,0,0.9575623,3.691883,0,0.002967062,-0.002967062,5.088461,84.80752,0.1977082,1.93936,0.05072522,1.7,3.755289
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.427136,1.427136,1.7,0,0.5202,1.427136,0,0,0,0,0,0,0,0.2728641,0.2592209,0.9608591,3.688916,0.2592209,0,0.2592209,5.33438,88.90615,0.1977885,1.569849,0,1.7,3.688916
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.657628,2.657628,1.7,0,0.5202,2.657628,0,0,0,0,0,1.008029,0.9576278,0,0,0.7016382,3.922215,0,1.008029,-1.008029,4.271823,71.19691,0.1977885,2.923391,0,1.7,3.922215
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.250228,1.250228,1.7,0,0.5202,1.250228,0,0,0,0,0,0,0,0.449772,0.4272834,1.821671,2.914185,0.4272834,0,0.4272834,4.67718,77.95284,0.1979207,1.375251,0,1.7,2.914185
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1011001,0.1011001,1.553732,0,0.4802687,0.1011001,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.394387,3.29874,1.38,0,1.38,5.986363,99.77251,0.1980963,0.1112101,0,1.7,3.29874
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3761182,0.3761182,0,0,0,0.3761182,0,0,5.551115E-17,0,0,0.3959139,0.3761182,0,0,0.01438734,4.54074,0,0.3959139,-0.3959139,5.569033,92.81703,0.1980963,0.41373,0,0,4.54074
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4542916,4.144826,0,0,0,5.569033,92.81703,0.1980963,0,0,0,4.144826
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2046465,0.2046465,0,0,0,0.2046465,0,0,2.775558E-17,0,0,0.2154174,0.2046465,0,0,0.4542916,4.144826,0,0.2154174,-0.2154174,5.341963,89.03254,0.1980963,0.2251112,0,0,4.144826
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6936443,3.929409,0,0,0,5.341963,89.03254,0.1980963,0,0,0,3.929409
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.217893,0.217893,0,0,0,0.217893,0,0,2.775558E-17,0,0,0.2293611,0.217893,0,0,0.6936443,3.929409,0,0.2293611,-0.2293611,5.100195,85.00309,0.1980963,0.2396823,0,0,3.929409
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.94849,3.700048,0,0,0,5.100195,85.00309,0.1980963,0,0,0,3.700048
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001789948,0.0001789948,0,0,0,0.0001789948,0,0,2.710505E-20,0,0,0.0001884156,0.0001789948,0,0,0.94849,3.700048,0,0.0001884156,-0.0001884156,5.099997,84.99978,0.1980963,0.0001968943,0,0,3.700048
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1082177,0.1082177,0,0,0,0.1082177,0,0,1.387779E-17,0,0,0.1139134,0.1082177,0,0,0.9486993,3.69986,0,0.1139134,-0.1139134,4.979921,82.99853,0.1980963,0.1190395,0,0,3.69986
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3328477,0.3328477,0,0,0,0.3328477,30.59899,0,0,0,0.1018481,0.350366,0.3328477,0,0,1.07527,3.585946,0,0.248518,-0.248518,4.717961,78.63252,0.1980963,0.3661325,0.08147844,0,3.687794
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.351401,3.337428,0.5102286,0,0.5102286,5.202006,86.69993,0.1978403,0,0.4081829,0,3.847657
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,0.8411722,3.796634,0.784076,0,0.784076,5.945846,99.09723,0.1974481,0,0.6272609,0,4.58071
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.457719,0.457719,0,0,0,0.457719,224.4204,0.4883092,0,0,1.027215,0.4818095,0.457719,0,0,0.05709613,4.502303,0.05709613,0,0.05709613,6.000012,100,0.1974196,0.5034909,0.8217719,0,5.529517
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5697966,0.5697966,0,0,0,0.5697966,173.1992,0.3870975,0,0,0.9868833,0.5997859,0.5697966,0,0,0,4.553689,0,0,0,6.000012,100,0.1974196,0.6267762,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974196,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.8845028,0.8845028,0,0,0,0.8845028,108.2699,0.02659512,0,0,0.9576507,0.9310556,0.8845028,0,0,0,4.553689,0,0,0,6.000012,100,0.1974196,0.9729531,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.806472,2.806472,1.672929,0,0.5128096,2.806472,42.51613,0,0,0.007119205,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1974196,3.087119,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.424609,1.424609,0.8508669,0,0.2883867,1.424609,42.39332,1.110223E-16,0,0,0.6039391,0.6039391,0.5737422,0,0,0,4.553689,0,0,0,6.000012,100,0.1974196,1.56707,0.4831513,1.7,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.934137,2.934137,1.7,0,0.5202,2.934137,22.34227,0,0,0.1475506,0.6555528,1.299091,1.234137,0,0,0,4.553689,0,0.6435387,-0.6435387,5.321663,88.6942,0.1974196,3.227551,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.085735,1.085735,0,0,0,1.085735,23.16416,0,0,0,0.2515014,1.142879,1.085735,0,0,0.7150429,3.91015,0,0.8913776,-0.8913776,4.382068,73.03432,0.1974196,1.194309,0.2012011,0,4.161652
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.918899,1.918899,1.7,0,0.5202,1.918899,3.593258,1.665335E-16,0,0,0.068951,0.2304201,0.2188991,0,0,1.705463,3.018773,0,0.1614691,-0.1614691,4.211865,70.19761,0.1974196,2.110789,0.0551608,1.7,3.087724
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.892226,0.892226,1.7,0,0.5202,0.892226,0,0,0,0,0,0,0,0.8077739,0.7673852,1.884873,2.857304,0.7673852,0,0.7673852,4.93987,82.33101,0.1976556,0.9814487,0,1.7,2.857304
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.9301931,0.9301931,0,0,0,0.9301931,0,0,1.110223E-16,0,0,0.9791507,0.9301931,0,0,1.117487,3.54795,0,0.9791507,-0.9791507,3.907755,65.12912,0.1976556,1.023212,0,0,3.54795
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1703026,0.1703026,0,0,0,0.1703026,0,0,2.775558E-17,0,0,0.1792659,0.1703026,0,0,2.205433,2.5688,0,0.1792659,-0.1792659,3.718792,61.97974,0.1976556,0.1873329,0,0,2.5688
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4028558,0.4028558,0,0,0,0.4028558,0,0,5.551115E-17,0,0,0.4240587,0.4028558,0,0,2.404617,2.389534,0,0.4240587,-0.4240587,3.271795,54.52981,0.1976556,0.4431413,0,0,2.389534
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1017275,0.1017275,0,0,0,0.1017275,0,0,1.387779E-17,0,0,0.1070816,0.1017275,0,0,2.875793,1.965475,0,0.1070816,-0.1070816,3.158921,52.64858,0.1976556,0.1119003,0,0,1.965475
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4496078,0.4496078,0,0,0,0.4496078,0,0,5.551115E-17,0,0,0.4732714,0.4496078,0,0,2.994773,1.858393,0,0.4732714,-0.4732714,2.660049,44.33406,0.1976556,0.4945686,0,0,1.858393
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4800408,0.4800408,0,0,0,0.4800408,0,0,0,0,0,0.5053061,0.4800408,0,0,3.52063,1.385122,0,0.5053061,-0.5053061,2.12741,35.45676,0.1976556,0.5280449,0,0,1.385122
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5277715,0.5277715,0,0,0,0.5277715,0,0,0,0,0,0.555549,0.5277715,0,0,4.082081,0.8798159,0,0.555549,-0.555549,1.54181,25.69678,0.1976556,0.5805487,0,0,0.8798159
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2588791,0.2588791,0,0,0,0.2588791,0,0,5.551115E-17,0,0,0.2725043,0.2588791,0,0,4.699358,0.3242669,0,0.2725043,-0.2725043,1.254565,20.90937,0.1976556,0.284767,0,0,0.3242669
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05484212,0.05484212,1.507474,0,0.4676403,0.05484212,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.002141,0.05176259,1.38,0,1.38,2.563748,42.72905,0.1977953,0.06032633,0,1.7,0.05176259
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.09718058,0.09718058,1.549812,0,0.4791987,0.09718058,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.62214,1.293763,1.38,0,1.38,3.872931,64.54872,0.1979663,0.1068986,0,1.7,1.293763
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2795967,0.2795967,1.7,0,0.5202,0.2795967,0,0,0,0,0,0,0,1.420403,1.349383,2.24214,2.535763,1.349383,0,1.349383,5.153068,85.8843,0.1982649,0.3075564,0,1.7,2.535763
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.649124,1.649124,1.7,0,0.5202,1.649124,3.571648,0,0,0,0.0589009,0,0,0.05087645,0.04833262,0.8927572,3.750207,0.1072335,0,0.1072335,5.254799,87.5798,0.1982927,1.814036,0.04712072,1.7,3.809108
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.20677,2.20677,1.7,0,0.5202,2.20677,5.778687,0,0,0,0.1275223,0.533442,0.50677,0,0,0.7855238,3.846718,0,0.4059197,-0.4059197,4.826922,80.44853,0.1982927,2.427447,0.1020179,1.7,3.97424
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5620785,0.5620785,0,0,0,0.5620785,66.03428,0,0,0,0.3711645,0.5916616,0.5620785,0,0,1.236546,3.440798,0,0.2204971,-0.2204971,4.594498,76.57481,0.1982927,0.6182864,0.2969316,0,3.811962
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.9883805,0.9883805,0,0,0,0.9883805,23.90104,0,0,0,0.2362332,1.040401,0.9883805,0,0,1.481542,3.220301,0,0.8041674,-0.8041674,3.746831,62.44705,0.1982927,1.087219,0.1889865,0,3.456534
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.802631,1.802631,1.7,0,0.5202,1.802631,44.67892,0,0,0,0.805396,0.1080324,0.1026308,0,0,2.375062,2.416133,0.6973636,0,0.6973636,4.408408,73.47331,0.1984489,1.982894,0.6443167,1.7,3.221529
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.067592,1.067592,1.7,0,0.5202,1.067592,23.51945,0,0,0,0.2510918,0,0,0.6324081,0.6007876,1.677698,3.043761,0.8518795,0,0.8518795,5.216572,86.94269,0.1986855,1.174351,0.2008734,1.7,3.294852
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.8258187,3.810452,0.09044082,0,0.09044082,5.302372,88.37268,0.1986408,0,0.07235266,0,3.900893
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.24252,1.24252,0,0,0,1.24252,9.424197,0,2.220446E-16,0,0.1170976,1.307916,1.24252,0,0,0.7353779,3.891849,0,1.190819,-1.190819,4.047138,67.45217,0.1986408,1.366772,0.09367806,0,4.008946
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5690949,0.5690949,0,0,0,0.5690949,9.540098,0,1.110223E-16,0,0.05429221,0.5990472,0.5690949,0,0,2.05851,2.70103,0,0.544755,-0.544755,3.472916,57.88182,0.1986408,0.6260043,0.04343377,0,2.755322
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.72028,1.72028,1.7,0,0.5202,1.72028,7.017452,0,0,0,0.1207198,0.02134688,0.02027954,0,0,2.663793,2.156275,0.09937291,0,0.09937291,3.567189,59.45304,0.1986629,1.892308,0.09657583,1.7,2.276995
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,2.56442,2.245711,1.541109,0,1.541109,5.029213,83.82006,0.1986767,0,0.128887,1.7,2.40682
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.134334,1.134334,0,0,0,1.134334,5.885386,0,2.220446E-16,0,0.06675994,1.194036,1.134334,0,0,1.023311,3.632709,0,1.127276,-1.127276,3.84096,64.01588,0.1986767,1.247768,0.05340796,0,3.699469
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2336868,0.2336868,0,0,0,0.2336868,0,0,2.775558E-17,0,0,0.2459861,0.2336868,0,0,2.27584,2.505433,0,0.2459861,-0.2459861,3.581668,59.69435,0.1986767,0.2570554,0,0,2.505433
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.646561,0.646561,0,0,0,0.646561,0,0,0,0,0,0.6805905,0.646561,0,0,2.549158,2.259447,0,0.6805905,-0.6805905,2.864263,47.73762,0.1986767,0.7112171,0,0,2.259447
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.615777,1.615777,1.7,0,0.5202,1.615777,0,0,0,0,0,0,0,0.08422289,0.08001175,3.30537,1.578856,0.08001175,0,0.08001175,2.940169,49.00271,0.1987005,1.777355,0,1.7,1.578856
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1432578,0.1432578,1.595889,0,0.4917778,0.1432578,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.225358,1.650867,1.38,0,1.38,4.249352,70.82238,0.1989003,0.1575836,0,1.7,1.650867
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1875005,0.1875005,1.640132,0,0.5038561,0.1875005,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.845358,2.892867,1.38,0,1.38,5.558535,92.64206,0.1991317,0.2062505,0,1.7,2.892867
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4653582,4.134867,0,0,0,5.558535,92.64206,0.1991317,0,0,0,4.134867
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5070899,0.5070899,0,0,0,0.5070899,0,0,0,0,0,0.5337788,0.5070899,0,0,0.4653582,4.134867,0,0.5337788,-0.5337788,4.995882,83.26453,0.1991317,0.5577989,0,0,4.134867
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1475634,0.1475634,0,0,0,0.1475634,0,0,2.775558E-17,0,0,0.1553299,0.1475634,0,0,1.058446,3.601088,0,0.1553299,-0.1553299,4.83215,80.53568,0.1991317,0.1623197,0,0,3.601088
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2835953,0.2835953,0,0,0,0.2835953,0,0,0,0,0,0.2985213,0.2835953,0,0,1.231035,3.445758,0,0.2985213,-0.2985213,4.517481,75.2912,0.1991317,0.3119548,0,0,3.445758
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.156387,0.156387,0,0,0,0.156387,0,0,2.775558E-17,0,0,0.1646179,0.156387,0,0,1.562725,3.147237,0,0.1646179,-0.1646179,4.343958,72.39916,0.1991317,0.1720257,0,0,3.147237
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2194512,0.2194512,0,0,0,0.2194512,0,0,2.775558E-17,0,0,0.2310012,0.2194512,0,0,1.745634,2.982619,0,0.2310012,-0.2310012,4.100462,68.3409,0.1991317,0.2413963,0,0,2.982619
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.002302,2.751617,0,0,0,4.100462,68.3409,0.1991317,0,0,0,2.751617
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.87365,2.87365,1.7,0,0.5202,2.87365,14.33131,2.220446E-16,0,0.0810154,0.4118317,1.235421,1.17365,0,0,2.002302,2.751617,0,0.8235897,-0.8235897,3.232322,53.87193,0.1991317,3.161016,0.3294654,1.7,3.163449
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.573891,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.4938912,0.8512803,0.9407228,1.452632,1.38,0,0,2.917401,1.928028,0,0.5119088,-0.5119088,2.692723,44.87862,0.1991317,3.93128,0.7525782,1.7,2.86875
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2820842,0.2820842,1.7,0,0.5202,0.2820842,409.5984,0,0,0,1.155412,0,0,1.417916,1.34702,3.486189,1.416119,2.502432,0,2.502432,5.066739,84.44547,0.198859,0.3102926,0.9243299,1.7,2.571531
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.380401,2.380401,1.688584,0,0.5170835,2.380401,71.92001,0,0,0,1.711985,0.7282281,0.6918167,0,0,0.9837566,3.668308,0.9837566,0,0.9837566,6.000012,100,0.198891,2.618441,1.369588,1.7,5.380293
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.9812567,0.9812567,0,0,0,0.9812567,187.311,0.8050997,0,0,1.838001,1.032902,0.9812567,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,1.079382,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.13844,2.13844,0.7584401,0,0.2631541,2.13844,80.44823,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,2.352284,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.418093,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.3380933,0.6799026,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,3.759902,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.713628,0.713628,0,0,0,0.713628,253.9221,1.060872,0,0,1.812059,0.7511874,0.713628,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,0.7849908,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8493346,0.8493346,0,0,0,0.8493346,173.9923,0.5837402,0,0,1.477777,0.8940364,0.8493346,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,0.9342681,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.071096,2.071096,1.191767,0,0.3814524,2.071096,44.69176,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,2.278205,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3806801,0.3806801,0,0,0,0.3806801,109.9793,0.01795333,0,0,0.4186692,0.4007159,0.3806801,0,0,0,4.553689,0,0,0,6.000012,100,0.198891,0.4187481,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5614771,0.5614771,0,0,0,0.5614771,8.960722,0,1.110223E-16,0,0.0503124,0.5910285,0.5614771,0,0,0,4.553689,0,0.5407161,-0.5407161,5.430047,90.5006,0.198891,0.6176248,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.0198,2.0198,1.7,0,0.5202,2.0198,0,0,0,0,0,0.3366311,0.3197996,0,0,0.6007956,4.012973,0,0.3366311,-0.3366311,5.075207,84.58661,0.198891,2.22178,0,1.7,4.012973
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.054556,2.054556,1.7,0,0.5202,2.054556,0,0,0,0,0,0.3732167,0.3545559,0,0,0.9748303,3.676342,0,0.3732167,-0.3732167,4.681802,78.02988,0.198891,2.260011,0,1.7,3.676342
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.353347,1.353347,1.7,0,0.5202,1.353347,0,0,0,0,0,0,0,0.3466533,0.3293206,1.389516,3.303125,0.3293206,0,0.3293206,4.994223,83.23688,0.1989876,1.488681,0,1.7,3.303125
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5071086,0.5071086,0,0,0,0.5071086,0,0,1.110223E-16,0,0,0.5337986,0.5071086,0,0,1.060195,3.599514,0,0.5337986,-0.5337986,4.43155,73.85902,0.1989876,0.5578195,0,0,3.599514
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3815361,0.3815361,0,0,0,0.3815361,0,0,5.551115E-17,0,0,0.4016169,0.3815361,0,0,1.653304,3.065715,0,0.4016169,-0.4016169,4.008208,66.80334,0.1989876,0.4196897,0,0,3.065715
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3695642,0.3695642,0,0,0,0.3695642,0,0,5.551115E-17,0,0,0.3890149,0.3695642,0,0,2.099545,2.664098,0,0.3890149,-0.3890149,3.59815,59.96906,0.1989876,0.4065206,0,0,2.664098
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01870738,0.01870738,0,0,0,0.01870738,0,0,3.469447E-18,0,0,0.01969198,0.01870738,0,0,2.531784,2.275083,0,0.01969198,-0.01969198,3.577393,59.6231,0.1989876,0.02057812,0,0,2.275083
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2502527,0.2502527,0,0,0,0.2502527,0,0,0,0,0,0.2634239,0.2502527,0,0,2.553664,2.255391,0,0.2634239,-0.2634239,3.29972,54.99523,0.1989876,0.275278,0,0,2.255391
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.105259,0.105259,0,0,0,0.105259,0,0,1.387779E-17,0,0,0.1107989,0.105259,0,0,2.846357,1.991967,0,0.1107989,-0.1107989,3.182928,53.04869,0.1989876,0.1157849,0,0,1.991967
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4897691,0.4897691,0,0,0,0.4897691,0,0,0,0,0,0.5155464,0.4897691,0,0,2.969467,1.881168,0,0.5155464,-0.5155464,2.639494,43.99148,0.1989876,0.538746,0,0,1.881168
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5130175,0.5130175,0,0,0,0.5130175,0,0,0,0,0,0.5400184,0.5130175,0,0,3.542297,1.365622,0,0.5400184,-0.5400184,2.070265,34.50434,0.1989876,0.5643193,0,0,1.365622
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.142317,0.8256035,0,0,0,2.070265,34.50434,0.1989876,0,0,0,0.8256035
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.08924687,0.08924687,0,0,0,0.08924687,426.282,0,0,0,0.3804434,0.09394407,0.08924687,0,0,4.142317,0.8256035,0.2864993,0,0.2864993,2.342062,39.03429,0.1988488,0.09817155,0.3043547,0,1.206047
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.277744,1.277744,1.7,0,0.5202,1.277744,62.2513,0,0,0,0.7954124,0,0,0.4222557,0.4011429,3.855818,1.083453,1.196555,0,1.196555,3.477214,57.95345,0.1991385,1.405519,0.6363299,1.7,1.878865
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,1.401091,0,0.4385978,0,0,0,0,0,1.328226,0,0,1.401091,1.331036,2.659263,2.160353,2.659263,0,2.659263,6.000012,100,0.1985755,0,1.062581,1.7,3.488579
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.594645,1.594645,0.425,0,0.172125,1.594645,102.2824,0.3998364,0,0,1.631041,1.231205,1.169644,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,1.754109,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.6645067,0.6645067,0,0,0,0.6645067,293.4988,1.250839,0,0,1.950319,0.6994808,0.6645067,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,0.7309574,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.722378,1.722378,0.425,0,0.172125,1.722378,104.8264,0.4398463,0,0,1.805507,1.365661,1.297378,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,1.894616,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.958973,1.958973,0.5789734,0,0.2141597,1.958973,86.43448,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,2.154871,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.059287,1.059287,0,0,0,1.059287,123.017,0.1880642,0,0,1.303103,1.115039,1.059287,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,1.165215,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985755,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.013878,1.013878,0,0,0,1.013878,8.027453,0,2.220446E-16,0,0.08138858,1.06724,1.013878,0,0,0,4.553689,0,0.9858513,-0.9858513,4.960834,82.6804,0.1985755,1.115266,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.488491,1.488491,1.7,0,0.5202,1.488491,0,0,0,0,0,0,0,0.2115094,0.2009339,1.09539,3.567838,0.2009339,0,0.2009339,5.151456,85.85743,0.198634,1.63734,0,1.7,3.567838
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.404756,2.404756,1.7,0,0.5202,2.404756,0,0,0,0,0,0.7418483,0.704756,0,0,0.8944564,3.748678,0,0.7418483,-0.7418483,4.369479,72.82451,0.198634,2.645231,0,1.7,3.748678
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.505776,1.505776,1.7,0,0.5202,1.505776,0,0,0,0,0,0,0,0.1942244,0.1845132,1.718732,3.00683,0.1845132,0,0.1845132,4.544524,75.74191,0.1986876,1.656353,0,1.7,3.00683
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.534219,3.172892,1.38,0,1.38,5.853707,97.56158,0.1987777,0,0,1.7,3.172892
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.589903,0.589903,0,0,0,0.589903,0,0,0,0,0,0.6209505,0.589903,0,0,0.1542192,4.414892,0,0.6209505,-0.6209505,5.199168,86.65262,0.1987777,0.6488933,0,0,4.414892
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2151329,0.2151329,0,0,0,0.2151329,0,0,2.775558E-17,0,0,0.2264557,0.2151329,0,0,0.8441642,3.793941,0,0.2264557,-0.2264557,4.960462,82.67421,0.1987777,0.2366462,0,0,3.793941
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2223917,0.2223917,0,0,0,0.2223917,0,0,2.775558E-17,0,0,0.2340965,0.2223917,0,0,1.095782,3.567486,0,0.2340965,-0.2340965,4.713703,78.56155,0.1987777,0.2446309,0,0,3.567486
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4333568,0.4333568,0,0,0,0.4333568,0,0,5.551115E-17,0,0,0.456165,0.4333568,0,0,1.355889,3.333389,0,0.456165,-0.456165,4.232863,70.54757,0.1987777,0.4766924,0,0,3.333389
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862739,2.877224,0,0,0,4.232863,70.54757,0.1987777,0,0,0,2.877224
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862739,2.877224,0,0,0,4.232863,70.54757,0.1987777,0,0,0,2.877224
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2026877,0.2026877,0,0,0,0.2026877,0,0,2.775558E-17,0,0,0.2133554,0.2026877,0,0,1.862739,2.877224,0,0.2133554,-0.2133554,4.007967,66.79931,0.1987777,0.2229564,0,0,2.877224
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2103256,0.2103256,0,0,0,0.2103256,0,0,0,0,0,0.2213954,0.2103256,0,0,2.0998,2.663868,0,0.2213954,-0.2213954,3.774595,62.90979,0.1987777,0.2313582,0,0,2.663868
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.074148,1.074148,0,0,0,1.074148,38.23471,0,2.220446E-16,0,0.4106973,1.130682,1.074148,0,0,2.345795,2.442473,0,0.7199847,-0.7199847,3.015665,50.26097,0.1987777,1.181563,0.3285578,0,2.85317
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.352633,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.2726326,0.6078959,0.9628759,1.452632,1.38,0,0,3.145778,1.722488,0,0.4897557,-0.4897557,2.499417,41.65686,0.1987777,3.687896,0.7703007,1.7,2.685364
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.403995,1.403995,1.7,0,0.5202,1.403995,98.51186,0,0,0,1.383101,0,0,0.2960054,0.2812051,3.689951,1.232733,1.664306,0,1.664306,4.078316,67.9718,0.1989115,1.544394,1.106481,1.7,2.615834
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6174426,0.6174426,1.072662,0,0.3489366,0.6174426,250.4633,0,0,0,1.546467,0,0,0.4552189,0.432458,2.025645,2.730608,1.978925,0,1.978925,5.95569,99.2613,0.1984421,0.6791869,1.237174,1.7,4.277076
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.067578,2.067578,0.6875781,0,0.2438088,2.067578,81.82113,0.1923643,0,0,1.691716,1.452632,1.38,0,0,0.04671983,4.511641,0.04671983,0,0.04671983,6.000012,100,0.1984201,2.274336,1.353373,1.7,6.203357
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3791551,0.3791551,0,0,0,0.3791551,440.9767,1.272875,0,0,1.671986,0.3991106,0.3791551,0,0,0,4.553689,0,0,0,6.000012,100,0.1984201,0.4170706,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.965235,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.8852348,1.281758,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984201,4.361758,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4068525,0.4068525,0,0,0,0.4068525,403.8511,1.214812,0,0,1.643078,0.4282658,0.4068525,0,0,0,4.553689,0,0,0,6.000012,100,0.1984201,0.4475378,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984201,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.056776,1.056776,0,0,0,1.056776,81.09975,0,0,0,0.8570428,1.112396,1.056776,0,0,0,4.553689,0,0.2553531,-0.2553531,5.730846,95.51392,0.1984201,1.162454,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.329012,1.329012,1.085194,0,0.3523579,1.329012,40.66,1.110223E-16,0,0,0.5403761,0.2566505,0.2438179,0,0,0.2837256,4.298336,0.2837256,0,0.2837256,6.000012,100,0.1984806,1.461913,0.4323009,1.7,4.838712
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.046928,2.046928,1.7,0,0.5202,2.046928,3.443005,5.551115E-17,0,0,0.07047582,0.3651872,0.3469278,0,0,0,4.553689,0,0.2947114,-0.2947114,5.689359,94.82246,0.1984806,2.251621,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3274571,4.258977,0,0,0,5.689359,94.82246,0.1984806,0,0,0,4.258977
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.154663,1.154663,0,0,0,1.154663,0,0,0,0,0,1.215435,1.154663,0,0,0.3274571,4.258977,0,1.215435,-1.215435,4.408178,73.46948,0.1984806,1.27013,0,0,4.258977
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.357866,1.357866,1.7,0,0.5202,1.357866,0,0,0,0,0,0,0,0.3421341,0.3250274,1.67794,3.043543,0.3250274,0,0.3250274,4.716526,78.60861,0.1985739,1.493652,0,1.7,3.043543
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2860675,0.2860675,1.7,0,0.5202,0.2860675,0,0,0,0,0,0,0,1.413932,1.343236,1.352913,3.336067,1.343236,0,1.343236,5.990831,99.84699,0.1988583,0.3146743,0,1.7,3.336067
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4162479,0.4162479,0,0,0,0.4162479,0,0,0,0,0,0.4381557,0.4162479,0,0,0.009677089,4.54498,0,0.4381557,-0.4381557,5.528975,92.1494,0.1988583,0.4578727,0,0,4.54498
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1115159,0.1115159,0,0,0,0.1115159,0,0,1.387779E-17,0,0,0.1173852,0.1115159,0,0,0.4965168,4.106824,0,0.1173852,-0.1173852,5.40524,90.08715,0.1988583,0.1226675,0,0,4.106824
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3697916,0.3697916,0,0,0,0.3697916,0,0,0,0,0,0.3892543,0.3697916,0,0,0.6269447,3.989439,0,0.3892543,-0.3892543,4.99493,83.24866,0.1988583,0.4067707,0,0,3.989439
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3922598,0.3922598,0,0,0,0.3922598,0,0,5.551115E-17,0,0,0.412905,0.3922598,0,0,1.05945,3.600184,0,0.412905,-0.412905,4.55969,75.99468,0.1988583,0.4314858,0,0,3.600184
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.518233,3.187279,0,0,0,4.55969,75.99468,0.1988583,0,0,0,3.187279
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3442243,0.3442243,0,0,0,0.3442243,0,0,0,0,0,0.3623414,0.3442243,0,0,1.518233,3.187279,0,0.3623414,-0.3623414,4.177749,69.62901,0.1988583,0.3786467,0,0,3.187279
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2541947,0.2541947,0,0,0,0.2541947,0,0,5.551115E-17,0,0,0.2675734,0.2541947,0,0,1.920834,2.824938,0,0.2675734,-0.2675734,3.895701,64.92822,0.1988583,0.2796142,0,0,2.824938
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03665534,0.03665534,0,0,0,0.03665534,0,0,6.938894E-18,0,0,0.03858457,0.03665534,0,0,2.218138,2.557365,0,0.03858457,-0.03858457,3.85503,64.25037,0.1988583,0.04032087,0,0,2.557365
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.723801,1.723801,1.7,0,0.5202,1.723801,18.92773,0,0,0,0.3262763,0.02505323,0.02380057,0,0,2.26101,2.51878,0.3012231,0,0.3012231,4.140795,69.01311,0.198922,1.896181,0.261021,1.7,2.845056
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.257417,1.257417,1.7,0,0.5202,1.257417,60.96563,0,0,0,0.7665925,0,0,0.4425826,0.4204534,1.959787,2.789881,1.187046,0,1.187046,5.266926,87.78192,0.199203,1.383159,0.613274,1.7,3.556473
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.959628,1.959628,1.455939,0,0.4535713,1.959628,66.48914,0,0,0,1.30294,0.5301986,0.5036887,0,0,0.7727409,3.858222,0.7727409,0,0.7727409,6.000012,100,0.199365,2.155591,1.042352,1.7,5.161162
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.920135,1.920135,0.5401345,0,0.2035567,1.920135,81.95141,0.1209457,0,0,1.573577,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,2.112148,1.258862,1.7,6.127266
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.815062,1.815062,0.4350615,0,0.1748718,1.815062,100.1745,0.3655977,0,0,1.818229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,1.996568,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04663825,0.04663825,0,0,0,0.04663825,3228.218,1.456491,0,0,1.505584,0.0490929,0.04663825,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,0.05130208,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.373324,1.373324,0.425,0,0.172125,1.373324,98.59651,0.3558137,0,0,1.35405,0.9982358,0.948324,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,1.510656,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.580898,2.580898,1.200898,0,0.3839451,2.580898,67.50456,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,2.838988,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.097881,2.097881,0.8680134,0,0.2930677,2.097881,61.70977,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,2.30767,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.295521,1.295521,0.6097825,0,0.2225706,1.295521,55.71736,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.199365,1.425073,0.5774642,1.7,5.275519
