Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.135709,1.135709,0,0,0,1.135709,28.7144,0,0,0,0.326112,1.195483,1.135709,0,0,0,4.553689,0,0.8693712,-0.8693712,5.083614,84.72674,0.199365,1.24928,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.444656,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.3646563,0.709122,0.0657692,1.452632,1.38,0,0,0.965968,3.684318,0,1.386862,-1.386862,3.621733,60.36209,0.199365,3.789122,0.05261536,1.7,3.750087
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.182568,2.182568,1.7,0,0.5202,2.182568,0,0,0,0,0,0.5079658,0.4825675,0,0,2.506926,2.297455,0,0.5079658,-0.5079658,3.08629,51.43806,0.199365,2.400824,0,1.7,2.297455
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.717204,1.717204,1.7,0,0.5202,1.717204,0,0,0,0,0,0.01810908,0.01720363,0,0,3.071333,1.78949,0,0.01810908,-0.01810908,3.067201,51.11992,0.199365,1.888924,0,1.7,1.78949
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.091454,1.771381,1.38,0,1.38,4.376384,72.93959,0.1994509,0,0,1.7,1.771381
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2180397,0.2180397,1.670671,0,0.5121933,0.2180397,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.711454,3.013381,1.38,0,1.38,5.685567,94.75927,0.1996911,0.2398437,0,1.7,3.013381
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1131369,0.1131369,0,0,0,0.1131369,0,0,0,0,0,0.1190915,0.1131369,0,0,0.3314538,4.255381,0,0.1190915,-0.1190915,5.560034,92.66705,0.1996911,0.1244506,0,0,4.255381
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2619368,0.2619368,0,0,0,0.2619368,0,0,0,0,0,0.2757229,0.2619368,0,0,0.4637777,4.136289,0,0.2757229,-0.2757229,5.269396,87.8231,0.1996911,0.2881304,0,0,4.136289
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3254563,0.3254563,0,0,0,0.3254563,0,0,5.551115E-17,0,0,0.3425855,0.3254563,0,0,0.7701364,3.860566,0,0.3425855,-0.3425855,4.908279,81.8045,0.1996911,0.3580019,0,0,3.860566
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150787,3.517981,0,0,0,4.908279,81.8045,0.1996911,0,0,0,3.517981
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3208138,0.3208138,0,0,0,0.3208138,0,0,5.551115E-17,0,0,0.3376988,0.3208138,0,0,1.150787,3.517981,0,0.3376988,-0.3376988,4.552314,75.87174,0.1996911,0.3528952,0,0,3.517981
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2000465,0.2000465,0,0,0,0.2000465,0,0,2.775558E-17,0,0,0.2105753,0.2000465,0,0,1.526008,3.180282,0,0.2105753,-0.2105753,4.330348,72.17233,0.1996911,0.2200511,0,0,3.180282
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.146125,0.146125,0,0,0,0.146125,0,0,2.775558E-17,0,0,0.1538158,0.146125,0,0,1.75998,2.969707,0,0.1538158,-0.1538158,4.168212,69.47006,0.1996911,0.1607375,0,0,2.969707
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7247242,0.7247242,0,0,0,0.7247242,0,0,0,0,0,0.7628676,0.7247242,0,0,1.930887,2.815891,0,0.7628676,-0.7628676,3.364079,56.06787,0.1996911,0.7971966,0,0,2.815891
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.827728,1.827728,1.7,0,0.5202,1.827728,14.73388,0,0,0,0.2692952,0.1344504,0.1277279,0,0,2.778517,2.053023,0.1348448,0,0.1348448,3.492004,58.19995,0.1997191,2.010501,0.2154362,1.7,2.322318
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.932282,1.932282,1.7,0,0.5202,1.932282,19.47547,0,0,0,0.3763209,0.244507,0.2322817,0,0,2.643673,2.174384,0.1318139,0,0.1318139,3.617054,60.2841,0.1997464,2.12551,0.3010567,1.7,2.550704
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.650254,1.650254,1.7,0,0.5202,1.650254,39.29383,0,0,0,0.6484478,0,0,0.0497463,0.04725898,2.511859,2.293016,0.6957068,0,0.6957068,4.277059,71.28417,0.1998935,1.815279,0.5187582,1.7,2.941464
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01855757,0.01855757,1.273671,0,0.4038123,0.01855757,3361.398,0,0,0,0.6237938,0,0,1.255114,1.192358,1.816152,2.919152,1.816152,0,1.816152,6.000012,100,0.1996478,0.02041333,0.4990351,1.7,3.542946
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.8741118,0.8741118,0,0,0,0.8741118,116.3523,0.09693174,0,0,1.017049,0.9201177,0.8741118,0,0,0,4.553689,0,0,0,6.000012,100,0.1996478,0.9615231,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4944544,0.4944544,0,0,0,0.4944544,256.2628,0.7466247,0,0,1.267103,0.5204784,0.4944544,0,0,0,4.553689,0,0,0,6.000012,100,0.1996478,0.5438999,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.506063,1.506063,0.425,0,0.172125,1.506063,98.15863,0.3403698,0,0,1.47833,1.137961,1.081063,0,0,0,4.553689,0,0,0,6.000012,100,0.1996478,1.656669,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3412795,0.3412795,0,0,0,0.3412795,327.0089,0.7567726,0,0,1.116014,0.3592416,0.3412795,0,0,0,4.553689,0,0,0,6.000012,100,0.1996478,0.3754074,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.134505,1.134505,0,0,0,1.134505,26.09199,0,0,0,0.2960149,1.194216,1.134505,0,0,0,4.553689,0,0.898201,-0.898201,5.053225,84.22025,0.1996478,1.247956,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5318291,0.5318291,0,0,0,0.5318291,32.23215,0,0,0,0.17142,0.5598201,0.5318291,0,0,0.9980011,3.655488,0,0.3884001,-0.3884001,4.643816,77.39677,0.1996478,0.585012,0.137136,0,3.826908
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.237272,1.237272,0,0,0,1.237272,16.63584,0,2.220446E-16,0,0.2058306,1.302392,1.237272,0,0,1.429557,3.267088,0,1.096561,-1.096561,3.487938,58.13219,0.1996478,1.360999,0.1646645,0,3.472919
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.300978,2.300978,1.7,0,0.5202,2.300978,3.009073,0,0,0,0.06923809,0.6326081,0.6009777,0,0,2.647958,2.170527,0,0.56337,-0.56337,2.894094,48.23481,0.1996478,2.531075,0.05539047,1.7,2.239765
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.273925,1.607157,1.38,0,1.38,4.203277,70.05448,0.1997318,0,0,1.7,1.607157
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.893925,2.849157,1.38,0,1.38,5.51246,91.87415,0.1998152,0,0,1.7,2.849157
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4431081,0.4431081,0,0,0,0.4431081,0,0,0,0,0,0.4664295,0.4431081,0,0,0.5139248,4.091156,0,0.4664295,-0.4664295,5.0208,83.67984,0.1998152,0.4874189,0,0,4.091156
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09133073,0.09133073,0,0,0,0.09133073,0,0,1.387779E-17,0,0,0.09613761,0.09133073,0,0,1.03218,3.624727,0,0.09613761,-0.09613761,4.919462,81.99088,0.1998152,0.1004638,0,0,3.624727
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1342011,0.1342011,0,0,0,0.1342011,0,0,0,0,0,0.1412643,0.1342011,0,0,1.138999,3.528589,0,0.1412643,-0.1412643,4.770556,79.50912,0.1998152,0.1476212,0,0,3.528589
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29596,3.387325,0,0,0,4.770556,79.50912,0.1998152,0,0,0,3.387325
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.465833,0.465833,0,0,0,0.465833,0,0,5.551115E-17,0,0,0.4903505,0.465833,0,0,1.29596,3.387325,0,0.4903505,-0.4903505,4.253682,70.89455,0.1998152,0.5124163,0,0,3.387325
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03548054,0.03548054,0,0,0,0.03548054,0,0,6.938894E-18,0,0,0.03734794,0.03548054,0,0,1.840794,2.896975,0,0.03734794,-0.03734794,4.214314,70.23842,0.1998152,0.03902859,0,0,2.896975
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.882291,2.859627,0,0,0,4.214314,70.23842,0.1998152,0,0,0,2.859627
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4577903,0.4577903,0,0,0,0.4577903,0,0,5.551115E-17,0,0,0.4818845,0.4577903,0,0,1.882291,2.859627,0,0.4818845,-0.4818845,3.706363,61.77259,0.1998152,0.5035693,0,0,2.859627
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1271572,0.1271572,0,0,0,0.1271572,0,0,0,0,0,0.1338497,0.1271572,0,0,2.417719,2.377742,0,0.1338497,-0.1338497,3.565273,59.42109,0.1998152,0.139873,0,0,2.377742
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1225167,0.1225167,0,0,0,0.1225167,0,0,0,0,0,0.1289649,0.1225167,0,0,2.566441,2.243892,0,0.1289649,-0.1289649,3.429332,57.15541,0.1998152,0.1347684,0,0,2.243892
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3621593,0.3621593,0,0,0,0.3621593,66.10843,0,5.551115E-17,0,0.2394178,0.3812203,0.3621593,0,0,2.709735,2.114928,0,0.1418025,-0.1418025,3.279859,54.6642,0.1998152,0.3983752,0.1915343,0,2.354345
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.867293,1.973125,0.586908,0,0.586908,3.836649,63.94402,0.1995445,0,0.4695264,0,2.560033
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.240415,0.240415,0,0,0,0.240415,347.6518,0,0,0,0.8358069,0.2530684,0.240415,0,0,2.280385,2.501342,0.5827386,0,0.5827386,4.389483,73.15791,0.1992765,0.2644565,0.6686456,0,3.337149
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5893573,0.5893573,0,0,0,0.5893573,204.6911,0,0,0,1.206362,0.6203761,0.5893573,0,0,1.697647,3.025807,0.5859856,0,0.5859856,4.945398,82.42313,0.1990077,0.648293,0.9650893,0,4.232169
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.4092095,0,0,1.520871,0,0,0,0,1.111661,3.553194,1.111661,0,1.111661,6.000012,100,0.1984997,0,1.216697,0,5.074065
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2143368,0.2143368,0,0,0,0.2143368,774.233,1.433848,0,0,1.659466,0.2256176,0.2143368,0,0,0,4.553689,0,0,0,6.000012,100,0.1984997,0.2357704,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.67094,1.67094,0.7463648,0,0.2598576,1.67094,58.24487,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1984997,1.838034,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.00016,3.00016,1.7,0,0.5202,3.00016,27.11308,0,0,0.2201755,0.8134356,1.368589,1.30016,0,0,0,4.553689,0,0.5551535,-0.5551535,5.414829,90.24696,0.1984997,3.300175,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3979943,0.3979943,0,0,0,0.3979943,265.2784,0.02001436,0,0,1.055793,0.4189414,0.3979943,0,0,0.6168372,3.998535,0.6168372,0,0.6168372,6.000012,100,0.198219,0.4377938,0.8446344,0,5.054328
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.9709267,0.9709267,0,0,0,0.9709267,73.5183,0,0,0,0.7138088,1.022028,0.9709267,0,0,0,4.553689,0,0.3082193,-0.3082193,5.67512,94.58515,0.198219,1.068019,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.130396,0.130396,0,0,0,0.130396,114.7086,0,0,0,0.1495754,0.1372589,0.130396,0,0,0.3424658,4.24547,0.01231645,0,0.01231645,5.686805,94.77989,0.1982134,0.1434356,0.1196603,0,4.395045
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.076013,1.076013,0,0,0,1.076013,5.38734,0,2.220446E-16,0,0.05796847,1.132645,1.076013,0,0,0.3301494,4.256555,0,1.074677,-1.074677,4.553996,75.89978,0.1982134,1.183614,0.04637478,0,4.314523
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.14107,2.14107,1.7,0,0.5202,2.14107,0,0,0,0,0,0.464284,0.4410698,0,0,1.524235,3.181878,0,0.464284,-0.464284,4.064598,67.74316,0.1982134,2.355177,0,1.7,3.181878
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.040106,2.717594,1.38,0,1.38,5.373781,89.56284,0.1983006,0,0,1.7,2.717594
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.642857,1.642857,1.7,0,0.5202,1.642857,0,0,0,0,0,0,0,0.05714292,0.05428578,0.6601057,3.959594,0.05428578,0,0.05428578,5.425281,90.42117,0.1983156,1.807143,0,1.7,3.959594
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3937943,0.3937943,0,0,0,0.3937943,0,0,5.551115E-17,0,0,0.4145203,0.3937943,0,0,0.6058199,4.008451,0,0.4145203,-0.4145203,4.988338,83.1388,0.1983156,0.4331737,0,0,4.008451
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1515978,0.1515978,0,0,0,0.1515978,0,0,2.775558E-17,0,0,0.1595767,0.1515978,0,0,1.066398,3.593931,0,0.1595767,-0.1595767,4.820129,80.33533,0.1983156,0.1667576,0,0,3.593931
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.07772019,0.07772019,0,0,0,0.07772019,0,0,0,0,0,0.08181072,0.07772019,0,0,1.243705,3.434354,0,0.08181072,-0.08181072,4.733893,78.89806,0.1983156,0.08549221,0,0,3.434354
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2607872,0.2607872,0,0,0,0.2607872,0,0,0,0,0,0.2745129,0.2607872,0,0,1.334606,3.352543,0,0.2745129,-0.2745129,4.444531,74.07538,0.1983156,0.2868659,0,0,3.352543
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5344477,0.5344477,0,0,0,0.5344477,0,0,0,0,0,0.5625765,0.5344477,0,0,1.639621,3.07803,0,0.5625765,-0.5625765,3.851524,64.19193,0.1983156,0.5878925,0,0,3.07803
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.337046,0.337046,0,0,0,0.337046,0,0,5.551115E-17,0,0,0.3547852,0.337046,0,0,2.264706,2.515454,0,0.3547852,-0.3547852,3.477547,57.959,0.1983156,0.3707506,0,0,2.515454
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1915523,0.1915523,0,0,0,0.1915523,0,0,2.775558E-17,0,0,0.201634,0.1915523,0,0,2.658911,2.160669,0,0.201634,-0.201634,3.265006,54.41666,0.1983156,0.2107075,0,0,2.160669
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882949,1.959035,0,0,0,3.265006,54.41666,0.1983156,0,0,0,1.959035
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.445832,0.445832,0,0,0,0.445832,0,0,5.551115E-17,0,0,0.4692969,0.445832,0,0,2.882949,1.959035,0,0.4692969,-0.4692969,2.770324,46.17197,0.1983156,0.4904152,0,0,1.959035
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.234188,1.234188,0,0,0,1.234188,28.3835,0,0,0,0.3503057,1.299145,1.234188,0,0,3.40439,1.489738,0,0.9488396,-0.9488396,1.770159,29.50259,0.1983156,1.357607,0.2802446,0,1.840044
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,4.458656,0.5408982,0.6208351,0,0.6208351,2.359135,39.31884,0.1980347,0,0.4966681,0,1.161733
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2441297,0.2441297,0,0,0,0.2441297,520.3422,0,0,0,1.27031,0.2569787,0.2441297,0,0,3.837821,1.09965,1.013331,0,1.013331,3.320466,55.34098,0.1975778,0.2685427,1.016248,0,2.36996
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,2.82449,2.011648,1.56503,0,1.56503,4.805183,80.08624,0.1968763,0,1.252024,0,3.576678
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.125027,1.125027,0,0,0,1.125027,134.5781,0,0,0,1.514041,1.184239,1.125027,0,0,1.25946,3.420175,0.3298015,0,0.3298015,5.118061,85.30084,0.1967291,1.23753,1.211233,0,4.934216
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7336599,0.7336599,0,0,0,0.7336599,226.6699,0,0,0,1.662986,0.7722735,0.7336599,0,0,0.9296582,3.716996,0.8907127,0,0.8907127,5.963065,99.38422,0.1963327,0.8070258,1.330389,0,5.379983
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.658333,0.658333,0,0,0,0.658333,279.4917,1.108058,0,0,1.839986,0.6929821,0.658333,0,0,0.0389455,4.518638,0.0389455,0,0.0389455,6.000012,100,0.1963154,0.7241663,1.471989,0,6.358624
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03447939,0.03447939,0,0,0,0.03447939,4360.652,1.467232,0,0,1.503526,0.0362941,0.03447939,0,0,0,4.553689,0,0,0,6.000012,100,0.1963154,0.03792733,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963154,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.054468,1.054468,0,0,0,1.054468,74.37269,0,0,0,0.7842358,1.109966,1.054468,0,0,0,4.553689,0,0.32573,-0.32573,5.656662,94.27752,0.1963154,1.159914,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5512123,0.5512123,0,0,0,0.5512123,57.29285,0,0,0,0.3158052,0.5802234,0.5512123,0,0,0.3619222,4.227959,0,0.2644182,-0.2644182,5.377941,89.63217,0.1963154,0.6063335,0.2526442,0,4.543764
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.6557203,3.963541,0.06763825,0,0.06763825,5.442108,90.70162,0.1962853,0,0.0541106,0,4.031179
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.588082,4.024415,0,0,0,5.442108,90.70162,0.1962853,0,0,0,4.024415
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1972343,0.1972343,0,0,0,0.1972343,0,0,2.775558E-17,0,0,0.207615,0.1972343,0,0,0.588082,4.024415,0,0.207615,-0.207615,5.223263,87.05421,0.1962853,0.2169577,0,0,4.024415
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01760441,0.01760441,0,0,0,0.01760441,0,0,0,0,0,0.01853095,0.01760441,0,0,0.8187654,3.8168,0,0.01853095,-0.01853095,5.20373,86.72865,0.1962853,0.01936485,0,0,3.8168
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1713602,0.1713602,0,0,0,0.1713602,0,0,2.775558E-17,0,0,0.1803792,0.1713602,0,0,0.8393554,3.798269,0,0.1803792,-0.1803792,5.013593,83.55972,0.1962853,0.1884962,0,0,3.798269
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.496223,0.496223,0,0,0,0.496223,0,0,0,0,0,0.52234,0.496223,0,0,1.039777,3.61789,0,0.52234,-0.52234,4.462998,74.38316,0.1962853,0.5458453,0,0,3.61789
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.620154,3.09555,0,0,0,4.462998,74.38316,0.1962853,0,0,0,3.09555
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.0721871,0.0721871,0,0,0,0.0721871,0,0,1.387779E-17,0,0,0.07598642,0.0721871,0,0,1.620154,3.09555,0,0.07598642,-0.07598642,4.382902,73.04822,0.1962853,0.07940581,0,0,3.09555
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08060387,0.08060387,0,0,0,0.08060387,0,0,0,0,0,0.08484618,0.08060387,0,0,1.704584,3.019563,0,0.08484618,-0.08484618,4.293466,71.55762,0.1962853,0.08866426,0,0,3.019563
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1918317,0.1918317,0,0,0,0.1918317,0,0,2.775558E-17,0,0,0.2019281,0.1918317,0,0,1.798857,2.934717,0,0.2019281,-0.2019281,4.080615,68.01012,0.1962853,0.2110149,0,0,2.934717
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2391976,0.2391976,0,0,0,0.2391976,0,0,2.775558E-17,0,0,0.2517869,0.2391976,0,0,2.023222,2.732789,0,0.2517869,-0.2517869,3.815208,63.58668,0.1962853,0.2631173,0,0,2.732789
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2862447,0.2862447,0,0,0,0.2862447,0,0,5.551115E-17,0,0,0.3013102,0.2862447,0,0,2.302985,2.481002,0,0.3013102,-0.3013102,3.4976,58.29321,0.1962853,0.3148691,0,0,2.481002
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5266181,0.5266181,0,0,0,0.5266181,0,0,1.110223E-16,0,0,0.5543348,0.5266181,0,0,2.637774,2.179692,0,0.5543348,-0.5543348,2.913279,48.55456,0.1962853,0.5792799,0,0,2.179692
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8614756,0.8614756,0,0,0,0.8614756,26.88078,0,1.110223E-16,0,0.2315714,0.9068164,0.8614756,0,0,3.253702,1.625357,0,0.675245,-0.675245,2.201509,36.69174,0.1962853,0.9476231,0.1852571,0,1.856929
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.335142,1.335142,1.7,0,0.5202,1.335142,42.76562,0,0,0,0.5709819,0,0,0.3648578,0.3466149,4.003974,0.9501122,0.9175968,0,0.9175968,3.072017,51.20019,0.1965,1.468656,0.4567855,1.7,1.521094
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.422712,2.422712,1.7,0,0.5202,2.422712,39.09068,0,0,0,0.9470546,0.7607496,0.7227121,0,0,3.086377,1.775949,0.186305,0,0.186305,3.248762,54.14592,0.1965385,2.664983,0.7576437,1.7,2.723004
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.834449,1.834449,1.7,0,0.5202,1.834449,52.20914,0,0,0,0.9577502,0.1415257,0.1344494,0,0,2.900072,1.943624,0.8162245,0,0.8162245,4.0231,67.05154,0.196707,2.017894,0.7662002,1.7,2.901374
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.106109,0,0.3580678,0,0,0,0,0,1.033044,0,0,1.106109,1.050804,2.083848,2.678226,2.083848,0,2.083848,6.000012,100,0.1962512,0,0.8264353,1.7,3.71127
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5403705,0.5403705,0,0,0,0.5403705,328.8076,1.207968,0,0,1.776779,0.568811,0.5403705,0,0,0,4.553689,0,0,0,6.000012,100,0.1962512,0.5944075,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962512,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6307618,0.6307618,0,0,0,0.6307618,251.6794,0.9235377,0,0,1.587497,0.6639598,0.6307618,0,0,0,4.553689,0,0,0,6.000012,100,0.1962512,0.693838,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9026068,0.9026068,0,0,0,0.9026068,92.40696,0,0,0,0.8340715,0.9501124,0.9026068,0,0,0,4.553689,0,0.1160409,-0.1160409,5.877694,97.96137,0.1962512,0.9928675,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.038973,1.038973,0,0,0,1.038973,44.2094,0,0,0,0.4593237,1.093656,1.038973,0,0,0.1289343,4.437648,0,0.6343321,-0.6343321,5.209049,86.81731,0.1962512,1.14287,0.367459,0,4.896972
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.243347,2.243347,1.7,0,0.5202,2.243347,18.21629,0,0,0,0.4086545,0.5719444,0.5433472,0,0,0.8337478,3.803316,0,0.1632898,-0.1632898,5.036927,83.94861,0.1962512,2.467682,0.3269236,1.7,4.21197
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.962243,2.962243,1.7,0,0.5202,2.962243,2.347676,0,0,0.1784675,0.06954388,1.328677,1.262243,0,0,1.015181,3.640026,0,1.259133,-1.259133,3.709684,61.82794,0.1962512,3.258467,0.05563511,1.7,3.70957
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.712001,1.712001,1.7,0,0.5202,1.712001,0,0,0,0,0,0.01263316,0.0120015,0,0,2.414218,2.380893,0,0.01263316,-0.01263316,3.696367,61.606,0.1962512,1.883202,0,1.7,2.380893
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.910369,1.910369,1.7,0,0.5202,1.910369,0,0,0,0,0,0.2214412,0.2103691,0,0,2.428255,2.36826,0,0.2214412,-0.2214412,3.462948,57.71568,0.1962512,2.101406,0,1.7,2.36826
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.410477,1.410477,1.7,0,0.5202,1.410477,0,0,0,0,0,0,0,0.2895226,0.2750465,2.6743,2.146819,0.2750465,0,0.2750465,3.72388,62.06454,0.1963271,1.551525,0,1.7,2.146819
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3874402,0.3874402,1.7,0,0.5202,0.3874402,0,0,0,0,0,0,0,1.31256,1.246932,2.399254,2.39436,1.246932,0,1.246932,4.906823,81.78022,0.1966441,0.4261842,0,1.7,2.39436
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.011666,0.011666,0,0,0,0.011666,0,0,0,0,0,0.01228,0.011666,0,0,1.152322,3.516599,0,0.01228,-0.01228,4.893879,81.56448,0.1966441,0.0128326,0,0,3.516599
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1820001,0.1820001,0,0,0,0.1820001,0,0,2.775558E-17,0,0,0.1915791,0.1820001,0,0,1.165967,3.504319,0,0.1915791,-0.1915791,4.691937,78.19879,0.1966441,0.2002001,0,0,3.504319
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2025431,0.2025431,0,0,0,0.2025431,0,0,2.775558E-17,0,0,0.2132033,0.2025431,0,0,1.378832,3.31274,0,0.2132033,-0.2132033,4.467201,74.4532,0.1966441,0.2227974,0,0,3.31274
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2204498,0.2204498,0,0,0,0.2204498,0,0,2.775558E-17,0,0,0.2320524,0.2204498,0,0,1.615725,3.099537,0,0.2320524,-0.2320524,4.222596,70.37646,0.1966441,0.2424948,0,0,3.099537
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3277229,0.3277229,0,0,0,0.3277229,0,0,0,0,0,0.3449714,0.3277229,0,0,1.873561,2.867484,0,0.3449714,-0.3449714,3.858964,64.31595,0.1966441,0.3604952,0,0,2.867484
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256862,2.522513,0,0,0,3.858964,64.31595,0.1966441,0,0,0,2.522513
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4407901,0.4407901,0,0,0,0.4407901,0,0,5.551115E-17,0,0,0.4639895,0.4407901,0,0,2.256862,2.522513,0,0.4639895,-0.4639895,3.369877,56.1645,0.1966441,0.4848691,0,0,2.522513
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4387991,0.4387991,0,0,0,0.4387991,0,0,5.551115E-17,0,0,0.4618937,0.4387991,0,0,2.772406,2.058523,0,0.4618937,-0.4618937,2.882998,48.04987,0.1966441,0.4826789,0,0,2.058523
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.9411619,0.9411619,0,0,0,0.9411619,35.93866,1.110223E-16,0,0,0.338241,0.9906968,0.9411619,0,0,3.285621,1.59663,0,0.6524558,-0.6524558,2.195249,36.58741,0.1966441,1.035278,0.2705928,0,1.934871
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,4.010572,0.9441738,0.8483924,0,0.8483924,3.000105,50.00164,0.1962722,0,0.6787139,0,1.792566
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.94873,1.94873,1.7,0,0.5202,1.94873,63.50127,0,0,0,1.237468,0.261821,0.2487299,0,0,3.16218,1.707727,0.9756473,0,0.9756473,3.925685,65.42795,0.1964716,2.143603,0.9899746,1.7,2.945195
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.191025,2.191025,1.7,0,0.5202,2.191025,71.51353,0,0,0,1.566879,0.5168679,0.4910245,0,0,2.186533,2.585809,1.050011,0,1.050011,4.921813,82.03005,0.1966123,2.410127,1.253503,1.7,4.152689
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2672254,0.2672254,0,0,0,0.2672254,531.3064,0.001973902,0,0,1.419786,0.2812899,0.2672254,0,0,1.136522,3.530819,1.136522,0,1.136522,6.000012,100,0.1961175,0.2939479,1.135828,0,4.950605
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8324246,0.8324246,0,0,0,0.8324246,169.3026,0.5330796,0,0,1.409316,0.8762364,0.8324246,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,0.9156671,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.128208,1.128208,0,0,0,1.128208,149.37,0.4976164,0,0,1.685203,1.187587,1.128208,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,1.241028,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6545014,0.6545014,0,0,0,0.6545014,185.8785,0.5276285,0,0,1.216577,0.6889489,0.6545014,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,0.7199516,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.781055,1.781055,1.394295,0,0.4367425,1.781055,22.85813,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1961175,1.95916,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4356223,0.4356223,0,0,0,0.4356223,15.51054,0,0,0,0.0675674,0.4585498,0.4356223,0,0,0,4.553689,0,0.3909824,-0.3909824,5.58788,93.13115,0.1961175,0.4791846,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4344249,4.162706,0,0,0,5.58788,93.13115,0.1961175,0,0,0,4.162706
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.954621,1.954621,1.7,0,0.5202,1.954621,0,0,0,0,0,0.268022,0.2546209,0,0,0.4344249,4.162706,0,0.268022,-0.268022,5.30536,88.42249,0.1961175,2.150083,0,1.7,4.162706
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.748745,1.748745,1.7,0,0.5202,1.748745,0,0,0,0,0,0.05131091,0.04874537,0,0,0.7322272,3.894685,0,0.05131091,-0.05131091,5.251274,87.52106,0.1961175,1.92362,0,1.7,3.894685
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05768952,0.05768952,0,0,0,0.05768952,0,0,6.938894E-18,0,0,0.06072581,0.05768952,0,0,0.7892393,3.843374,0,0.06072581,-0.06072581,5.187263,86.45422,0.1961175,0.06345847,0,0,3.843374
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2729921,0.2729921,0,0,0,0.2729921,0,0,0,0,0,0.2873601,0.2729921,0,0,0.8567125,3.782648,0,0.2873601,-0.2873601,4.884359,81.40582,0.1961175,0.3002913,0,0,3.782648
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07053107,0.07053107,0,0,0,0.07053107,0,0,1.387779E-17,0,0,0.07424323,0.07053107,0,0,1.176001,3.495288,0,0.07424323,-0.07424323,4.8061,80.1015,0.1961175,0.07758418,0,0,3.495288
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6053062,0.6053062,0,0,0,0.6053062,0,0,1.110223E-16,0,0,0.6371644,0.6053062,0,0,1.258494,3.421044,0,0.6371644,-0.6371644,4.13447,68.90768,0.1961175,0.6658369,0,0,3.421044
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3713431,0.3713431,0,0,0,0.3713431,0,0,0,0,0,0.3908875,0.3713431,0,0,1.966454,2.78388,0,0.3908875,-0.3908875,3.722438,62.04051,0.1961175,0.4084775,0,0,2.78388
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2008853,0.2008853,0,0,0,0.2008853,0,0,2.775558E-17,0,0,0.2114582,0.2008853,0,0,2.400774,2.392992,0,0.2114582,-0.2114582,3.499541,58.32557,0.1961175,0.2209738,0,0,2.392992
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2614549,0.2614549,0,0,0,0.2614549,0,0,5.551115E-17,0,0,0.2752156,0.2614549,0,0,2.635727,2.181534,0,0.2752156,-0.2752156,3.209439,53.49054,0.1961175,0.2876003,0,0,2.181534
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2640354,0.2640354,0,0,0,0.2640354,0,0,5.551115E-17,0,0,0.277932,0.2640354,0,0,2.941523,1.906319,0,0.277932,-0.277932,2.916473,48.60778,0.1961175,0.2904389,0,0,1.906319
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3025016,0.3025016,0,0,0,0.3025016,0,0,0,0,0,0.3184227,0.3025016,0,0,3.250336,1.628387,0,0.3184227,-0.3184227,2.580826,43.01368,0.1961175,0.3327518,0,0,1.628387
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.9666,1.9666,1.7,0,0.5202,1.9666,18.44012,0,0,0,0.3626434,0.2806317,0.2666001,0,0,3.604139,1.309964,0.08201174,0,0.08201174,2.658629,44.31039,0.1961342,2.16326,0.2901147,1.7,1.672607
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7219896,0.7219896,1.7,0,0.5202,0.7219896,94.6944,0,0,0,0.6836838,0,0,0.9780104,0.9291098,3.522127,1.383775,1.612794,0,1.612794,4.188659,69.81084,0.1962896,0.7941886,0.5469471,1.7,2.067458
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7151396,0.7151396,1.621397,0,0.4987415,0.7151396,133.5932,0,0,0,0.955378,0,0,0.9062578,0.8609449,1.909334,2.835289,1.816323,0,1.816323,5.911774,98.52937,0.1963036,0.7866535,0.7643024,1.7,3.790667
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.0258527,0.0258527,0,0,0,0.0258527,3035.007,0.6644072,0,0,0.7846313,0.02721337,0.0258527,0,0,0.09301067,4.469979,0.09301067,0,0.09301067,6.000012,100,0.1962635,0.02843797,0.627705,0,5.254611
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6087587,0.6087587,0,0,0,0.6087587,111.8977,0.04038846,0,0,0.6811872,0.6407987,0.6087587,0,0,0,4.553689,0,0,0,6.000012,100,0.1962635,0.6696346,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5245084,0.5245084,0,0,0,0.5245084,112.2282,0.0365321,0,0,0.5886462,0.5521141,0.5245084,0,0,0,4.553689,0,0,0,6.000012,100,0.1962635,0.5769593,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.375786,2.375786,1.7,0,0.5202,2.375786,29.70061,0,0,0,0.7056228,0.7113537,0.675786,0,0,0,4.553689,0,0.00573088,-0.00573088,5.993971,99.89932,0.1962635,2.613365,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3012539,0.3012539,0,0,0,0.3012539,181.8715,0.2244179,0,0,0.5478949,0.3171093,0.3012539,0,0,0.006367645,4.547958,0.006367645,0,0.006367645,6.000012,100,0.1962608,0.3313792,0.4383159,0,5.095853
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962608,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.61107,1.61107,0.9496316,0,0.3153494,1.61107,43.21666,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1962608,1.772177,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8165043,0.8165043,0,0,0,0.8165043,33.39132,0,1.110223E-16,0,0.2726416,0.8594782,0.8165043,0,0,0,4.553689,0,0.5868366,-0.5868366,5.381432,89.69035,0.1962608,0.8981547,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.156252,1.156252,0,0,0,1.156252,3.894566,0,0,0,0.04503099,1.217107,1.156252,0,0,0.6520407,3.966852,0,1.172076,-1.172076,4.145955,69.09911,0.1962608,1.271877,0.03602479,0,4.011883
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954348,2.794776,0,0,0,4.145955,69.09911,0.1962608,0,0,0,2.794776
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.627829,1.627829,1.7,0,0.5202,1.627829,0,0,0,0,0,0,0,0.07217095,0.0685624,1.954348,2.794776,0.0685624,0,0.0685624,4.210999,70.18317,0.1962793,1.790612,0,1.7,2.794776
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.190723,2.190723,1.7,0,0.5202,2.190723,0,0,0,0,0,0.5165502,0.4907227,0,0,1.885785,2.856482,0,0.5165502,-0.5165502,3.666507,61.10833,0.1962793,2.409795,0,1.7,2.856482
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4062597,0.4062597,1.7,0,0.5202,0.4062597,0,0,0,0,0,0,0,1.29374,1.229053,2.45973,2.339932,1.229053,0,1.229053,4.83249,80.54134,0.196598,0.4468856,0,1.7,2.339932
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4812908,0.4812908,0,0,0,0.4812908,0,0,5.551115E-17,0,0,0.506622,0.4812908,0,0,1.230677,3.44608,0,0.506622,-0.506622,4.298463,71.64091,0.196598,0.5294199,0,0,3.44608
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2472071,0.2472071,0,0,0,0.2472071,0,0,2.775558E-17,0,0,0.2602181,0.2472071,0,0,1.79359,2.939458,0,0.2602181,-0.2602181,4.024169,67.06936,0.196598,0.2719279,0,0,2.939458
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3299372,0.3299372,0,0,0,0.3299372,0,0,5.551115E-17,0,0,0.3473023,0.3299372,0,0,2.082721,2.67924,0,0.3473023,-0.3473023,3.658081,60.96789,0.196598,0.3629309,0,0,2.67924
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1525673,0.1525673,0,0,0,0.1525673,0,0,2.775558E-17,0,0,0.1605971,0.1525673,0,0,2.468612,2.331938,0,0.1605971,-0.1605971,3.488796,58.14649,0.196598,0.167824,0,0,2.331938
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3087938,0.3087938,0,0,0,0.3087938,0,0,0,0,0,0.3250461,0.3087938,0,0,2.647053,2.171341,0,0.3250461,-0.3250461,3.146168,52.43603,0.196598,0.3396731,0,0,2.171341
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4225473,0.4225473,0,0,0,0.4225473,0,0,5.551115E-17,0,0,0.4447867,0.4225473,0,0,3.008216,1.846295,0,0.4447867,-0.4447867,2.677321,44.62194,0.196598,0.4648021,0,0,1.846295
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3682238,0.3682238,0,0,0,0.3682238,0,0,5.551115E-17,0,0,0.387604,0.3682238,0,0,3.502423,1.401508,0,0.387604,-0.387604,2.268751,37.81244,0.196598,0.4050462,0,0,1.401508
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1293005,0.1293005,0,0,0,0.1293005,0,0,0,0,0,0.1361058,0.1293005,0,0,3.933095,1.013904,0,0.1361058,-0.1361058,2.125283,35.42131,0.196598,0.1422306,0,0,1.013904
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.559088,1.559088,1.7,0,0.5202,1.559088,16.20292,0,0,0,0.2526177,0,0,0.1409124,0.1338668,4.084323,0.8777981,0.3864846,0,0.3864846,2.491934,41.53216,0.1966846,1.714996,0.2020942,1.7,1.130416
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.434772,2.434772,1.7,0,0.5202,2.434772,32.51901,0,0,0,0.7917635,0.7734438,0.7347717,0,0,3.697839,1.225634,0.01831972,0,0.01831972,2.509314,41.82182,0.1966882,2.678249,0.6334109,1.7,2.017398
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4179908,0.4179908,1.7,0,0.5202,0.4179908,230.4035,0,0,0,0.9630652,0,0,1.282009,1.217909,3.679519,1.242122,2.180974,0,2.180974,4.578368,76.30598,0.1965963,0.4597898,0.7704522,1.7,2.205187
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.413425,2.413425,1.7,0,0.5202,2.413425,59.02178,0,0,0,1.424446,0.7509733,0.7134246,0,0,1.498545,3.204998,0.6734728,0,0.6734728,5.21728,86.95449,0.1967304,2.654767,1.139557,1.7,4.629445
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.232732,1.232732,0,0,0,1.232732,118.8116,0,0,0,1.464629,1.297613,1.232732,0,0,0.825072,3.811124,0.1670156,0,0.1670156,5.375725,89.59524,0.196659,1.356006,1.171703,0,5.275753
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.242868,1.242868,0,0,0,1.242868,85.80776,0,0,0,1.066477,1.308282,1.242868,0,0,0.6580564,3.961438,0,0.2418048,-0.2418048,5.12084,85.34717,0.196659,1.367155,0.8531816,0,5.027915
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.447062,1.447062,1.228981,0,0.3916117,1.447062,79.90589,0,0,0,1.156288,0.2295591,0.2180811,0,0,0.9267285,3.719633,0.9267285,0,0.9267285,6.000012,100,0.1967927,1.591768,0.9250301,1.7,4.875921
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.7455087,0.7455087,0,0,0,0.7455087,155.0893,0.3714582,0,0,1.156204,0.784746,0.7455087,0,0,0,4.553689,0,0,0,6.000012,100,0.1967927,0.8200596,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.6893548,0.6893548,0,0,0,0.6893548,172.6271,0.4643764,0,0,1.190013,0.7256366,0.6893548,0,0,0,4.553689,0,0,0,6.000012,100,0.1967927,0.7582902,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.66296,1.66296,1.085538,0,0.3524519,1.66296,36.55004,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1967927,1.829256,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.283836,0.283836,0,0,0,0.283836,100.2863,0,0,0,0.2846487,0.2987747,0.283836,0,0,0,4.553689,0,0.01412607,-0.01412607,5.985122,99.75183,0.1967927,0.3122196,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.613072,2.613072,1.7,0,0.5202,2.613072,2.366924,0,0,0,0.06184943,0.9611286,0.9130722,0,0,0.01569563,4.539563,0,0.8992792,-0.8992792,5.037199,83.95314,0.1967927,2.874379,0.04947954,1.7,4.601412
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.23141,2.23141,1.7,0,0.5202,2.23141,0,0,0,0,0,0.5593793,0.5314103,0,0,1.014895,3.640284,0,0.5593793,-0.5593793,4.447561,74.12586,0.1967927,2.454551,0,1.7,3.640284
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8497024,0.8497024,1.7,0,0.5202,0.8497024,0,0,0,0,0,0,0,0.8502976,0.8077828,1.636427,3.080904,0.8077828,0,0.8077828,5.213891,86.89801,0.197007,0.9346726,0,1.7,3.080904
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5902132,0.5902132,0,0,0,0.5902132,0,0,0,0,0,0.6212771,0.5902132,0,0,0.8286445,3.807909,0,0.6212771,-0.6212771,4.559007,75.9833,0.197007,0.6492345,0,0,3.807909
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.201521,0.201521,0,0,0,0.201521,0,0,2.775558E-17,0,0,0.2121273,0.201521,0,0,1.518952,3.186632,0,0.2121273,-0.2121273,4.335405,72.25661,0.197007,0.2216731,0,0,3.186632
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2415075,0.2415075,0,0,0,0.2415075,0,0,2.775558E-17,0,0,0.2542185,0.2415075,0,0,1.754649,2.974504,0,0.2542185,-0.2542185,4.067436,67.79046,0.197007,0.2656583,0,0,2.974504
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09239299,0.09239299,0,0,0,0.09239299,0,0,1.387779E-17,0,0,0.09725578,0.09239299,0,0,2.037114,2.720286,0,0.09725578,-0.09725578,3.964919,66.08186,0.197007,0.1016323,0,0,2.720286
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.09701359,0.09701359,0,0,0,0.09701359,0,0,1.387779E-17,0,0,0.1021196,0.09701359,0,0,2.145176,2.62303,0,0.1021196,-0.1021196,3.857275,64.2878,0.197007,0.106715,0,0,2.62303
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.117255,0.117255,0,0,0,0.117255,0,0,1.387779E-17,0,0,0.1234263,0.117255,0,0,2.258642,2.520911,0,0.1234263,-0.1234263,3.727173,62.11942,0.197007,0.1289805,0,0,2.520911
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2243114,0.2243114,0,0,0,0.2243114,0,0,0,0,0,0.2361172,0.2243114,0,0,2.395783,2.397484,0,0.2361172,-0.2361172,3.478283,57.97128,0.197007,0.2467425,0,0,2.397484
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2512866,0.2512866,0,0,0,0.2512866,0,0,0,0,0,0.2645122,0.2512866,0,0,2.658135,2.161367,0,0.2645122,-0.2645122,3.199463,53.32428,0.197007,0.2764152,0,0,2.161367
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08173427,0.08173427,0,0,0,0.08173427,0,0,1.387779E-17,0,0,0.08603607,0.08173427,0,0,2.952038,1.896855,0,0.08603607,-0.08603607,3.108773,51.81278,0.197007,0.0899077,0,0,1.896855
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047633,1.810819,0,0,0,3.108773,51.81278,0.197007,0,0,0,1.810819
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.243807,0.243807,0,0,0,0.243807,48.78345,0,2.775558E-17,0,0.1189375,0.256639,0.243807,0,0,3.047633,1.810819,0,0.1377015,-0.1377015,2.963623,49.39362,0.197007,0.2681878,0.09514999,0,1.929756
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.200635,1.673117,0.1098047,0,0.1098047,3.067793,51.12978,0.1969601,0,0.08784375,0,1.782922
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.047748,1.047748,0,0,0,1.047748,10.05396,0,0,0,0.1053402,1.102893,1.047748,0,0,3.09083,1.771942,0,0.9975527,-0.9975527,2.01628,33.6046,0.1969601,1.152523,0.08427212,0,1.877282
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.199222,0.774389,0.4374181,0,0.4374181,2.431251,40.52077,0.1967738,0,0.3499345,0,1.211807
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.11698,1.11698,1.7,0,0.5202,1.11698,12.42592,0,0,0,0.1387951,0,0,0.5830199,0.5538689,3.761804,1.168065,0.692664,0,0.692664,3.08837,51.47273,0.1969478,1.228678,0.111036,1.7,1.30686
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.544902,2.544902,1.7,0,0.5202,2.544902,7.583247,0,0,0,0.1929862,0.8893704,0.8449019,0,0,3.06914,1.791463,0,0.6963843,-0.6963843,2.354316,39.23853,0.1969478,2.799392,0.154389,1.7,1.984449
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.552979,2.552979,1.7,0,0.5202,2.552979,23.40278,1.110223E-16,0,0,0.597468,0.8978727,0.8529791,0,0,3.8429,1.095079,0,0.3004047,-0.3004047,2.037662,33.96097,0.1969478,2.808277,0.4779744,1.7,1.692547
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5716701,0.5716701,1.7,0,0.5202,0.5716701,204.8023,0,0,0,1.170794,0,0,1.12833,1.071913,4.176683,0.7946739,2.242707,0,2.242707,4.165281,69.42121,0.1968296,0.6288371,0.936635,1.7,1.965468
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.242106,0,0.3951949,0,0,0,0,0,0.7539758,0,0,1.242106,1.180001,1.933976,2.81311,1.933976,0,1.933976,6.000012,100,0.1965453,0,0.6031806,1.7,3.567086
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.697422,1.697422,1.554282,0,0.4804189,1.697422,8.876635,2.775558E-17,0,0,0.150674,0.150674,0.1431403,0,0,0,4.553689,0,0,0,6.000012,100,0.1965453,1.867164,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.085945,1.085945,0,0,0,1.085945,14.06676,0,0,0,0.1527573,1.1431,1.085945,0,0,0,4.553689,0,0.9903427,-0.9903427,4.956099,82.60149,0.1965453,1.194539,0.1222058,0,4.706446
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.214356,2.214356,1.7,0,0.5202,2.214356,2.613064,0,0,0,0.05786254,0.5414276,0.5143562,0,0,1.100381,3.563346,0,0.4835651,-0.4835651,4.446377,74.10613,0.1965453,2.435792,0.04629003,1.7,3.621209
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.486642,0.486642,1.7,0,0.5202,0.486642,0,0,0,0,0,0,0,1.213358,1.15269,1.637675,3.079781,1.15269,0,1.15269,5.539915,92.33173,0.1968475,0.5353062,0,1.7,3.079781
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.058063,2.058063,1.7,0,0.5202,2.058063,0,0,0,0,0,0.3769086,0.3580632,0,0,0.4849853,4.117202,0,0.3769086,-0.3769086,5.142618,85.71013,0.1968475,2.26387,0,1.7,4.117202
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.307516,1.307516,1.7,0,0.5202,1.307516,0,0,0,0,0,0,0,0.3924844,0.3728601,0.9037726,3.740294,0.3728601,0,0.3728601,5.496344,91.60555,0.1969449,1.438267,0,1.7,3.740294
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2202699,0.2202699,0,0,0,0.2202699,0,0,2.775558E-17,0,0,0.231863,0.2202699,0,0,0.5309125,4.075868,0,0.231863,-0.231863,5.251939,87.53214,0.1969449,0.2422968,0,0,4.075868
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.08885337,0.08885337,0,0,0,0.08885337,0,0,1.387779E-17,0,0,0.09352986,0.08885337,0,0,0.788538,3.844005,0,0.09352986,-0.09352986,5.15335,85.88899,0.1969449,0.09773871,0,0,3.844005
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.07729297,0.07729297,0,0,0,0.07729297,0,0,1.387779E-17,0,0,0.08136103,0.07729297,0,0,0.89246,3.750475,0,0.08136103,-0.08136103,5.067588,84.45963,0.1969449,0.08502227,0,0,3.750475
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1108723,0.1108723,0,0,0,0.1108723,0,0,1.387779E-17,0,0,0.1167077,0.1108723,0,0,0.9828612,3.669114,0,0.1167077,-0.1167077,4.944567,82.40929,0.1969449,0.1219595,0,0,3.669114
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112536,3.552406,0,0,0,4.944567,82.40929,0.1969449,0,0,0,3.552406
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.113546,0.113546,0,0,0,0.113546,0,0,0,0,0,0.1195221,0.113546,0,0,1.112536,3.552406,0,0.1195221,-0.1195221,4.81858,80.30951,0.1969449,0.1249005,0,0,3.552406
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03843262,0.03843262,0,0,0,0.03843262,0,0,0,0,0,0.04045539,0.03843262,0,0,1.245339,3.432884,0,0.04045539,-0.04045539,4.775936,79.59878,0.1969449,0.04227588,0,0,3.432884
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008706741,0.008706741,0,0,0,0.008706741,0,0,1.734723E-18,0,0,0.00916499,0.008706741,0,0,1.290289,3.392429,0,0.00916499,-0.00916499,4.766275,79.43777,0.1969449,0.009577415,0,0,3.392429
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1508339,0.1508339,0,0,0,0.1508339,0,0,2.775558E-17,0,0,0.1587725,0.1508339,0,0,1.300472,3.383264,0,0.1587725,-0.1587725,4.598915,76.64842,0.1969449,0.1659173,0,0,3.383264
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.476886,3.224491,0.3294551,0,0.3294551,4.911463,81.85756,0.1968066,0,0.2635641,0,3.553946
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8675774,0.8675774,0,0,0,0.8675774,68.28507,0,0,0,0.5924259,0.9132394,0.8675774,0,0,1.147431,3.521001,0,0.3208135,-0.3208135,4.573296,76.22145,0.1968066,0.9543352,0.4739407,0,4.113427
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.574441,1.574441,1.7,0,0.5202,1.574441,49.00068,0,0,0,0.7714868,0,0,0.125559,0.1192811,1.503891,3.200187,0.8907679,0,0.8907679,5.418353,90.30569,0.1969877,1.731885,0.6171895,1.7,3.971674
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.9732,1.9732,1.645383,0,0.5052896,1.9732,48.56036,0,0,0,0.9581932,0.3450705,0.3278169,0,0,0.6131227,4.001878,0.6131227,0,0.6131227,6.000012,100,0.1971065,2.17052,0.7665545,1.7,4.960072
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6148694,0.6148694,0,0,0,0.6148694,237.6422,0.8139585,0,0,1.461189,0.6472309,0.6148694,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,0.6763563,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.363743,0.363743,0,0,0,0.363743,448.3128,1.247819,0,0,1.630707,0.3828874,0.363743,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,0.4001173,1.304565,0,6.184396
