Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.353866,1.353866,0.425,0,0.172125,1.353866,104.3999,0.4356811,0,0,1.413435,0.9777541,0.9288664,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,1.489253,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8015873,0.8015873,0,0,0,0.8015873,116.9933,0.09402706,0,0,0.9378032,0.8437762,0.8015873,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,0.8817461,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3599031,0.3599031,0,0,0,0.3599031,288.6292,0.6599399,0,0,1.038785,0.3788454,0.3599031,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,0.3958934,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.497979,0.497979,0,0,0,0.497979,183.5813,0.3900077,0,0,0.9141961,0.5241884,0.497979,0,0,0,4.553689,0,0,0,6.000012,100,0.1971065,0.5477769,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.058906,3.058906,1.7,0,0.5202,3.058906,6.489193,0,4.440892E-16,0.2847962,0.1984983,1.430427,1.358906,0,0,0,4.553689,0,1.231929,-1.231929,4.701445,78.35726,0.1971065,3.364796,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.009087,1.009087,1.7,0,0.5202,1.009087,5.752964,0,0,0,0.0580524,0,0,0.6909133,0.6563677,1.36881,3.32176,0.71442,0,0.71442,5.379203,89.65321,0.1972879,1.109995,0.04644192,1.7,3.379813
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.893762,1.893762,1.7,0,0.5202,1.893762,0,0,0,0,0,0.2039596,0.1937616,0,0,0.6543897,3.964738,0,0.2039596,-0.2039596,5.164211,86.07001,0.1972879,2.083138,0,1.7,3.964738
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8810115,3.760779,0,0,0,5.164211,86.07001,0.1972879,0,0,0,3.760779
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.243144,1.243144,0,0,0,1.243144,0,0,2.220446E-16,0,0,1.308573,1.243144,0,0,0.8810115,3.760779,0,1.308573,-1.308573,3.784854,63.08078,0.1972879,1.367459,0,0,3.760779
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4724515,0.4724515,0,0,0,0.4724515,0,0,5.551115E-17,0,0,0.4973174,0.4724515,0,0,2.334981,2.452206,0,0.4973174,-0.4973174,3.260636,54.34382,0.1972879,0.5196967,0,0,2.452206
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02600341,0.02600341,0,0,0,0.02600341,0,0,3.469447E-18,0,0,0.02737201,0.02600341,0,0,2.887556,1.954888,0,0.02737201,-0.02737201,3.231783,53.86295,0.1972879,0.02860375,0,0,1.954888
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5121701,0.5121701,0,0,0,0.5121701,0,0,0,0,0,0.5391265,0.5121701,0,0,2.917969,1.927516,0,0.5391265,-0.5391265,2.663494,44.39148,0.1972879,0.5633872,0,0,1.927516
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1076861,0.1076861,0,0,0,0.1076861,0,0,1.387779E-17,0,0,0.1133538,0.1076861,0,0,3.516999,1.38839,0,0.1133538,-0.1133538,2.544008,42.40005,0.1972879,0.1184548,0,0,1.38839
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.305544,0.305544,0,0,0,0.305544,0,0,5.551115E-17,0,0,0.3216253,0.305544,0,0,3.642948,1.275036,0,0.3216253,-0.3216253,2.204986,36.74969,0.1972879,0.3360985,0,0,1.275036
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5792841,0.5792841,0,0,0,0.5792841,0,0,1.110223E-16,0,0,0.6097728,0.5792841,0,0,4.000309,0.9534108,0,0.6097728,-0.6097728,1.562229,26.03709,0.1972879,0.6372126,0,0,0.9534108
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4415737,0.4415737,1.7,0,0.5202,0.4415737,0,0,0,0,0,0,0,1.258426,1.195505,4.677835,0.343638,1.195505,0,1.195505,2.696384,44.93965,0.1975967,0.4857311,0,1.7,0.343638
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2693771,0.2693771,1.7,0,0.5202,0.2693771,0,0,0,0,0,0,0,1.430623,1.359092,3.482329,1.419592,1.359092,0,1.359092,3.985732,66.42873,0.1978461,0.2963148,0,1.7,1.419592
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2181207,0.2181207,1.670752,0,0.5122154,0.2181207,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.123238,2.642775,1.38,0,1.38,5.294915,88.24841,0.1980668,0.2399328,0,1.7,2.642775
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.094771,1.094771,0,0,0,1.094771,36.22846,0,0,0,0.3966188,1.152391,1.094771,0,0,0.7432377,3.884775,0,0.7557721,-0.7557721,4.498261,74.97086,0.1980668,1.204249,0.317295,0,4.281394
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,1.582985,3.129003,0.4638531,0,0.4638531,4.938311,82.30502,0.1978737,0,0.3710825,0,3.592856
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0,0,0,0.3968898,0,0,0,0,1.119131,3.546471,0.3968898,0,0.3968898,5.314833,88.58038,0.1977087,0,0.3175118,0,3.94336
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.613294,1.613294,0.9486411,0,0.315079,1.613294,88.13499,0,0,0,1.421877,0.699635,0.6646532,0,0,0.7222417,3.903672,0.7222417,0,0.7222417,6.000012,100,0.1977423,1.774624,1.137501,1.7,5.325548
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.199061,1.199061,0,0,0,1.199061,122.3157,0.2044703,0,0,1.46664,1.262169,1.199061,0,0,0,4.553689,0,0,0,6.000012,100,0.1977423,1.318967,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.971729,1.971729,0.5917291,0,0.217642,1.971729,86.94847,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1977423,2.168902,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.099974,1.099974,0,0,0,1.099974,100.0512,0,0,0,1.100537,1.157867,1.099974,0,0,0,4.553689,0,0.05733002,-0.05733002,5.939581,98.99281,0.1977423,1.209971,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.233786,2.233786,1.7,0,0.5202,2.233786,24.30251,1.110223E-16,0,0,0.5428661,0.5618801,0.5337861,0,0,0.06370003,4.496359,0,0.01901399,-0.01901399,5.919538,98.65878,0.1977423,2.457165,0.4342929,1.7,5.039225
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.125938,1.125938,0,0,0,1.125938,25.19883,0,2.220446E-16,0,0.2837231,1.185198,1.125938,0,0,0.08482669,4.477345,0,0.9014745,-0.9014745,4.969301,82.82152,0.1977423,1.238531,0.2269785,0,4.761068
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.059184,2.059184,1.7,0,0.5202,2.059184,36.03633,0,0,0,0.7420544,0.3780889,0.3591844,0,0,1.086465,3.575871,0.3639655,0,0.3639655,5.314589,88.5763,0.1978113,2.265103,0.5936435,1.7,4.317925
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5514273,0.5514273,0,0,0,0.5514273,62.43085,0,1.110223E-16,0,0.3442608,0.5804498,0.5514273,0,0,0.7224994,3.90344,0,0.236189,-0.236189,5.065624,84.4269,0.1978113,0.60657,0.2754086,0,4.2477
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.957402,2.957402,1.7,0,0.5202,2.957402,1.987951,0,0,0.1731422,0.0587917,1.323581,1.257402,0,0,0.9849316,3.66725,0,1.264789,-1.264789,3.732419,62.20686,0.1978113,3.253142,0.04703337,1.7,3.726042
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.722359,2.722359,1.7,0,0.5202,2.722359,0,0,4.440892E-16,0,0,1.076167,1.022359,0,0,2.390253,2.402461,0,1.076167,-1.076167,2.598039,43.30056,0.1978113,2.994595,0,1.7,2.402461
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.677469,1.677469,1.7,0,0.5202,1.677469,0,0,0,0,0,0,0,0.02253101,0.02140446,3.585994,1.326294,0.02140446,0,0.02140446,2.618345,43.639,0.1978168,1.845216,0,1.7,1.326294
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.112665,1.112665,1.7,0,0.5202,1.112665,0,0,0,0,0,0,0,0.5873347,0.557968,3.56459,1.345558,0.557968,0,0.557968,3.14768,52.46123,0.1979586,1.223932,0,1.7,1.345558
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3279838,0.3279838,1.7,0,0.5202,0.3279838,0,0,0,0,0,0,0,1.372016,1.303415,3.006622,1.847729,1.303415,0,1.303415,4.384208,73.06999,0.1982274,0.3607822,0,1.7,1.847729
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3411766,0.3411766,1.7,0,0.5202,0.3411766,0,0,0,0,0,0,0,1.358823,1.290882,1.703207,3.020803,1.290882,0,1.290882,5.608847,93.48059,0.1984999,0.3752943,0,1.7,3.020803
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1484994,0.1484994,0,0,0,0.1484994,0,0,2.775558E-17,0,0,0.1563152,0.1484994,0,0,0.4123243,4.182597,0,0.1563152,-0.1563152,5.444076,90.73442,0.1984999,0.1633493,0,0,4.182597
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2143402,0.2143402,0,0,0,0.2143402,0,0,0,0,0,0.2256212,0.2143402,0,0,0.5860078,4.026282,0,0.2256212,-0.2256212,5.206251,86.77067,0.1984999,0.2357742,0,0,4.026282
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.294157,0.294157,0,0,0,0.294157,0,0,5.551115E-17,0,0,0.3096389,0.294157,0,0,0.8366981,3.800661,0,0.3096389,-0.3096389,4.879862,81.33088,0.1984999,0.3235727,0,0,3.800661
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06492344,0.06492344,0,0,0,0.06492344,0,0,1.387779E-17,0,0,0.06834046,0.06492344,0,0,1.180741,3.491022,0,0.06834046,-0.06834046,4.807825,80.13026,0.1984999,0.07141578,0,0,3.491022
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.0350225,0.0350225,0,0,0,0.0350225,0,0,6.938894E-18,0,0,0.03686579,0.0350225,0,0,1.256675,3.422681,0,0.03686579,-0.03686579,4.768965,79.4826,0.1984999,0.03852475,0,0,3.422681
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3016526,0.3016526,0,0,0,0.3016526,0,0,5.551115E-17,0,0,0.3175291,0.3016526,0,0,1.297637,3.385815,0,0.3175291,-0.3175291,4.43426,73.90419,0.1984999,0.3318179,0,0,3.385815
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3371192,0.3371192,0,0,0,0.3371192,0,0,5.551115E-17,0,0,0.3548623,0.3371192,0,0,1.650447,3.068286,0,0.3548623,-0.3548623,4.060203,67.66991,0.1984999,0.3708312,0,0,3.068286
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09177908,0.09177908,0,0,0,0.09177908,382.5678,0,0,0,0.3511172,0.09660956,0.09177908,0,0,2.044739,2.713424,0.2545076,0,0.2545076,4.30165,71.69402,0.1983947,0.100957,0.2808937,0,3.064541
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.285287,2.285287,1.7,0,0.5202,2.285287,33.39352,0,0,0,0.7631378,0.6160918,0.5852872,0,0,1.790231,2.942481,0.147046,0,0.147046,4.44115,74.01901,0.1984222,2.513816,0.6105102,1.7,3.705619
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1205139,0.1205139,0.5174416,0,0.1973616,0.1205139,1050.587,1.665335E-16,0,0,1.266104,0,0,0.3969277,0.3770813,1.643185,3.074822,1.643185,0,1.643185,6.000012,100,0.1978043,0.1325653,1.012883,1.7,4.340926
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8030355,0.8030355,0,0,0,0.8030355,204.3416,0.7956347,0,0,1.640935,0.8453006,0.8030355,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.883339,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.632505,1.632505,0.425,0,0.172125,1.632505,102.5228,0.4026314,0,0,1.673689,1.271057,1.207505,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,1.795755,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.07816693,0.07816693,0,0,0,0.07816693,2192.594,1.631602,0,0,1.713883,0.08228098,0.07816693,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.08598363,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.7327925,0.7327925,0,0,0,0.7327925,234.693,0.948452,0,0,1.719813,0.7713605,0.7327925,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.8060718,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3692509,0.3692509,0,0,0,0.3692509,393.5138,1.064368,0,0,1.453053,0.3886852,0.3692509,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.406176,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09605568,0.09605568,0,0,0,0.09605568,1350.243,1.195874,0,0,1.296985,0.1011112,0.09605568,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.1056613,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.101993,0.101993,0,0,0,0.101993,967.2977,0.879215,0,0,0.9865761,0.1073611,0.101993,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.1121923,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1927455,0.1927455,0,0,0,0.1927455,269.8452,0.3172244,0,0,0.5201144,0.20289,0.1927455,0,0,0,4.553689,0,0,0,6.000012,100,0.1978043,0.21202,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8540508,0.8540508,0,0,0,0.8540508,7.050807,0,0,0,0.06021747,0.8990008,0.8540508,0,0,0,4.553689,0,0.8387833,-0.8387833,5.115857,85.26411,0.1978043,0.9394558,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.182627,2.182627,1.7,0,0.5202,2.182627,0,0,0,0,0,0.5080281,0.4826267,0,0,0.9319814,3.714906,0,0.5080281,-0.5080281,4.580348,76.33898,0.1978043,2.400889,0,1.7,3.714906
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.496457,3.206877,1.38,0,1.38,5.889531,98.15865,0.1978845,0,0,1.7,3.206877
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.937581,3.08,1.7,0,0.5202,3.08,0,0,0.8575805,1.251339,0,1.452632,1.38,0,0,0.1164572,4.448877,0,1.452632,-1.452632,4.358323,72.63857,0.1978845,4.331338,0,1.7,4.448877
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0853086,0.0853086,1.53794,0,0.4759577,0.0853086,0,0,0,0,0,0,0,1.452632,1.38,1.730492,2.996246,1.38,0,1.38,5.667506,94.45824,0.1980174,0.09383945,0,1.7,2.996246
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1034331,0.1034331,0,0,0,0.1034331,0,0,0,0,0,0.108877,0.1034331,0,0,0.3504923,4.238246,0,0.108877,-0.108877,5.55274,92.54547,0.1980174,0.1137765,0,0,4.238246
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5225661,0.5225661,0,0,0,0.5225661,0,0,0,0,0,0.5500696,0.5225661,0,0,0.4714667,4.129369,0,0.5500696,-0.5500696,4.972915,82.88175,0.1980174,0.5748227,0,0,4.129369
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1221314,0.1221314,0,0,0,0.1221314,0,0,1.387779E-17,0,0,0.1285593,0.1221314,0,0,1.082655,3.579299,0,0.1285593,-0.1285593,4.837402,80.6232,0.1980174,0.1343445,0,0,3.579299
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4075182,0.4075182,0,0,0,0.4075182,0,0,5.551115E-17,0,0,0.4289665,0.4075182,0,0,1.225499,3.45074,0,0.4289665,-0.4289665,4.385231,73.08704,0.1980174,0.44827,0,0,3.45074
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4285116,0.4285116,0,0,0,0.4285116,0,0,5.551115E-17,0,0,0.4510649,0.4285116,0,0,1.702128,3.021773,0,0.4510649,-0.4510649,3.909767,65.16266,0.1980174,0.4713628,0,0,3.021773
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4198683,0.4198683,0,0,0,0.4198683,0,0,0,0,0,0.4419667,0.4198683,0,0,2.203311,2.570709,0,0.4419667,-0.4419667,3.443893,57.39811,0.1980174,0.4618552,0,0,2.570709
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3339593,0.3339593,0,0,0,0.3339593,0,0,0,0,0,0.3515361,0.3339593,0,0,2.694386,2.128742,0,0.3515361,-0.3515361,3.073342,51.22226,0.1980174,0.3673552,0,0,2.128742
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1516526,0.1516526,0,0,0,0.1516526,0,0,2.775558E-17,0,0,0.1596343,0.1516526,0,0,3.084981,1.777206,0,0.1596343,-0.1596343,2.905072,48.41778,0.1980174,0.1668179,0,0,1.777206
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3745166,0.3745166,0,0,0,0.3745166,100.1128,5.551115E-17,0,0,0.3749391,0.394228,0.3745166,0,0,3.262353,1.617571,0,0.01928888,-0.01928888,2.88474,48.07891,0.1980174,0.4119683,0.2999513,0,1.992511
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8235003,0.8235003,0,0,0,0.8235003,84.20964,0,0,0,0.6934666,0.8668424,0.8235003,0,0,3.283785,1.598283,0,0.1733758,-0.1733758,2.701986,45.03301,0.1980174,0.9058504,0.5547733,0,2.291749
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.250184,2.250184,1.7,0,0.5202,2.250184,42.55465,0,0,0,0.9575578,0.5791408,0.5501838,0,0,3.476424,1.424907,0.378417,0,0.378417,3.060984,51.0163,0.1980877,2.475202,0.7660462,1.7,2.382465
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.210985,2.210985,1.7,0,0.5202,2.210985,55.29214,0,0,0,1.222501,0.5378787,0.5109847,0,0,3.098008,1.765482,0.684622,0,0.684622,3.710474,61.8411,0.1982146,2.432083,0.9780006,1.7,2.987983
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.557401,3.08,1.7,0,0.5202,3.08,51.47619,0,0.4774008,0.8331409,1.585467,1.452632,1.38,0,0,2.413386,2.381642,0.1328351,0,0.1328351,3.836492,63.94141,0.1981604,3.913141,1.268373,1.7,3.967109
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01370749,0.01370749,0.643982,0,0.2319071,0.01370749,12269.13,1.110223E-16,0,0,1.68179,0,0,0.6302745,0.5987608,2.28055,2.501194,2.28055,0,2.28055,6.000012,100,0.1973714,0.01507823,1.345432,1.7,4.182983
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.324093,0.324093,0,0,0,0.324093,461.1472,1.153395,0,0,1.494546,0.3411505,0.324093,0,0,0,4.553689,0,0,0,6.000012,100,0.1973714,0.3565023,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9143338,0.9143338,0,0,0,0.9143338,125.2676,0.1829071,0,0,1.145364,0.9624566,0.9143338,0,0,0,4.553689,0,0,0,6.000012,100,0.1973714,1.005767,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.570464,1.570464,0.4833221,0,0.1880469,1.570464,72.86764,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.1973714,1.727511,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.069956,1.069956,0,0,0,1.069956,77.2328,0,0,0,0.8263569,1.126269,1.069956,0,0,0,4.553689,0,0.2999125,-0.2999125,5.683877,94.73109,0.1973714,1.176952,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09176182,0.09176182,0,0,0,0.09176182,457.7758,0,0,0,0.4200634,0.09659139,0.09176182,0,0,0.3332362,4.253777,0.323472,0,0.323472,5.990749,99.84562,0.1972408,0.100938,0.3360507,0,4.67384
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.437135,1.437135,1.393927,0,0.4366422,1.437135,3.844183,3.122502E-17,0,0,0.05524611,0.04548196,0.04320786,0,0,0.009764155,4.544901,0.009764155,0,0.009764155,6.000012,100,0.1972426,1.580849,0.04419689,1.7,4.600147
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972426,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.978223,1.978223,1.7,0,0.5202,1.978223,0,0,0,0,0,0.2928663,0.2782229,0,0,0,4.553689,0,0.2928663,-0.2928663,5.691304,94.85487,0.1972426,2.176045,0,1.7,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.184954,2.184954,1.7,0,0.5202,2.184954,0,0,0,0,0,0.5104783,0.4849544,0,0,0.3254069,4.260823,0,0.5104783,-0.5104783,5.153213,85.8867,0.1972426,2.40345,0,1.7,4.260823
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2483675,0.2483675,0,0,0,0.2483675,0,0,2.775558E-17,0,0,0.2614395,0.2483675,0,0,0.8926051,3.750344,0,0.2614395,-0.2614395,4.877631,81.29369,0.1972426,0.2732043,0,0,3.750344
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.462322,0.462322,0,0,0,0.462322,0,0,5.551115E-17,0,0,0.4866547,0.462322,0,0,1.183093,3.488905,0,0.4866547,-0.4866547,4.364652,72.74405,0.1972426,0.5085542,0,0,3.488905
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723821,3.00225,0,0,0,4.364652,72.74405,0.1972426,0,0,0,3.00225
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2783283,0.2783283,0,0,0,0.2783283,0,0,0,0,0,0.2929772,0.2783283,0,0,1.723821,3.00225,0,0.2929772,-0.2929772,4.055827,67.59698,0.1972426,0.3061611,0,0,3.00225
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.049351,2.709273,0,0,0,4.055827,67.59698,0.1972426,0,0,0,2.709273
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06307702,0.06307702,0,0,0,0.06307702,0,0,0,0,0,0.06639686,0.06307702,0,0,2.049351,2.709273,0,0.06639686,-0.06639686,3.985838,66.4305,0.1972426,0.06938472,0,0,2.709273
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08318412,0.08318412,0,0,0,0.08318412,0,0,0,0,0,0.08756223,0.08318412,0,0,2.123125,2.642876,0,0.08756223,-0.08756223,3.89354,64.8922,0.1972426,0.09150252,0,0,2.642876
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08374983,0.08374983,0,0,0,0.08374983,0,0,1.387779E-17,0,0,0.08815772,0.08374983,0,0,2.220417,2.555314,0,0.08815772,-0.08815772,3.800613,63.34343,0.1972426,0.09212481,0,0,2.555314
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1595047,0.1595047,0,0,0,0.1595047,0,0,0,0,0,0.1678997,0.1595047,0,0,2.31837,2.467156,0,0.1678997,-0.1678997,3.623631,60.39374,0.1972426,0.1754551,0,0,2.467156
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.504925,2.299257,0.363944,0,0.363944,3.968899,66.14819,0.1970959,0,0.2911552,0,2.6632
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.131067,1.131067,0,0,0,1.131067,73.01524,0,0,0,0.8258511,1.190596,1.131067,0,0,2.140981,2.626806,0,0.3647454,-0.3647454,3.584424,59.74028,0.1970959,1.244173,0.6606808,0,3.452657
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6012557,0.6012557,0,0,0,0.6012557,178.512,0,0,0,1.073314,0.6329007,0.6012557,0,0,2.546254,2.262061,0.4404129,0,0.4404129,4.002236,66.7038,0.1969186,0.6613812,0.8586509,0,3.335374
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.216434,1.216434,0,0,0,1.216434,138.9127,0,0,0,1.689781,1.280457,1.216434,0,0,2.105841,2.658432,0.4093247,0,0.4093247,4.390556,73.17578,0.1967542,1.338077,1.351825,0,4.348214
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.728652,1.728652,1.630462,0,0.5012162,1.728652,104.1201,0,0,0,1.799874,0.1033576,0.09818974,0,0,1.696516,3.026824,1.696516,0,1.696516,6.000012,100,0.1968189,1.901517,1.439899,1.7,4.826698
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.051231,1.051231,0,0,0,1.051231,166.0883,0.6394125,0,0,1.745972,1.106559,1.051231,0,0,0,4.553689,0,0,0,6.000012,100,0.1968189,1.156354,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.863689,1.863689,0.4836893,0,0.1881472,1.863689,83.81416,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1968189,2.050058,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.285978,2.285978,1.082326,0,0.3515749,2.285978,55.42497,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1968189,2.514576,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968189,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7059858,0.7059858,0,0,0,0.7059858,106.2543,0.006997287,0,0,0.7501403,0.743143,0.7059858,0,0,0,4.553689,0,0,0,6.000012,100,0.1968189,0.7765844,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.424082,2.424082,1.7,0,0.5202,2.424082,17.41194,0,0,0,0.4220797,0.7621915,0.7240819,0,0,0,4.553689,0,0.3401119,-0.3401119,5.641503,94.02486,0.1968189,2.66649,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.743642,1.743642,1.7,0,0.5202,1.743642,3.161618,0,0,0,0.0551273,0.04593865,0.04364172,0,0,0.377902,4.213577,0.009188648,0,0.009188648,5.65022,94.17014,0.1968206,1.918006,0.04410184,1.7,4.268704
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.975611,2.975611,1.7,0,0.5202,2.975611,0,0,0,0.1931726,0,1.342749,1.275612,0,0,0.3687134,4.221847,0,1.342749,-1.342749,4.234838,70.5805,0.1968206,3.273173,0,1.7,4.221847
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.055227,1.055227,1.7,0,0.5202,1.055227,0,0,0,0,0,0,0,0.6447727,0.612534,1.860657,2.879098,0.612534,0,0.612534,4.815939,80.26549,0.196973,1.16075,0,1.7,2.879098
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248123,3.430379,0,0,0,4.815939,80.26549,0.196973,0,0,0,3.430379
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03927078,0.03927078,0,0,0,0.03927078,0,0,6.938894E-18,0,0,0.04133766,0.03927078,0,0,1.248123,3.430379,0,0.04133766,-0.04133766,4.772365,79.53926,0.196973,0.04319786,0,0,3.430379
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3435303,0.3435303,0,0,0,0.3435303,0,0,0,0,0,0.3616108,0.3435303,0,0,1.294053,3.389041,0,0.3616108,-0.3616108,4.391194,73.18642,0.196973,0.3778833,0,0,3.389041
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.09859215,0.09859215,0,0,0,0.09859215,0,0,1.387779E-17,0,0,0.1037812,0.09859215,0,0,1.695843,3.02743,0,0.1037812,-0.1037812,4.281799,71.36317,0.196973,0.1084514,0,0,3.02743
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3411692,0.3411692,0,0,0,0.3411692,0,0,5.551115E-17,0,0,0.3591255,0.3411692,0,0,1.811156,2.923649,0,0.3591255,-0.3591255,3.903247,65.05399,0.196973,0.3752861,0,0,2.923649
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2443549,0.2443549,0,0,0,0.2443549,0,0,5.551115E-17,0,0,0.2572157,0.2443549,0,0,2.210184,2.564523,0,0.2572157,-0.2572157,3.632118,60.53518,0.196973,0.2687905,0,0,2.564523
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6567529,0.6567529,0,0,0,0.6567529,0,0,1.110223E-16,0,0,0.6913189,0.6567529,0,0,2.495979,2.307308,0,0.6913189,-0.6913189,2.903404,48.38997,0.196973,0.7224282,0,0,2.307308
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2734568,0.2734568,0,0,0,0.2734568,0,0,0,0,0,0.2878493,0.2734568,0,0,3.264111,1.615989,0,0.2878493,-0.2878493,2.599984,43.33298,0.196973,0.3008025,0,0,1.615989
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.583944,1.32814,0,0,0,2.599984,43.33298,0.196973,0,0,0,1.32814
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.583944,1.32814,0.009045502,0,0.009045502,2.608566,43.47601,0.1969694,0,0.007236402,0,1.337185
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.574898,1.33628,0.3752238,0,0.3752238,2.964534,49.40881,0.1968194,0,0.300179,0,1.711504
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7256274,0.7256274,0,0,0,0.7256274,108.1809,0,0,0,0.7849904,0.7638183,0.7256274,0,0,3.199675,1.673982,0.02117202,0,0.02117202,2.98462,49.74356,0.1968109,0.7981902,0.6279923,0,2.458972
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.9373742,0.9373742,0,0,0,0.9373742,136.0433,0,0,0,1.275235,0.9867097,0.9373742,0,0,3.178503,1.693037,0.2885252,0,0.2885252,3.258339,54.30554,0.1966958,1.031112,1.020188,0,2.968271
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.308106,1.308106,1.7,0,0.5202,1.308106,113.6987,5.551115E-17,0,0,1.487299,0,0,0.3918941,0.3722994,2.889977,1.952709,1.859599,0,1.859599,5.022509,83.70832,0.1967382,1.438916,1.189839,1.7,3.440009
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.331611,1.331611,0.9534729,0,0.3163981,1.331611,107.27,0,0,0,1.428418,0.3980397,0.3781377,0,0,1.030379,3.626348,1.030379,0,1.030379,6.000012,100,0.1966527,1.464772,1.142735,1.7,5.054767
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966527,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.107913,2.107913,0.7279134,0,0.2548203,2.107913,81.89916,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966527,2.318705,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.179466,1.179466,0,0,0,1.179466,114.1972,0.105374,0,0,1.346917,1.241543,1.179466,0,0,0,4.553689,0,0,0,6.000012,100,0.1966527,1.297413,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.13325,1.13325,0,0,0,1.13325,90.3616,0,0,0,1.024023,1.192895,1.13325,0,0,0,4.553689,0,0.168872,-0.168872,5.822005,97.03323,0.1966527,1.246575,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.053004,1.053004,0,0,0,1.053004,79.06723,0,2.220446E-16,0,0.8325809,1.108425,1.053004,0,0,0.1876355,4.384817,0,0.275844,-0.275844,5.53124,92.18715,0.1966527,1.158304,0.6660647,0,5.217398
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.4941289,4.108973,0.3885277,0,0.3885277,5.89983,98.3303,0.1964987,0,0.3108221,0,4.4975
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.1056013,4.458648,0.05346386,0,0.05346386,5.95055,99.17564,0.1964776,0,0.04277109,0,4.512112
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.674969,0.674969,0,0,0,0.674969,0,0,0,0,0,0.7104936,0.674969,0,0,0.05213741,4.506765,0,0.7104936,-0.7104936,5.201624,86.69356,0.1964776,0.7424659,0,0,4.506765
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.478705,3.08,1.7,0,0.5202,3.08,0,0,1.398705,1.846576,0,1.452632,1.38,0,0,0.8415748,3.796272,0,1.452632,-1.452632,3.670416,61.17348,0.1964776,4.926576,0,1.7,3.796272
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.537239,1.537239,1.7,0,0.5202,1.537239,0,0,0,0,0,0,0,0.1627614,0.1546233,2.45561,2.34364,0.1546233,0,0.1546233,3.817105,63.61828,0.1965158,1.690963,0,1.7,2.34364
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5998695,0.5998695,1.7,0,0.5202,0.5998695,0,0,0,0,0,0,0,1.10013,1.045124,2.300987,2.482801,1.045124,0,1.045124,4.808596,80.1431,0.1967737,0.6598565,0,1.7,2.482801
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2306634,0.2306634,0,0,0,0.2306634,0,0,2.775558E-17,0,0,0.2428036,0.2306634,0,0,1.255863,3.423413,0,0.2428036,-0.2428036,4.552659,75.87749,0.1967737,0.2537297,0,0,3.423413
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4057463,0.4057463,0,0,0,0.4057463,0,0,5.551115E-17,0,0,0.4271014,0.4057463,0,0,1.525644,3.180609,0,0.4271014,-0.4271014,4.102454,68.3741,0.1967737,0.446321,0,0,3.180609
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000201,2.753508,0,0,0,4.102454,68.3741,0.1967737,0,0,0,2.753508
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2150424,0.2150424,0,0,0,0.2150424,0,0,2.775558E-17,0,0,0.2263605,0.2150424,0,0,2.000201,2.753508,0,0.2263605,-0.2263605,3.863849,64.39736,0.1967737,0.2365467,0,0,2.753508
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3655345,0.3655345,0,0,0,0.3655345,0,0,5.551115E-17,0,0,0.3847732,0.3655345,0,0,2.251713,2.527147,0,0.3847732,-0.3847732,3.458263,57.6376,0.1967737,0.402088,0,0,2.527147
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.679239,2.142374,0,0,0,3.458263,57.6376,0.1967737,0,0,0,2.142374
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.679239,2.142374,0,0,0,3.458263,57.6376,0.1967737,0,0,0,2.142374
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.679239,2.142374,0.004231752,0,0.004231752,3.462277,57.70451,0.196772,0,0.003385402,0,2.146606
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8633412,0.8633412,0,0,0,0.8633412,52.99624,0,0,0,0.4575384,0.9087803,0.8633412,0,0,2.675007,2.146183,0,0.4512418,-0.4512418,2.986627,49.77701,0.196772,0.9496754,0.3660308,0,2.603721
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.361265,1.361265,1.7,0,0.5202,1.361265,59.86176,0,0,0,0.8148775,0,0,0.3387345,0.3217978,3.176387,1.694941,1.136675,0,1.136675,4.064971,67.74939,0.1970004,1.497392,0.651902,1.7,2.509818
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.556669,1.556669,1.7,0,0.5202,1.556669,82.82144,0,0,0,1.289255,0,0,0.1433315,0.1361649,2.039712,2.717948,1.42542,0,1.42542,5.417244,90.28722,0.1972122,1.712335,1.031404,1.7,4.007204
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7140638,0.7140638,0,0,0,0.7140638,178.2976,0,0,0,1.273159,0.751646,0.7140638,0,0,0.6142914,4.000827,0.5215126,0,0.5215126,5.911994,98.53304,0.1970068,0.7854701,1.018527,0,5.273985
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8377874,0.8377874,0,0,0,0.8377874,185.1774,0.5767322,0,0,1.551393,0.8818815,0.8377874,0,0,0.09277885,4.470188,0.09277885,0,0.09277885,6.000012,100,0.1969703,0.9215661,1.241114,0,6.021581
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.249875,1.249875,0,0,0,1.249875,143.4492,0.4772775,0,0,1.792936,1.315658,1.249875,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,1.374863,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.030474,1.030474,0,0,0,1.030474,166.2958,0.6289257,0,0,1.713636,1.08471,1.030474,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,1.133522,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1498816,0.1498816,0,0,0,0.1498816,996.3937,1.335641,0,0,1.493411,0.1577701,0.1498816,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,0.1648698,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.401458,1.401458,0.425,0,0.172125,1.401458,83.95137,0.1486927,0,0,1.176543,1.027851,0.976458,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,1.541604,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4529459,0.4529459,0,0,0,0.4529459,196.6871,0.4141012,0,0,0.8908864,0.4767852,0.4529459,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,0.4982405,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969703,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9219933,0.9219933,0,0,0,0.9219933,5.748726,0,0,0,0.05300286,0.9705192,0.9219933,0,0,0,4.553689,0,0.9175164,-0.9175164,5.032865,83.88091,0.1969703,1.014193,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1816338,0.1816338,0,0,0,0.1816338,0,0,2.775558E-17,0,0,0.1911935,0.1816338,0,0,1.019463,3.636173,0,0.1911935,-0.1911935,4.831329,80.522,0.1969703,0.1997972,0,0,3.636173
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4545282,0.4545282,0,0,0,0.4545282,0,0,5.551115E-17,0,0,0.4784507,0.4545282,0,0,1.2319,3.444979,0,0.4784507,-0.4784507,4.326998,72.11649,0.1969703,0.499981,0,0,3.444979
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7483842,0.7483842,0,0,0,0.7483842,0,0,0,0,0,0.7877728,0.7483842,0,0,1.763512,2.966528,0,0.7877728,-0.7877728,3.496612,58.27676,0.1969703,0.8232226,0,0,2.966528
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1521106,0.1521106,0,0,0,0.1521106,0,0,0,0,0,0.1601164,0.1521106,0,0,2.638815,2.178756,0,0.1601164,-0.1601164,3.327835,55.4638,0.1969703,0.1673216,0,0,2.178756
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2080743,0.2080743,0,0,0,0.2080743,0,0,2.775558E-17,0,0,0.2190256,0.2080743,0,0,2.816722,2.018639,0,0.2190256,-0.2190256,3.096962,51.61592,0.1969703,0.2288817,0,0,2.018639
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3053164,0.3053164,0,0,0,0.3053164,0,0,0,0,0,0.3213857,0.3053164,0,0,3.060084,1.799614,0,0.3213857,-0.3213857,2.758191,45.96976,0.1969703,0.335848,0,0,1.799614
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2137653,0.2137653,0,0,0,0.2137653,0,0,2.775558E-17,0,0,0.2250161,0.2137653,0,0,3.417179,1.478228,0,0.2250161,-0.2250161,2.521004,42.01664,0.1969703,0.2351418,0,0,1.478228
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1190253,0.1190253,0,0,0,0.1190253,0,0,0,0,0,0.1252898,0.1190253,0,0,3.667197,1.253212,0,0.1252898,-0.1252898,2.388937,39.81553,0.1969703,0.1309278,0,0,1.253212
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1405314,0.1405314,0,0,0,0.1405314,0,0,2.775558E-17,0,0,0.1479277,0.1405314,0,0,3.806408,1.127922,0,0.1479277,-0.1479277,2.233007,37.21671,0.1969703,0.1545845,0,0,1.127922
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2269234,0.2269234,0,0,0,0.2269234,0,0,2.775558E-17,0,0,0.2388668,0.2269234,0,0,3.970772,0.9799943,0,0.2388668,-0.2388668,1.981219,33.02026,0.1969703,0.2496158,0,0,0.9799943
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2663307,0.2663307,0,0,0,0.2663307,0,0,0,0,0,0.2803482,0.2663307,0,0,4.236179,0.7411275,0,0.2803482,-0.2803482,1.685706,28.09505,0.1969703,0.2929638,0,0,0.7411275
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2587927,0.2587927,0,0,0,0.2587927,7.575085,0,5.551115E-17,0,0.01960377,0.2724134,0.2587927,0,0,4.547678,0.4607794,0,0.2528096,-0.2528096,1.419222,23.65365,0.1969703,0.284672,0.01568302,0,0.4803831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.8247497,0.8247497,1.7,0,0.5202,0.8247497,30.34699,0,0,0,0.2502867,0,0,0.8752503,0.8314878,4.828577,0.2079697,1.081774,0,1.081774,2.445483,40.75797,0.1972184,0.9072247,0.2002294,1.7,0.4582564
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6709446,0.6709446,1.7,0,0.5202,0.6709446,102.425,0,0,0,0.6872152,0,0,1.029055,0.9776027,3.746802,1.181567,1.664818,0,1.664818,4.024868,67.081,0.1973344,0.738039,0.5497722,1.7,1.868782
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,1.346147,0,0.4235981,0,0,0,0,0,0.8031451,0,0,1.346147,1.278839,2.081985,2.679903,2.081985,0,2.081985,6.000012,100,0.1970745,0,0.642516,1.7,3.483048
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.266134,1.266134,0.425,0,0.172125,1.266134,94.22601,0.3076233,0,0,1.193027,0.8854039,0.8411337,0,0,0,4.553689,0,0,0,6.000012,100,0.1970745,1.392747,0.9544218,1.7,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.783829,1.783829,0.6711083,0,0.2393126,1.783829,65.66128,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.1970745,1.962212,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.139073,1.139073,0,0,0,1.139073,76.86126,0,0,0,0.8755056,1.199024,1.139073,0,0,0,4.553689,0,0.3235182,-0.3235182,5.658994,94.31638,0.1970745,1.25298,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.934156,1.934156,1.055311,0,0.3442,1.934156,66.41474,0,0,0,1.284565,0.9251003,0.8788452,0,0,0.3594647,4.230171,0.3594647,0,0.3594647,6.000012,100,0.1971392,2.127572,1.027652,1.7,5.514736
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3141464,0.3141464,0,0,0,0.3141464,452.9901,1.092372,0,0,1.423052,0.3306805,0.3141464,0,0,0,4.553689,0,0,0,6.000012,100,0.1971392,0.3455611,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971392,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.374404,1.374404,0.7194417,0,0.2525076,1.374404,50.16241,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.1971392,1.511845,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.164287,1.164287,0,0,0,1.164287,32.09171,0,2.220446E-16,0,0.3736396,1.225565,1.164287,0,0,0,4.553689,0,0.8519258,-0.8519258,5.102004,85.03322,0.1971392,1.280716,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7471756,0.7471756,0,0,0,0.7471756,6.554135,0,1.110223E-16,0,0.0489709,0.7865006,0.7471756,0,0,0.9465842,3.701763,0,0.7375298,-0.7375298,4.324579,72.07617,0.1971392,0.8218932,0.03917672,0,3.750734
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.506029,2.506029,1.7,0,0.5202,2.506029,0,0,0,0,0,0.8484514,0.8060288,0,0,1.766062,2.964233,0,0.8484514,-0.8484514,3.430233,57.17043,0.1971392,2.756632,0,1.7,2.964233
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.773973,1.773973,1.7,0,0.5202,1.773973,0,0,0,0,0,0.07786636,0.07397304,0,0,2.708786,2.115782,0,0.07786636,-0.07786636,3.348154,55.80246,0.1971392,1.95137,0,1.7,2.115782
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.836252,1.836252,1.7,0,0.5202,1.836252,0,0,0,0,0,0.143423,0.1362518,0,0,2.795304,2.037916,0,0.143423,-0.143423,3.196973,53.28278,0.1971392,2.019877,0,1.7,2.037916
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.954663,1.894493,1.38,0,1.38,4.506156,75.10245,0.1972174,0,0,1.7,1.894493
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2025325,0.2025325,1.655164,0,0.5079598,0.2025325,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.574663,3.136493,1.38,0,1.38,5.815339,96.92212,0.1974159,0.2227858,0,1.7,3.136493
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06508989,0.06508989,0,0,0,0.06508989,0,0,0,0,0,0.06851567,0.06508989,0,0,0.1946625,4.378493,0,0.06851567,-0.06851567,5.743117,95.71843,0.1974159,0.07159888,0,0,4.378493
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.0394143,0.0394143,0,0,0,0.0394143,0,0,0,0,0,0.04148874,0.0394143,0,0,0.2707911,4.309977,0,0.04148874,-0.04148874,5.699384,94.98955,0.1974159,0.04335573,0,0,4.309977
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02745965,0.02745965,0,0,0,0.02745965,0,0,0,0,0,0.02890489,0.02745965,0,0,0.3168897,4.268488,0,0.02890489,-0.02890489,5.668916,94.48174,0.1974159,0.03020561,0,0,4.268488
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3490062,4.239583,0,0,0,5.668916,94.48174,0.1974159,0,0,0,4.239583
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.09797366,0.09797366,0,0,0,0.09797366,0,0,1.387779E-17,0,0,0.1031302,0.09797366,0,0,0.3490062,4.239583,0,0.1031302,-0.1031302,5.560207,92.66993,0.1974159,0.107771,0,0,4.239583
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.302867,0.302867,0,0,0,0.302867,0,0,0,0,0,0.3188074,0.302867,0,0,0.4635953,4.136453,0,0.3188074,-0.3188074,5.224154,87.06907,0.1974159,0.3331537,0,0,4.136453
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4711604,0.4711604,0,0,0,0.4711604,5.375294,0,5.551115E-17,0,0.02532626,0.4959584,0.4711604,0,0,0.8178257,3.817646,0,0.4706321,-0.4706321,4.728065,78.80092,0.1974159,0.5182765,0.02026101,0,3.842972
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.9415433,0.9415433,0,0,0,0.9415433,19.34598,0,1.110223E-16,0,0.1821508,0.9910982,0.9415433,0,0,1.34075,3.347014,0,0.8089474,-0.8089474,3.875359,64.58919,0.1974159,1.035698,0.1457206,0,3.529165
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.9579929,0.9579929,0,0,0,0.9579929,37.88905,0,1.110223E-16,0,0.3629744,1.008414,0.9579929,0,0,2.239581,2.538066,0,0.6454391,-0.6454391,3.195007,53.25,0.1974159,1.053792,0.2903795,0,2.901041
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1136898,0.1136898,0,0,0,0.1136898,827.8359,0,0,0,0.9411646,0.1196734,0.1136898,0,0,2.956735,1.892627,0.8214912,0,0.8214912,3.974342,66.23889,0.1970976,0.1250587,0.7529317,0,2.833792
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5462605,0.5462605,0,0,0,0.5462605,289.1106,0,0,0,1.579297,0.575011,0.5462605,0,0,2.135244,2.631969,1.004286,0,1.004286,4.927091,82.11801,0.1967099,0.6008865,1.263437,0,4.211266
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.6273642,0,0,1.758323,0,0,0,0,1.130958,3.535826,1.130958,0,1.130958,6.000012,100,0.1962752,0,1.406658,0,5.294149
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.882633,1.882633,0.5026331,0,0.1933188,1.882633,103.5511,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962752,2.070896,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7566326,0.7566326,0,0,0,0.7566326,158.501,0.4028151,0,0,1.19927,0.7964553,0.7566326,0,0,0,4.553689,0,0,0,6.000012,100,0.1962752,0.8322958,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.966674,2.966674,1.7,0,0.5202,2.966674,36.71581,0,0,0.1833418,1.089239,1.333341,1.266674,0,0,0,4.553689,0,0.2441028,-0.2441028,5.742705,95.71156,0.1962752,3.263342,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7287042,0.7287042,0,0,0,0.7287042,103.7736,0,0,0,0.7562023,0.7670571,0.7287042,0,0,0.2712254,4.309586,0,0.01085472,-0.01085472,5.731263,95.52086,0.1962752,0.8015746,0.6049619,0,5.065788
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.851533,1.851533,1.517045,0,0.4702533,1.851533,34.31637,0,0,0,0.6353788,0.3520927,0.334488,0,0,0.2832862,4.298731,0.2832862,0,0.2832862,6.000012,100,0.196326,2.036686,0.5083031,1.7,4.93411
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196326,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5815914,0.5815914,0,0,0,0.5815914,8.628019,0,0,0,0.05017981,0.6122015,0.5815914,0,0,0,4.553689,0,0.5620216,-0.5620216,5.407589,90.1263,0.196326,0.6397505,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.486504,1.486504,1.7,0,0.5202,1.486504,0,0,0,0,0,0,0,0.2134964,0.2028216,0.6244684,3.991667,0.2028216,0,0.2028216,5.600003,93.33319,0.1963747,1.635154,0,1.7,3.991667
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4521419,0.4521419,0,0,0,0.4521419,0,0,5.551115E-17,0,0,0.4759389,0.4521419,0,0,0.4216469,4.174207,0,0.4759389,-0.4759389,5.098319,84.97182,0.1963747,0.4973561,0,0,4.174207
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.361288,2.361288,1.7,0,0.5202,2.361288,0,0,0,0,0,0.6960926,0.661288,0,0,0.9504679,3.698268,0,0.6960926,-0.6960926,4.364573,72.74274,0.1963747,2.597417,0,1.7,3.698268
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2156606,0.2156606,1.668292,0,0.5115438,0.2156606,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.723904,3.002175,1.38,0,1.38,5.673756,94.56241,0.1965814,0.2372267,0,1.7,3.002175
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1173577,0.1173577,0,0,0,0.1173577,0,0,1.387779E-17,0,0,0.1235344,0.1173577,0,0,0.3439041,4.244175,0,0.1235344,-0.1235344,5.543539,92.39214,0.1965814,0.1290935,0,0,4.244175
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4811646,4.120641,0,0,0,5.543539,92.39214,0.1965814,0,0,0,4.120641
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3653855,0.3653855,0,0,0,0.3653855,0,0,5.551115E-17,0,0,0.3846163,0.3653855,0,0,0.4811646,4.120641,0,0.3846163,-0.3846163,5.138118,85.63513,0.1965814,0.401924,0,0,4.120641
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.355998,0.355998,0,0,0,0.355998,0,0,5.551115E-17,0,0,0.3747348,0.355998,0,0,0.908516,3.736025,0,0.3747348,-0.3747348,4.743113,79.05173,0.1965814,0.3915978,0,0,3.736025
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1726046,0.1726046,0,0,0,0.1726046,0,0,0,0,0,0.181689,0.1726046,0,0,1.324888,3.36129,0,0.181689,-0.181689,4.551596,75.85978,0.1965814,0.189865,0,0,3.36129
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3400466,0.3400466,0,0,0,0.3400466,0,0,0,0,0,0.3579438,0.3400466,0,0,1.526765,3.179601,0,0.3579438,-0.3579438,4.17429,69.57136,0.1965814,0.3740512,0,0,3.179601
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.92448,2.821657,0,0,0,4.17429,69.57136,0.1965814,0,0,0,2.821657
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1739029,0.1739029,0,0,0,0.1739029,15.52841,0,0,0,0.02700435,0.1830557,0.1739029,0,0,1.92448,2.821657,0,0.1560513,-0.1560513,4.009798,66.82983,0.1965814,0.1912932,0.02160348,0,2.848661
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.005922,1.005922,0,0,0,1.005922,33.44094,0,2.220446E-16,0,0.3363898,1.058865,1.005922,0,0,2.09787,2.665606,0,0.7224756,-0.7224756,3.248241,54.13725,0.1965814,1.106514,0.2691118,0,3.001995
