Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.9834731,0.9834731,0,0,0,0.9834731,84.03085,0,0,0,0.8264207,1.035235,0.9834731,0,0,2.900621,1.94313,0,0.208814,-0.208814,3.028132,50.46877,0.1965814,1.08182,0.6611366,0,2.769551
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1855561,0.1855561,0,0,0,0.1855561,740.5576,0,0,0,1.37415,0.1953222,0.1855561,0,0,3.132637,1.734316,1.178828,0,1.178828,4.146466,69.10764,0.1961312,0.2041117,1.09932,0,3.108466
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.906284,1.906284,1.7,0,0.5202,1.906284,85.41013,0,0,0,1.62816,0.2171411,0.206284,0,0,1.953809,2.795261,1.411018,0,1.411018,5.485076,91.41775,0.1962848,2.096912,1.302528,1.7,4.42342
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6401235,0.6401235,0,0,0,0.6401235,275.2696,0.5454611,0,0,1.762066,0.6738142,0.6401235,0,0,0.5427904,4.065177,0.5427904,0,0.5427904,6.000012,100,0.1960786,0.7041358,1.409652,0,5.827243
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7427378,0.7427378,0,0,0,0.7427378,247.5538,1.056846,0,0,1.838675,0.7818293,0.7427378,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,0.8170116,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.006589,1.006589,0,0,0,1.006589,153.9566,0.4901432,0,0,1.549711,1.059567,1.006589,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,1.107248,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.9264746,0.9264746,0,0,0,0.9264746,166.1204,0.5638266,0,0,1.539063,0.9752364,0.9264746,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,1.019122,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.49401,1.49401,0.8057421,0,0.2760676,1.49401,48.49314,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,1.643411,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960786,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.5309854,0.5309854,0,0,0,0.5309854,9.423437,0,1.110223E-16,0,0.05003707,0.558932,0.5309854,0,0,0,4.553689,0,0.5088949,-0.5088949,5.46359,91.05965,0.1960786,0.584084,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7306622,0.7306622,0,0,0,0.7306622,0,0,1.110223E-16,0,0,0.7691181,0.7306622,0,0,0.5654388,4.044794,0,0.7691181,-0.7691181,4.652868,77.54765,0.1960786,0.8037284,0,0,4.044794
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.790301,1.790301,1.7,0,0.5202,1.790301,0,0,0,0,0,0.09505381,0.09030111,0,0,1.420015,3.275676,0,0.09505381,-0.09505381,4.552672,75.87772,0.1960786,1.969331,0,1.7,3.275676
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.52563,3.180622,1.38,0,1.38,5.861856,97.6974,0.196158,0,0,1.7,3.180622
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3788843,0.3788843,0,0,0,0.3788843,0,0,5.551115E-17,0,0,0.3988256,0.3788843,0,0,0.1456298,4.422622,0,0.3988256,-0.3988256,5.441456,90.69076,0.196158,0.4167727,0,0,4.422622
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1650771,0.1650771,0,0,0,0.1650771,0,0,2.775558E-17,0,0,0.1737654,0.1650771,0,0,0.5887694,4.023797,0,0.1737654,-0.1737654,5.258292,87.63802,0.196158,0.1815848,0,0,4.023797
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6055313,0.6055313,0,0,0,0.6055313,0,0,0,0,0,0.6374013,0.6055313,0,0,0.781842,3.850031,0,0.6374013,-0.6374013,4.586411,76.44004,0.196158,0.6660844,0,0,3.850031
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.0582647,0.0582647,0,0,0,0.0582647,0,0,6.938894E-18,0,0,0.06133126,0.0582647,0,0,1.490066,3.21263,0,0.06133126,-0.06133126,4.521763,75.36256,0.196158,0.06409116,0,0,3.21263
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2353927,0.2353927,0,0,0,0.2353927,0,0,0,0,0,0.2477818,0.2353927,0,0,1.558212,3.151299,0,0.2477818,-0.2477818,4.260578,71.00949,0.196158,0.258932,0,0,3.151299
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833525,2.903517,0,0,0,4.260578,71.00949,0.196158,0,0,0,2.903517
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6728582,0.6728582,0,0,0,0.6728582,0,0,1.110223E-16,0,0,0.7082719,0.6728582,0,0,1.833525,2.903517,0,0.7082719,-0.7082719,3.513994,58.56644,0.196158,0.7401441,0,0,2.903517
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08337776,0.08337776,0,0,0,0.08337776,0,0,1.387779E-17,0,0,0.08776606,0.08337776,0,0,2.620493,2.195245,0,0.08776606,-0.08776606,3.42148,57.02456,0.196158,0.09171554,0,0,2.195245
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.147293,0.147293,0,0,0,0.147293,5.812559,0,2.775558E-17,0,0.008561493,0.1550453,0.147293,0,0,2.718011,2.107479,0,0.1464838,-0.1464838,3.267073,54.4511,0.196158,0.1620223,0.006849194,0,2.11604
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.056947,2.056947,1.7,0,0.5202,2.056947,20.94594,0,0,0,0.4308468,0.3757333,0.3569466,0,0,2.880771,1.960995,0.05511354,0,0.05511354,3.319358,55.32252,0.1961678,2.262641,0.3446774,1.7,2.391842
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.476779,1.476779,1.7,0,0.5202,1.476779,60.58753,0,0,0,0.894744,0,0,0.223221,0.2120599,2.825657,2.010597,1.106804,0,1.106804,4.369364,72.82259,0.1963766,1.624457,0.7157952,1.7,2.905341
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3877972,0.3877972,0.8924435,0,0.2997371,0.3877972,319.6103,0,0,0,1.239439,0,0,0.5046463,0.479414,1.718853,3.006721,1.718853,0,1.718853,6.000012,100,0.1960009,0.4265769,0.9915516,1.7,4.246161
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.146476,1.146476,0,0,0,1.146476,137.972,0.3749994,0,0,1.581816,1.206817,1.146476,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,1.261124,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.413308,1.413308,0.425,0,0.172125,1.413308,106.9761,0.4715775,0,0,1.511901,1.040324,0.9883075,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,1.554638,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.510557,1.510557,0.425,0,0.172125,1.510557,104.3763,0.4339721,0,0,1.576663,1.142691,1.085557,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,1.661612,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.835493,0.835493,0,0,0,0.835493,189.6766,0.7052682,0,0,1.584734,0.8794662,0.835493,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,0.9190422,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.245001,0.245001,0,0,0,0.245001,640.7731,1.312005,0,0,1.569901,0.2578958,0.245001,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,0.2695011,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1282399,0.1282399,0,0,0,0.1282399,888.3304,1.004205,0,0,1.139194,0.1349894,0.1282399,0,0,0,4.553689,0,0,0,6.000012,100,0.1960009,0.1410639,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.182838,1.182838,0,0,0,1.182838,58.04446,0,0,0,0.686572,1.245093,1.182838,0,0,0,4.553689,0,0.5585207,-0.5585207,5.41128,90.18781,0.1960009,1.301122,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8414879,0.8414879,0,0,0,0.8414879,52.20276,0,0,0,0.4392799,0.8857767,0.8414879,0,0,0.6205785,3.995168,0,0.4464968,-0.4464968,4.94063,82.34368,0.1960009,0.9256366,0.3514239,0,4.434448
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.207272,1.207272,0,0,0,1.207272,4.076237,0,2.220446E-16,0,0.04921128,1.270813,1.207272,0,0,1.116686,3.548671,0,1.221602,-1.221602,3.652949,60.88237,0.1960009,1.327999,0.03936903,0,3.597883
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1957958,0.1957958,0,0,0,0.1957958,0,0,2.775558E-17,0,0,0.2061009,0.1957958,0,0,2.474021,2.32707,0,0.2061009,-0.2061009,3.4357,57.26155,0.1960009,0.2153754,0,0,2.32707
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8462893,0.8462893,0,0,0,0.8462893,0,0,1.110223E-16,0,0,0.8908308,0.8462893,0,0,2.703022,2.120969,0,0.8908308,-0.8908308,2.496682,41.61128,0.1960009,0.9309182,0,0,2.120969
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.129142,1.129142,1.7,0,0.5202,1.129142,0,0,0,0,0,0,0,0.5708582,0.5423154,3.692834,1.230138,0.5423154,0,0.5423154,3.011167,50.18602,0.1961291,1.242056,0,1.7,1.230138
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3911871,0.3911871,1.7,0,0.5202,0.3911871,0,2.220446E-16,0,0,0,0,0,1.308813,1.243372,3.150519,1.718222,1.243372,0,1.243372,4.190734,69.84542,0.1964024,0.4303058,0,1.7,1.718222
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4434566,0.4434566,1.7,0,0.5202,0.4434566,0,0,0,0,0,0,0,1.256543,1.193716,1.907147,2.837257,1.193716,0,1.193716,5.323193,88.7197,0.1966824,0.4878023,0,1.7,2.837257
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1890522,0.1890522,0,0,0,0.1890522,0,0,0,0,0,0.1990023,0.1890522,0,0,0.7134305,3.911602,0,0.1990023,-0.1990023,5.113426,85.22359,0.1966824,0.2079574,0,0,3.911602
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9345441,3.712599,0,0,0,5.113426,85.22359,0.1966824,0,0,0,3.712599
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3987931,0.3987931,0,0,0,0.3987931,0,0,0,0,0,0.4197822,0.3987931,0,0,0.9345441,3.712599,0,0.4197822,-0.4197822,4.670936,77.84878,0.1966824,0.4386724,0,0,3.712599
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4084691,0.4084691,0,0,0,0.4084691,0,0,0,0,0,0.4299675,0.4084691,0,0,1.400969,3.292817,0,0.4299675,-0.4299675,4.21771,70.29504,0.1966824,0.449316,0,0,3.292817
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1377013,0.1377013,0,0,0,0.1377013,0,0,0,0,0,0.1449487,0.1377013,0,0,1.878711,2.862849,0,0.1449487,-0.1449487,4.064921,67.74855,0.1966824,0.1514714,0,0,2.862849
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039765,2.717901,0,0,0,4.064921,67.74855,0.1966824,0,0,0,2.717901
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4067713,0.4067713,0,0,0,0.4067713,7.343076,0,0,0,0.02986952,0.4281803,0.4067713,0,0,2.039765,2.717901,0,0.3983108,-0.3983108,3.645065,60.75096,0.1966824,0.4474484,0.02389562,0,2.74777
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.7282993,0.7282993,0,0,0,0.7282993,48.02407,0,1.110223E-16,0,0.349759,0.7666309,0.7282993,0,0,2.482332,2.31959,0,0.4168718,-0.4168718,3.205643,53.42728,0.1966824,0.8011293,0.2798072,0,2.669349
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.922266,1.922266,1.7,0,0.5202,1.922266,43.89802,0,0,0,0.8438368,0.2339645,0.2222663,0,0,2.945523,1.902718,0.6098723,0,0.6098723,3.784219,63.07019,0.1967888,2.114493,0.6750695,1.7,2.746555
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6344441,0.6344441,1.650928,0,0.5068035,0.6344441,199.4923,0,0,0,1.265667,0,0,1.016484,0.9656602,2.335651,2.451603,2.231327,0,2.231327,5.901042,98.3505,0.1966611,0.6978885,1.012534,1.7,3.71727
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.521443,1.521443,0.425,0,0.172125,1.521443,96.81898,0.2145717,0,0,1.473045,1.15415,1.096443,0,0,0.1043234,4.459798,0.1043234,0,0.1043234,6.000012,100,0.1966222,1.673587,1.178436,1.7,5.932843
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.907346,2.907346,1.527346,0,0.4730655,2.907346,56.5092,0.1902866,0,0.1180806,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,3.198081,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.467505,1.467505,0.425,0,0.172125,1.467505,108.4963,0.4948152,0,0,1.592189,1.097374,1.042505,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,1.614255,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2460202,0.2460202,0,0,0,0.2460202,563.2307,1.126693,0,0,1.385661,0.2589687,0.2460202,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,0.2706222,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.014486,1.014486,0,0,0,1.014486,144.6126,0.3991942,0,0,1.467074,1.06788,1.014486,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,1.115934,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.294227,1.294227,0.425,0,0.172125,1.294227,78.42825,0.1000637,0,0,1.015039,0.9149758,0.869227,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,1.42365,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.3108,2.3108,1.516073,0,0.469988,2.3108,36.20195,0,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1966222,2.54188,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9074534,0.9074534,0,0,0,0.9074534,37.08903,0,0,0,0.3365657,0.9552141,0.9074534,0,0,0,4.553689,0,0.6186484,-0.6186484,5.347899,89.13148,0.1966222,0.9981987,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.560933,2.560933,1.7,0,0.5202,2.560933,1.894992,0,0,0,0.04852947,0.9062453,0.860933,0,0,0.6873871,3.93504,0,0.8577158,-0.8577158,4.443788,74.06297,0.1966222,2.817026,0.03882357,1.7,3.98357
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.8758731,0.8758731,1.7,0,0.5202,0.8758731,0,0,0,0,0,0,0,0.8241269,0.7829205,1.640405,3.077325,0.7829205,0,0.7829205,5.186531,86.44201,0.1968042,0.9634604,0,1.7,3.077325
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.499949,2.499949,1.7,0,0.5202,2.499949,0,0,0,0,0,0.8420516,0.799949,0,0,0.8574842,3.781953,0,0.8420516,-0.8420516,4.298931,71.6487,0.1968042,2.749944,0,1.7,3.781953
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.793097,2.939902,1.38,0,1.38,5.608114,93.46838,0.19688,0,0,1.7,2.939902
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1471165,0.1471165,0,0,0,0.1471165,0,0,0,0,0,0.1548594,0.1471165,0,0,0.413097,4.181901,0,0.1548594,-0.1548594,5.444878,90.74778,0.19688,0.1618281,0,0,4.181901
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03451366,0.03451366,0,0,0,0.03451366,0,0,6.938894E-18,0,0,0.03633017,0.03451366,0,0,0.5851631,4.027042,0,0.03633017,-0.03633017,5.406582,90.10952,0.19688,0.03796503,0,0,4.027042
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2709204,0.2709204,0,0,0,0.2709204,0,0,5.551115E-17,0,0,0.2851794,0.2709204,0,0,0.6255299,3.990712,0,0.2851794,-0.2851794,5.105977,85.09944,0.19688,0.2980125,0,0,3.990712
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1785851,0.1785851,0,0,0,0.1785851,0,0,2.775558E-17,0,0,0.1879843,0.1785851,0,0,0.9423959,3.705533,0,0.1879843,-0.1879843,4.907824,81.7969,0.19688,0.1964436,0,0,3.705533
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1870421,0.1870421,0,0,0,0.1870421,0,0,0,0,0,0.1968864,0.1870421,0,0,1.151267,3.517548,0,0.1968864,-0.1968864,4.700287,78.33797,0.19688,0.2057463,0,0,3.517548
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1176712,0.1176712,0,0,0,0.1176712,0,0,0,0,0,0.1238644,0.1176712,0,0,1.37003,3.320662,0,0.1238644,-0.1238644,4.569723,76.1619,0.19688,0.1294383,0,0,3.320662
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.122373,0.122373,0,0,0,0.122373,0,0,0,0,0,0.1288137,0.122373,0,0,1.507657,3.196797,0,0.1288137,-0.1288137,4.433941,73.89887,0.19688,0.1346103,0,0,3.196797
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4928459,0.4928459,0,0,0,0.4928459,0,0,0,0,0,0.5187852,0.4928459,0,0,1.650784,3.067984,0,0.5187852,-0.5187852,3.887094,64.78477,0.19688,0.5421305,0,0,3.067984
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2748321,0.2748321,0,0,0,0.2748321,11.15203,0,0,0,0.03064935,0.289297,0.2748321,0,0,2.227211,2.549199,0,0.2586476,-0.2586476,3.614455,60.2408,0.19688,0.3023153,0.02451948,0,2.579848
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.422407,1.422407,1.7,0,0.5202,1.422407,22.94571,0,0,0,0.3263814,0,0,0.2775927,0.2637131,2.514598,2.290551,0.5900945,0,0.5900945,4.174268,69.57099,0.1969972,1.564648,0.2611051,1.7,2.616932
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.670588,1.670588,1.7,0,0.5202,1.670588,54.65211,0,0,0,0.9130117,0,0,0.02941193,0.02794134,1.924503,2.821636,0.940953,0,0.940953,5.066935,84.44874,0.1971606,1.837647,0.7304093,1.7,3.734648
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7673919,0.7673919,0,0,0,0.7673919,162.8465,0,0,0,1.249671,0.807781,0.7673919,0,0,0.9835502,3.668494,0.4418901,0,0.4418901,5.486148,91.43562,0.1969965,0.8441311,0.9997368,0,4.918165
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.175269,1.175269,0,0,0,1.175269,137.2577,0,0,0,1.613148,1.237126,1.175269,0,0,0.5416601,4.066195,0.3760224,0,0.3760224,5.842874,97.38104,0.1968571,1.292796,1.290519,0,5.679343
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.271796,1.271796,0.425,0,0.172125,1.271796,116.729,0.4275528,0,0,1.484555,0.8913648,0.8467965,0,0,0.1656377,4.404615,0.1656377,0,0.1656377,6.000012,100,0.1967958,1.398976,1.187644,1.7,5.88917
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.13523,1.13523,0,0,0,1.13523,151.9188,0.5296491,0,0,1.724628,1.194979,1.13523,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,1.248753,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.129688,1.129688,0,0,0,1.129688,151.9794,0.5277483,0,0,1.716894,1.189146,1.129688,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,1.242657,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.986556,1.986556,0.6471184,0,0.2327633,1.986556,70.9738,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,2.185211,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.887975,1.887975,0.7896704,0,0.27168,1.887975,61.23546,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,2.076773,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.386289,1.386289,0.6836136,0,0.2427265,1.386289,53.35528,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,1.524918,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967958,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.732637,3.08,1.7,0,0.5202,3.08,1.568249,0,0.6526375,1.025901,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.1967958,4.105901,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.015401,1.015401,1.7,0,0.5202,1.015401,0,0,0,0,0,0,0,0.6845986,0.6503686,1.560366,3.149359,0.6503686,0,0.6503686,5.136713,85.6117,0.1969455,1.116942,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1623793,0.1623793,0,0,0,0.1623793,0,0,0,0,0,0.1709256,0.1623793,0,0,0.9099975,3.734691,0,0.1709256,-0.1709256,4.956541,82.60886,0.1969455,0.1786173,0,0,3.734691
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.308299,2.308299,1.7,0,0.5202,2.308299,0,0,0,0,0,0.640315,0.6082993,0,0,1.099915,3.563766,0,0.640315,-0.640315,4.28159,71.35969,0.1969455,2.539129,0,1.7,3.563766
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2075851,0.2075851,1.660217,0,0.5093392,0.2075851,0,0,0,0,0,0,0,1.452632,1.38,1.811376,2.92345,1.38,0,1.38,5.590773,93.17936,0.1971383,0.2283436,0,1.7,2.92345
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1119308,0.1119308,0,0,0,0.1119308,0,0,1.387779E-17,0,0,0.1178219,0.1119308,0,0,0.431376,4.165451,0,0.1178219,-0.1178219,5.466578,91.10944,0.1971383,0.1231239,0,0,4.165451
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5283932,0.5283932,0,0,0,0.5283932,0,0,0,0,0,0.5562034,0.5283932,0,0,0.5622892,4.047629,0,0.5562034,-0.5562034,4.880288,81.33797,0.1971383,0.5812325,0,0,4.047629
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180293,3.491425,0,0,0,4.880288,81.33797,0.1971383,0,0,0,3.491425
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180293,3.491425,0,0,0,4.880288,81.33797,0.1971383,0,0,0,3.491425
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180293,3.491425,0,0,0,4.880288,81.33797,0.1971383,0,0,0,3.491425
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2788506,0.2788506,0,0,0,0.2788506,0,0,5.551115E-17,0,0,0.2935269,0.2788506,0,0,1.180293,3.491425,0,0.2935269,-0.2935269,4.570883,76.18124,0.1971383,0.3067356,0,0,3.491425
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1514526,0.1514526,0,0,0,0.1514526,0,0,0,0,0,0.1594238,0.1514526,0,0,1.506434,3.197898,0,0.1594238,-0.1594238,4.402836,73.38046,0.1971383,0.1665978,0,0,3.197898
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2559298,0.2559298,0,0,0,0.2559298,6.940879,0,0,0,0.01776378,0.2693998,0.2559298,0,0,1.683571,3.038475,0,0.251636,-0.251636,4.137588,68.95966,0.1971383,0.2815228,0.01421102,0,3.056238
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.349901,1.349901,1.7,0,0.5202,1.349901,28.24534,0,0,0,0.3812841,0,0,0.3500989,0.332594,1.963167,2.786839,0.7138781,0,0.7138781,4.814833,80.24705,0.1972793,1.484891,0.3050273,1.7,3.168123
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,1.249289,3.429329,0.8070914,0,0.8070914,5.580507,93.00826,0.1969817,0,0.6456732,0,4.23642
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.499348,1.499348,0.9205782,0,0.3074178,1.499348,70.12575,0,0,0,1.051429,0.6092318,0.5787702,0,0,0.4421975,4.155711,0.4421975,0,0.4421975,6.000012,100,0.197057,1.649283,0.8411434,1.7,5.20714
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.074403,1.074403,0,0,0,1.074403,109.4857,0.04536754,0,0,1.176318,1.130951,1.074403,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,1.181844,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01878206,0.01878206,0,0,0,0.01878206,7837.761,1.452323,0,0,1.472093,0.01977059,0.01878206,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,0.02066027,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.58693,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.5069296,0.8656225,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,3.945622,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.612046,1.612046,0.425,0,0.172125,1.612046,92.07703,0.234802,0,0,1.484325,1.249523,1.187047,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,1.773251,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.960156,1.960156,0.9123158,0,0.3051622,1.960156,56.27051,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,2.156172,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5030807,0.5030807,0,0,0,0.5030807,128.5393,0.1170978,0,0,0.6466565,0.5295587,0.5030807,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,0.5533888,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197057,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.894975,1.894975,1.7,0,0.5202,1.894975,2.39397,8.326673E-17,0,0,0.04536512,0.2052367,0.1949748,0,0,0,4.553689,0,0.1598715,-0.1598715,5.831492,97.19135,0.197057,2.084472,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.177635,4.393817,0,0,0,5.831492,97.19135,0.197057,0,0,0,4.393817
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5987236,0.5987236,0,0,0,0.5987236,0,0,1.110223E-16,0,0,0.6302354,0.5987236,0,0,0.177635,4.393817,0,0.6302354,-0.6302354,5.167166,86.11926,0.197057,0.6585959,0,0,4.393817
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.231688,1.231688,0,0,0,1.231688,0,0,0,0,0,1.296514,1.231688,0,0,0.8778965,3.763582,0,1.296514,-1.296514,3.80052,63.34188,0.197057,1.354857,0,0,3.763582
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3966122,0.3966122,0,0,0,0.3966122,0,0,5.551115E-17,0,0,0.4174865,0.3966122,0,0,2.318468,2.467068,0,0.4174865,-0.4174865,3.360451,56.0074,0.197057,0.4362734,0,0,2.467068
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.782342,2.049581,0,0,0,3.360451,56.0074,0.197057,0,0,0,2.049581
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2705033,0.2705033,0,0,0,0.2705033,0,0,0,0,0,0.2847403,0.2705033,0,0,2.782342,2.049581,0,0.2847403,-0.2847403,3.060308,51.00504,0.197057,0.2975536,0,0,2.049581
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.305799,0.305799,0,0,0,0.305799,0,0,5.551115E-17,0,0,0.3218937,0.305799,0,0,3.09872,1.764841,0,0.3218937,-0.3218937,2.721003,45.34995,0.197057,0.3363789,0,0,1.764841
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1371087,0.1371087,0,0,0,0.1371087,0,0,2.775558E-17,0,0,0.144325,0.1371087,0,0,3.456379,1.442947,0,0.144325,-0.144325,2.568871,42.81443,0.197057,0.1508196,0,0,1.442947
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2783808,0.2783808,0,0,0,0.2783808,0,0,0,0,0,0.2930324,0.2783808,0,0,3.61674,1.298622,0,0.2930324,-0.2930324,2.259987,37.66638,0.197057,0.3062188,0,0,1.298622
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2758564,0.2758564,0,0,0,0.2758564,0,0,0,0,0,0.2903751,0.2758564,0,0,3.942332,1.00559,0,0.2903751,-0.2903751,1.953905,32.56502,0.197057,0.303442,0,0,1.00559
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.544962,0.544962,0,0,0,0.544962,0,0,0,0,0,0.5736442,0.544962,0,0,4.264971,0.715215,0,0.5736442,-0.5736442,1.349231,22.48714,0.197057,0.5994582,0,0,0.715215
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3420774,0.3420774,1.7,0,0.5202,0.3420774,6.355979,0,0,0,0.02174237,0,0,1.357923,1.290026,4.902354,0.1415707,1.311769,0,1.311769,2.593684,43.22799,0.1972959,0.3762851,0.01739389,1.7,0.1633131
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.469374,2.469374,1.7,0,0.5202,2.469374,14.85242,2.220446E-16,0,0,0.3667619,0.8098676,0.7693743,0,0,3.590585,1.322163,0,0.4431057,-0.4431057,2.12661,35.44342,0.1972959,2.716312,0.2934095,1.7,1.688925
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.699475,1.699475,1.7,0,0.5202,1.699475,51.23418,0,0,0,0.8707122,0,0,0.0005247686,0.0004985302,4.082924,0.879057,0.8712107,0,0.8712107,2.953113,49.21845,0.1974432,1.869423,0.6965697,1.7,1.749769
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.8740969,0.8740969,1.7,0,0.5202,0.8740969,107.3039,0,0,0,0.9379404,0,0,0.8259031,0.784608,3.211714,1.663147,1.722548,0,1.722548,4.587265,76.45428,0.1975296,0.9615065,0.7503523,1.7,2.601087
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.182038,2.182038,1.7,0,0.5202,2.182038,55.86858,0,0,0,1.219074,0.5074082,0.4820378,0,0,1.489165,3.21344,0.7116654,0,0.7116654,5.262411,87.70667,0.197649,2.400242,0.9752589,1.7,4.432514
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.4015397,0,0,1.17904,0,0,0,0,0.7775,3.853939,0.7775,0,0.7775,6.000012,100,0.197365,0,0.9432318,0,5.032979
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3704487,0.3704487,0,0,0,0.3704487,431.1605,1.207282,0,0,1.597229,0.389946,0.3704487,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,0.4074936,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4787369,0.4787369,0,0,0,0.4787369,352.8457,1.185269,0,0,1.689203,0.5039336,0.4787369,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,0.5266106,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.016287,1.016287,0,0,0,1.016287,166.3213,0.6205254,0,0,1.690301,1.069775,1.016287,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,1.117915,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01534779,0.01534779,0,0,0,0.01534779,8736.146,1.324649,0,0,1.340805,0.01615556,0.01534779,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,0.01688256,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.297837,1.297837,0.7014865,0,0.2476058,1.297837,48.36796,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,1.427621,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.040659,2.040659,1.681608,0,0.5151791,2.040659,18.52089,0,0,0,0.3779482,0.3779482,0.3590508,0,0,0,4.553689,0,0,0,6.000012,100,0.197365,2.244725,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.434141,2.434141,1.7,0,0.5202,2.434141,1.863903,1.110223E-16,0,0,0.04537003,0.7727798,0.7341408,0,0,0,4.553689,0,0.7274097,-0.7274097,5.233255,87.22074,0.197365,2.677555,0.03629602,1.7,4.599059
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.253326,1.253326,0,0,0,1.253326,0,0,2.220446E-16,0,0,1.31929,1.253326,0,0,0.808233,3.826279,0,1.31929,-1.31929,3.842601,64.04322,0.197365,1.378658,0,0,3.826279
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.5992707,0.5992707,0,0,0,0.5992707,0,0,0,0,0,0.6308113,0.5992707,0,0,2.274111,2.506989,0,0.6308113,-0.6308113,3.177667,52.96101,0.197365,0.6591978,0,0,2.506989
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3698278,0.3698278,0,0,0,0.3698278,0,0,5.551115E-17,0,0,0.3892924,0.3698278,0,0,2.975013,1.876178,0,0.3892924,-0.3892924,2.767317,46.12186,0.197365,0.4068106,0,0,1.876178
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.010646,0.010646,0,0,0,0.010646,0,0,0,0,0,0.01120631,0.010646,0,0,3.40756,1.486885,0,0.01120631,-0.01120631,2.755505,45.92498,0.197365,0.0117106,0,0,1.486885
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.178039,0.178039,0,0,0,0.178039,0,0,2.775558E-17,0,0,0.1874094,0.178039,0,0,3.420011,1.475679,0,0.1874094,-0.1874094,2.557958,42.63254,0.197365,0.1958428,0,0,1.475679
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1795994,0.1795994,0,0,0,0.1795994,0,0,2.775558E-17,0,0,0.189052,0.1795994,0,0,3.628244,1.288269,0,0.189052,-0.189052,2.358679,39.31124,0.197365,0.1975594,0,0,1.288269
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1042765,0.1042765,0,0,0,0.1042765,0,0,1.387779E-17,0,0,0.1097648,0.1042765,0,0,3.838302,1.099217,0,0.1097648,-0.1097648,2.242977,37.38288,0.197365,0.1147042,0,0,1.099217
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1294113,0.1294113,0,0,0,0.1294113,0,0,0,0,0,0.1362224,0.1294113,0,0,3.960263,0.9894527,0,0.1362224,-0.1362224,2.099386,34.9897,0.197365,0.1423524,0,0,0.9894527
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2677941,0.2677941,0,0,0,0.2677941,0,0,5.551115E-17,0,0,0.2818886,0.2677941,0,0,4.111621,0.8532302,0,0.2818886,-0.2818886,1.802249,30.03743,0.197365,0.2945735,0,0,0.8532302
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2225356,0.2225356,0,0,0,0.2225356,0,0,2.775558E-17,0,0,0.234248,0.2225356,0,0,4.42483,0.5713416,0,0.234248,-0.234248,1.55533,25.92212,0.197365,0.2447891,0,0,0.5713416
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1280369,0.1280369,0,0,0,0.1280369,0,0,2.775558E-17,0,0,0.1347756,0.1280369,0,0,4.685106,0.3370937,0,0.1347756,-0.1347756,1.413264,23.55436,0.197365,0.1408405,0,0,0.3370937
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2670334,0.2670334,1.7,0,0.5202,0.2670334,12.33271,0,0,0,0.03293245,0,0,1.432967,1.361318,4.834857,0.202318,1.394251,0,1.394251,2.735967,45.59935,0.1975707,0.2937368,0.02634596,1.7,0.2352505
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7082415,0.7082415,1.7,0,0.5202,0.7082415,33.99842,-1.110223E-16,0,0,0.2407909,0,0,0.9917585,0.9421706,3.440606,1.457144,1.182961,0,1.182961,3.858222,64.30358,0.1978218,0.7790656,0.1926327,1.7,1.697935
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7440242,0,0,1.452632,1.38,2.257644,2.521809,2.124024,0,2.124024,5.873249,97.88728,0.197623,0,0.5952193,1.7,3.265833
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.6777031,0.6777031,0,0,0,0.6777031,103.4885,0,0,0,0.701345,0.7133717,0.6777031,0,0,0.1336202,4.433431,0,0.01202665,-0.01202665,5.860571,97.67599,0.197623,0.7454734,0.561076,0,5.134776
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.532776,1.532776,0.7586953,0,0.2632238,1.532776,62.74921,1.665335E-16,0,0,0.9618049,0.8148217,0.7740806,0,0,0.1469831,4.421404,0.1469831,0,0.1469831,6.000012,100,0.1976474,1.686054,0.7694439,1.7,5.383209
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3322343,0.3322343,0,0,0,0.3322343,437.4828,1.103748,0,0,1.453468,0.3497203,0.3322343,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0.3654577,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3814645,0.3814645,0,0,0,0.3814645,389.1629,1.082977,0,0,1.484519,0.4015416,0.3814645,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0.419611,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2427681,0.2427681,0,0,0,0.2427681,697.0795,1.436741,0,0,1.692287,0.2555454,0.2427681,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0.2670449,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4702415,0.4702415,0,0,0,0.4702415,194.3394,0.4188733,0,0,0.9138644,0.4949911,0.4702415,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0.5172657,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2993719,0.2993719,0,0,0,0.2993719,161.5983,0.1686516,0,0,0.4837799,0.3151283,0.2993719,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,0.329309,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6495183,0.6495183,0,0,0,0.6495183,34.25004,0,1.110223E-16,0,0.2224603,0.6837035,0.6495183,0,0,0,4.553689,0,0.4612432,-0.4612432,5.513819,91.8968,0.1976474,0.7144701,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.195002,1.195002,0,0,0,1.195002,3.872024,0,0,0,0.04627075,1.257897,1.195002,0,0,0.5124924,4.092446,0,1.211626,-1.211626,4.236653,70.61075,0.1976474,1.314502,0.0370166,0,4.138717
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.660173,1.660173,1.7,0,0.5202,1.660173,0,0,0,0,0,0,0,0.03982689,0.03783555,1.858743,2.88082,0.03783555,0,0.03783555,4.272547,71.20898,0.1976559,1.82619,0,1.7,2.88082
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.820908,2.914872,1.38,0,1.38,5.58173,93.02865,0.197727,0,0,1.7,2.914872
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.242441,2.242441,1.7,0,0.5202,2.242441,0,0,0,0,0,0.5709904,0.542441,0,0,0.4409077,4.156872,0,0.5709904,-0.5709904,4.979853,82.99739,0.197727,2.466685,0,1.7,4.156872
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3677683,0.3677683,0,0,0,0.3677683,0,0,5.551115E-17,0,0,0.3871245,0.3677683,0,0,1.075342,3.585881,0,0.3871245,-0.3871245,4.571788,76.19632,0.197727,0.4045451,0,0,3.585881
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.357089,0.357089,0,0,0,0.357089,0,0,0,0,0,0.3758832,0.357089,0,0,1.50548,3.198757,0,0.3758832,-0.3758832,4.175573,69.59274,0.197727,0.3927979,0,0,3.198757
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07175175,0.07175175,0,0,0,0.07175175,0,0,1.387779E-17,0,0,0.07552816,0.07175175,0,0,1.923128,2.822874,0,0.07552816,-0.07552816,4.095959,68.26585,0.197727,0.07892693,0,0,2.822874
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007048,2.747346,0,0,0,4.095959,68.26585,0.197727,0,0,0,2.747346
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6172687,0.6172687,0,0,0,0.6172687,0,0,0,0,0,0.6497566,0.6172687,0,0,2.007048,2.747346,0,0.6497566,-0.6497566,3.411056,56.85081,0.197727,0.6789956,0,0,2.747346
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1840504,0.1840504,0,0,0,0.1840504,0,0,2.775558E-17,0,0,0.1937373,0.1840504,0,0,2.729,2.097589,0,0.1937373,-0.1937373,3.206838,53.4472,0.197727,0.2024555,0,0,2.097589
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1748748,0.1748748,0,0,0,0.1748748,0,0,0,0,0,0.1840787,0.1748748,0,0,2.944263,1.903852,0,0.1840787,-0.1840787,3.012802,50.21327,0.197727,0.1923622,0,0,1.903852
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.094584,0.094584,0,0,0,0.094584,0,0,1.387779E-17,0,0,0.0995621,0.094584,0,0,3.148795,1.719773,0,0.0995621,-0.0995621,2.907855,48.46415,0.197727,0.1040424,0,0,1.719773
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,3.25942,1.620211,0.03295628,0,0.03295628,2.93912,48.98523,0.1977151,0,0.02636503,0,1.653167
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.8801533,0.8801533,0,0,0,0.8801533,24.30031,0,1.110223E-16,0,0.21388,0.9264772,0.8801533,0,0,3.226464,1.649872,0,0.7125972,-0.7125972,2.187976,36.4662,0.1977151,0.9681687,0.171104,0,1.863752
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7025326,0.7025326,0,0,0,0.7025326,95.45177,0,0,0,0.6705797,0.739508,0.7025326,0,0,4.018238,0.9372745,0,0.06892824,-0.06892824,2.11532,35.25526,0.1977151,0.7727858,0.5364638,0,1.607854
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.084745,1.084745,1.7,0,0.5202,1.084745,89.03751,0,0,0,0.9658298,0,0,0.6152551,0.5844923,4.094825,0.8683462,1.550322,0,1.550322,3.586085,59.76796,0.1978613,1.193219,0.7726639,1.7,1.834176
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.764594,1.764594,1.7,0,0.5202,1.764594,77.84953,0,0,0,1.373728,0.06799359,0.06459391,0,0,2.544503,2.263636,1.305734,0,1.305734,4.824813,80.41338,0.1980756,1.941053,1.098982,1.7,3.637364
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.4145816,0,0,1.65335,0,0,0,0,1.238769,3.438797,1.238769,0,1.238769,6.000012,100,0.1976306,0,1.32268,0,5.092147
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976306,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976306,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7368545,0.7368545,0,0,0,0.7368545,185.0797,0.5881321,0,0,1.363768,0.7756363,0.7368545,0,0,0,4.553689,0,0,0,6.000012,100,0.1976306,0.81054,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.8732815,0.8732815,0,0,0,0.8732815,88.60622,0,0,0,0.7737818,0.9192437,0.8732815,0,0,0,4.553689,0,0.1454619,-0.1454619,5.846682,97.4445,0.1976306,0.9606096,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.9733898,0.9733898,0,0,0,0.9733898,37.80776,0,0,0,0.3680169,1.024621,0.9733898,0,0,0.1616243,4.408227,0,0.656604,-0.656604,5.154561,85.90916,0.1976306,1.070729,0.2944135,0,4.776244
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.8911843,3.751623,0.2646965,0,0.2646965,5.405674,90.09438,0.1975358,0,0.2117572,0,4.01632
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02889325,0.02889325,0,0,0,0.02889325,142.6634,0,0,0,0.04122009,0.03041394,0.02889325,0,0,0.6264877,3.98985,0.01080615,0,0.01080615,5.415925,90.26524,0.1975319,0.03178257,0.03297607,0,4.03107
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6156816,3.999575,0,0,0,5.415925,90.26524,0.1975319,0,0,0,3.999575
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6156816,3.999575,0,0,0,5.415925,90.26524,0.1975319,0,0,0,3.999575
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.275758,1.275758,1.7,0,0.5202,1.275758,0,0,0,0,0,0,0,0.4242419,0.4030298,0.6156816,3.999575,0.4030298,0,0.4030298,5.798273,96.63769,0.1976208,1.403334,0,1.7,3.999575
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1974184,0.1974184,0,0,0,0.1974184,0,0,2.775558E-17,0,0,0.2078088,0.1974184,0,0,0.2126518,4.362302,0,0.2078088,-0.2078088,5.579223,92.98686,0.1976208,0.2171602,0,0,4.362302
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4435505,4.154493,0,0,0,5.579223,92.98686,0.1976208,0,0,0,4.154493
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4435505,4.154493,0,0,0,5.579223,92.98686,0.1976208,0,0,0,4.154493
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4435505,4.154493,0,0,0,5.579223,92.98686,0.1976208,0,0,0,4.154493
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4435505,4.154493,0,0,0,5.579223,92.98686,0.1976208,0,0,0,4.154493
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2727407,0.2727407,0,0,0,0.2727407,0,0,5.551115E-17,0,0,0.2870955,0.2727407,0,0,0.4435505,4.154493,0,0.2870955,-0.2870955,5.276598,87.94312,0.1976208,0.3000148,0,0,4.154493
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3369678,0.3369678,0,0,0,0.3369678,0,0,0,0,0,0.354703,0.3369678,0,0,0.7625455,3.867398,0,0.354703,-0.354703,4.902708,81.71164,0.1976208,0.3706646,0,0,3.867398
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2893836,0.2893836,0,0,0,0.2893836,0,0,0,0,0,0.3046143,0.2893836,0,0,1.15666,3.512695,0,0.3046143,-0.3046143,4.581616,76.36012,0.1976208,0.3183219,0,0,3.512695
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06099132,0.06099132,0,0,0,0.06099132,52.84893,0,0,0,0.03223326,0.06420138,0.06099132,0,0,1.49512,3.208081,0,0.03196813,-0.03196813,4.547919,75.7985,0.1976208,0.06709045,0.02578661,0,3.240314
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.53064,3.176113,0.3409671,0,0.3409671,4.871389,81.18965,0.1974988,0,0.2727737,0,3.51708
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.189673,3.482983,0.6994091,0,0.6994091,5.534906,92.24826,0.1972491,0,0.5595273,0,4.182392
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.362467,1.362467,0.6700914,0,0.239035,1.362467,89.47597,0,0,0,1.21908,0.7288162,0.6923754,0,0,0.4902642,4.112451,0.4902642,0,0.4902642,6.000012,100,0.1972087,1.498713,0.9752643,1.7,5.331532
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8490416,0.8490416,0,0,0,0.8490416,149.5152,0.3757186,0,0,1.269447,0.893728,0.8490416,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,0.9339457,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2269991,0.2269991,0,0,0,0.2269991,684.2088,1.314201,0,0,1.553148,0.2389464,0.2269991,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,0.249699,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.55173,2.55173,1.17173,0,0.3759823,2.55173,58.5905,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,2.806903,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.000467,1.000467,0,0,0,1.000467,129.4698,0.2421799,0,0,1.295303,1.053123,1.000467,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,1.100514,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4976217,0.4976217,0,0,0,0.4976217,161.8016,0.2813475,0,0,0.8051597,0.5238123,0.4976217,0,0,0,4.553689,0,0,0,6.000012,100,0.1972087,0.5473838,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.008615,1.008615,0,0,0,1.008615,45.38803,0,0,0,0.4577906,1.0617,1.008615,0,0,0,4.553689,0,0.6039096,-0.6039096,5.363435,89.39041,0.1972087,1.109477,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.8999031,0.8999031,0,0,0,0.8999031,3.404965,0,1.110223E-16,0,0.03064139,0.9472665,0.8999031,0,0,0.6710107,3.949779,0,0.9166251,-0.9166251,4.397228,73.28698,0.1972087,0.9898934,0.02451311,0,3.980421
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.240956,1.240956,0,0,0,1.240956,0,0,2.220446E-16,0,0,1.306269,1.240956,0,0,1.689483,3.033154,0,1.306269,-1.306269,3.020299,50.33822,0.1972087,1.365051,0,0,3.033154
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.393985,2.393985,1.7,0,0.5202,2.393985,0,0,0,0,0,0.7305109,0.6939853,0,0,3.140893,1.726885,0,0.7305109,-0.7305109,2.250273,37.50448,0.1972087,2.633384,0,1.7,1.726885
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4119171,0.4119171,1.7,0,0.5202,0.4119171,0,0,0,0,0,0,0,1.288083,1.223679,3.952572,0.9963744,1.223679,0,1.223679,3.411157,56.8525,0.1974708,0.4531088,0,1.7,0.9963744
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1333008,0.1333008,1.585932,0,0.4890595,0.1333008,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.728893,2.097685,1.38,0,1.38,4.72034,78.67217,0.197614,0.1466309,0,1.7,2.097685
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5728583,0.5728583,1.7,0,0.5202,0.5728583,0,0,0,0,0,0,0,1.127142,1.070785,1.348893,3.339685,1.070785,0,1.070785,5.736175,95.60273,0.1978478,0.6301441,0,1.7,3.339685
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2393626,0.2393626,0,0,0,0.2393626,0,0,0,0,0,0.2519606,0.2393626,0,0,0.2781084,4.303391,0,0.2519606,-0.2519606,5.470585,91.17624,0.1978478,0.2632988,0,0,4.303391
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2607249,0.2607249,0,0,0,0.2607249,0,0,5.551115E-17,0,0,0.2744473,0.2607249,0,0,0.5580646,4.051431,0,0.2744473,-0.2744473,5.181293,86.35471,0.1978478,0.2867974,0,0,4.051431
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1221849,0.1221849,0,0,0,0.1221849,0,0,1.387779E-17,0,0,0.1286157,0.1221849,0,0,0.863006,3.776983,0,0.1286157,-0.1286157,5.04572,84.09516,0.1978478,0.1344034,0,0,3.776983
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2650774,0.2650774,0,0,0,0.2650774,0,0,0,0,0,0.2790288,0.2650774,0,0,1.005912,3.648368,0,0.2790288,-0.2790288,4.751597,79.19314,0.1978478,0.2915851,0,0,3.648368
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1512505,0.1512505,0,0,0,0.1512505,0,0,2.775558E-17,0,0,0.159211,0.1512505,0,0,1.315944,3.369339,0,0.159211,-0.159211,4.583775,76.39609,0.1978478,0.1663755,0,0,3.369339
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.492845,3.210128,0,0,0,4.583775,76.39609,0.1978478,0,0,0,3.210128
