Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1681401,0.1681401,0,0,0,0.1681401,17.71983,0,0,0,0.02979414,0.1769895,0.1681401,0,0,1.492845,3.210128,0,0.1471954,-0.1471954,4.428617,73.81013,0.1978478,0.1849541,0.02383531,0,3.239922
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1136519,0.1136519,0,0,0,0.1136519,312.5999,0,0,0,0.3552758,0.1196336,0.1136519,0,0,1.656396,3.062933,0.2356422,0,0.2356422,4.652167,77.53596,0.1977642,0.1250171,0.2842206,0,3.418208
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8296804,0.8296804,0,0,0,0.8296804,60.97512,0,0,0,0.5058987,0.8733478,0.8296804,0,0,1.420754,3.275011,0,0.3674491,-0.3674491,4.264841,71.08054,0.1977642,0.9126484,0.4047189,0,3.780909
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.9463016,0.9463016,0,0,0,0.9463016,75.84492,0,0,0,0.7177218,0.996107,0.9463016,0,0,1.829031,2.907562,0,0.2783852,-0.2783852,3.971398,66.18983,0.1977642,1.040932,0.5741774,0,3.625283
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.138347,2.629176,1.37862,0,1.37862,5.279271,87.98768,0.1972764,0,1.102896,0,4.007796
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.280725,1.280725,0.7755716,0,0.2678311,1.280725,100.8388,0,0,0,1.291469,0.531741,0.5051539,0,0,0.7597276,3.869934,0.7597276,0,0.7597276,6.000012,100,0.1971986,1.408798,1.033175,1.7,5.161403
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.990318,1.990318,0.6410089,0,0.2310954,1.990318,71.36173,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.1971986,2.18935,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.383697,2.383697,1.082888,0,0.3517285,2.383697,57.44322,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1971986,2.622067,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.301389,2.301389,1.465641,0,0.45622,2.301389,38.22626,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1971986,2.531528,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.151708,1.151708,0,0,0,1.151708,65.66789,0,0,0,0.7563023,1.212324,1.151708,0,0,0,4.553689,0,0.4560218,-0.4560218,5.519323,91.98853,0.1971986,1.266879,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.839888,2.839888,1.7,0,0.5202,2.839888,14.09308,0,0,0.04387686,0.4002277,1.199882,1.139888,0,0,0.5066908,4.097667,0,0.7996545,-0.7996545,4.676413,77.94006,0.1971986,3.123877,0.3201821,1.7,4.497895
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.204125,0,0.3848261,0,0,0,0,0,0.2512771,0,0,1.204125,1.143919,1.395196,3.298013,1.395196,0,1.395196,6.000012,100,0.1971294,0,0.2010217,1.7,3.54929
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0.02839174,0,0,0.02839174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971294,0,0.02271339,0,4.582081
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.027048,1.027048,0,0,0,1.027048,0,0,2.220446E-16,0,0,1.081103,1.027048,0,0,0,4.553689,0,1.081103,-1.081103,4.860429,81.007,0.1971294,1.129753,0,0,4.553689
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.540195,1.540195,1.7,0,0.5202,1.540195,0,0,0,0,0,0,0,0.1598045,0.1518143,1.201226,3.472586,0.1518143,0,0.1518143,5.004453,83.40739,0.1971625,1.694215,0,1.7,3.472586
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.253571,1.253571,0,0,0,1.253571,0,0,2.220446E-16,0,0,1.319548,1.253571,0,0,1.049411,3.609219,0,1.319548,-1.319548,3.613527,60.22534,0.1971625,1.378928,0,0,3.609219
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4619277,0.4619277,0,0,0,0.4619277,0,0,5.551115E-17,0,0,0.4862397,0.4619277,0,0,2.515576,2.289671,0,0.4862397,-0.4862397,3.100986,51.68299,0.1971625,0.5081205,0,0,2.289671
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02459459,0.02459459,0,0,0,0.02459459,0,0,3.469447E-18,0,0,0.02588904,0.02459459,0,0,3.055842,1.803431,0,0.02588904,-0.02588904,3.073696,51.22817,0.1971625,0.02705405,0,0,1.803431
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2043724,0.2043724,0,0,0,0.2043724,0,0,0,0,0,0.2151289,0.2043724,0,0,3.084608,1.777542,0,0.2151289,-0.2151289,2.846931,47.44875,0.1971625,0.2248097,0,0,1.777542
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5002981,0.5002981,0,0,0,0.5002981,0,0,0,0,0,0.5266296,0.5002981,0,0,3.32364,1.562413,0,0.5266296,-0.5266296,2.291814,38.19683,0.1971625,0.550328,0,0,1.562413
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.908784,1.035784,0,0,0,2.291814,38.19683,0.1971625,0,0,0,1.035784
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1386503,0.1386503,0,0,0,0.1386503,0,0,2.775558E-17,0,0,0.1459477,0.1386503,0,0,3.908784,1.035784,0,0.1459477,-0.1459477,2.137972,35.63279,0.1971625,0.1525153,0,0,1.035784
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3951986,0.3951986,0,0,0,0.3951986,0,0,5.551115E-17,0,0,0.4159986,0.3951986,0,0,4.070948,0.889836,0,0.4159986,-0.4159986,1.699471,28.32446,0.1971625,0.4347185,0,0,0.889836
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1340289,0.1340289,0,0,0,0.1340289,0,0,2.775558E-17,0,0,0.141083,0.1340289,0,0,4.533168,0.4738374,0,0.141083,-0.141083,1.550756,25.84589,0.1971625,0.1474317,0,0,0.4738374
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,4.689927,0.3327544,0.02071107,0,0.02071107,1.570405,26.17336,0.1971552,0,0.01656886,0,0.3534655
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.256191,1.256191,1.7,0,0.5202,1.256191,27.50166,0,0,0,0.3454733,0,0,0.4438094,0.421619,4.669216,0.3513944,0.7670922,0,0.7670922,2.298132,38.30213,0.1973028,1.38181,0.2763786,1.7,0.6968677
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.649937,1.649937,1.7,0,0.5202,1.649937,23.92136,0,0,0,0.3946874,0,0,0.05006276,0.04755963,3.902124,1.041777,0.442247,0,0.442247,2.717685,45.29465,0.1973769,1.814931,0.3157499,1.7,1.436465
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.623436,1.623436,1.7,0,0.5202,1.623436,24.63776,0,0,0,0.3999783,0,0,0.07656399,0.07273579,3.459877,1.4398,0.472714,0,0.472714,3.166141,52.7689,0.1974571,1.78578,0.3199826,1.7,1.839778
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.223231,0,0,1.452632,1.38,2.987163,1.865242,2.603231,0,2.603231,5.635782,93.92951,0.1970994,0,0.9785846,1.7,3.088473
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7092887,0.7092887,0,0,0,0.7092887,168.7645,0.06647582,0,0,1.197028,0.7466197,0.7092887,0,0,0.3839321,4.20815,0.3839321,0,0.3839321,6.000012,100,0.1969656,0.7802176,0.9576221,0,5.405178
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.906981,1.906981,0.5657101,0,0.2105388,1.906981,74.03661,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,2.097679,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01257964,0.01257964,0,0,0,0.01257964,4750.958,0.5844116,0,0,0.5976533,0.01324173,0.01257964,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,0.0138376,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969656,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6002401,0.6002401,0,0,0,0.6002401,3.764069,0,1.110223E-16,0,0.02259345,0.6318316,0.6002401,0,0,0,4.553689,0,0.6092382,-0.6092382,5.357819,89.2968,0.1969656,0.6602641,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6769314,3.944451,0,0,0,5.357819,89.2968,0.1969656,0,0,0,3.944451
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6769314,3.944451,0,0,0,5.357819,89.2968,0.1969656,0,0,0,3.944451
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.06939761,0.06939761,0,0,0,0.06939761,0,0,0,0,0,0.07305012,0.06939761,0,0,0.6769314,3.944451,0,0.07305012,-0.07305012,5.280817,88.01344,0.1969656,0.07633737,0,0,3.944451
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1380485,0.1380485,0,0,0,0.1380485,0,0,0,0,0,0.1453142,0.1380485,0,0,0.7580982,3.871401,0,0.1453142,-0.1453142,5.127642,85.46053,0.1969656,0.1518534,0,0,3.871401
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1969656,0,0,0,3.726086
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1969656,0,0,0,3.726086
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1969656,0,0,0,3.726086
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2250766,0.2250766,0,0,0,0.2250766,0,0,0,0,0,0.2369227,0.2250766,0,0,0.9195584,3.726086,0,0.2369227,-0.2369227,4.877904,81.29823,0.1969656,0.2475842,0,0,3.726086
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1715002,0.1715002,0,0,0,0.1715002,0,0,0,0,0,0.1805265,0.1715002,0,0,1.182806,3.489164,0,0.1805265,-0.1805265,4.687612,78.12672,0.1969656,0.1886502,0,0,3.489164
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1211444,0.1211444,0,0,0,0.1211444,0,0,1.387779E-17,0,0,0.1275204,0.1211444,0,0,1.383391,3.308637,0,0.1275204,-0.1275204,4.553194,75.88641,0.1969656,0.1332589,0,0,3.308637
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5440728,0.5440728,0,0,0,0.5440728,0,0,1.110223E-16,0,0,0.5727082,0.5440728,0,0,1.52508,3.181117,0,0.5727082,-0.5727082,3.949506,65.82497,0.1969656,0.59848,0,0,3.181117
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4242054,0.4242054,0,0,0,0.4242054,7.520796,0,5.551115E-17,0,0.03190362,0.446532,0.4242054,0,0,2.161423,2.608408,0,0.4146284,-0.4146284,3.51245,58.54071,0.1969656,0.466626,0.0255229,0,2.640312
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.906074,1.906074,1.7,0,0.5202,1.906074,9.21408,8.326673E-17,0,0,0.1756272,0.2169205,0.2060745,0,0,2.622121,2.19378,0,0.04129326,-0.04129326,3.468923,57.81526,0.1969656,2.096682,0.1405018,1.7,2.369407
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4059121,0.4059121,1.7,0,0.5202,0.4059121,76.36251,0,0,0,0.3099647,0,0,1.294088,1.229383,2.668002,2.152487,1.539348,0,1.539348,4.929276,82.15445,0.1971129,0.4465033,0.2479717,1.7,2.462451
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.228458,2.228458,1.7,0,0.5202,2.228458,20.13639,1.110223E-16,0,0,0.4487311,0.5562717,0.5284581,0,0,1.128654,3.5379,0,0.1075406,-0.1075406,4.815919,80.26515,0.1971129,2.451304,0.3589849,1.7,3.986631
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.541041,1.541041,1.7,0,0.5202,1.541041,47.71565,0,0,0,0.7353176,0,0,0.1589592,0.1510112,1.248144,3.43036,0.8863289,0,0.8863289,5.656765,94.27922,0.1972632,1.695145,0.5882542,1.7,4.165677
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.1722118,0,0,0.5340266,0,0,0,0,0.3618148,4.228055,0.3618148,0,0.3618148,6.000012,100,0.1971377,0,0.4272213,0,4.762082
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09568634,0.09568634,0,0,0,0.09568634,411.7342,0.2932509,0,0,0.3939734,0.1007225,0.09568634,0,0,0,4.553689,0,0,0,6.000012,100,0.1971377,0.105255,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.88555,1.88555,1.601249,0,0.4932408,1.88555,15.87147,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1971377,2.074105,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.7898337,0.7898337,0,0,0,0.7898337,88.13982,0,0,0,0.696158,0.8314039,0.7898337,0,0,0,4.553689,0,0.1352459,-0.1352459,5.85745,97.62398,0.1971377,0.868817,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4065135,0.4065135,0,0,0,0.4065135,94.94747,0,0,0,0.3859743,0.4279089,0.4065135,0,0,0.1502732,4.418443,0,0.04193466,-0.04193466,5.813247,96.88726,0.1971377,0.4471648,0.3087794,0,4.804417
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.1058407,0,0,0.3027079,0,0,0,0,0.1968673,4.376508,0.1968673,0,0.1968673,6.000012,100,0.1970694,0,0.2421663,0,4.679216
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.160307,2.160307,1.7,0,0.5202,2.160307,2.947196,1.110223E-16,0,0,0.06366849,0.484534,0.4603073,0,0,0,4.553689,0,0.4208655,-0.4208655,5.556381,92.60616,0.1970694,2.376338,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.3029,1.3029,1.7,0,0.5202,1.3029,2.488741,5.551115E-17,0,0,0.03242581,0,0,0.3970998,0.3772448,0.4676283,4.132823,0.4096706,0,0.4096706,5.945028,99.08361,0.1971556,1.43319,0.02594065,1.7,4.165249
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.149295,1.149295,0,0,0,1.149295,0,0,0,0,0,1.209784,1.149295,0,0,0.05795774,4.501527,0,1.209784,-1.209784,4.669804,77.8299,0.1971556,1.264225,0,0,4.501527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3656503,0.3656503,0,0,0,0.3656503,0,0,5.551115E-17,0,0,0.384895,0.3656503,0,0,1.402163,3.291743,0,0.384895,-0.384895,4.264089,71.068,0.1971556,0.4022153,0,0,3.291743
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3632558,0.3632558,0,0,0,0.3632558,0,0,0,0,0,0.3823745,0.3632558,0,0,1.829824,2.906847,0,0.3823745,-0.3823745,3.861031,64.35038,0.1971556,0.3995813,0,0,2.906847
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1195151,0.1195151,0,0,0,0.1195151,0,0,1.387779E-17,0,0,0.1258053,0.1195151,0,0,2.254684,2.524473,0,0.1258053,-0.1258053,3.72842,62.14021,0.1971556,0.1314666,0,0,2.524473
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4776455,0.4776455,0,0,0,0.4776455,0,0,5.551115E-17,0,0,0.5027847,0.4776455,0,0,2.394468,2.398668,0,0.5027847,-0.5027847,3.198438,53.3072,0.1971556,0.5254101,0,0,2.398668
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09241863,0.09241863,0,0,0,0.09241863,0,0,1.387779E-17,0,0,0.09728277,0.09241863,0,0,2.953118,1.895883,0,0.09728277,-0.09728277,3.095893,51.59812,0.1971556,0.1016605,0,0,1.895883
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4537339,0.4537339,0,0,0,0.4537339,0,0,5.551115E-17,0,0,0.4776146,0.4537339,0,0,3.06121,1.7986,0,0.4776146,-0.4776146,2.592443,43.20731,0.1971556,0.4991072,0,0,1.7986
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01148811,0.01148811,0,0,0,0.01148811,0,0,0,0,0,0.01209275,0.01148811,0,0,3.591892,1.320986,0,0.01209275,-0.01209275,2.579697,42.99486,0.1971556,0.01263692,0,0,1.320986
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09578081,0.09578081,0,0,0,0.09578081,0,0,0,0,0,0.1008219,0.09578081,0,0,3.605329,1.308893,0,0.1008219,-0.1008219,2.473421,41.2236,0.1971556,0.1053589,0,0,1.308893
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05743294,0.05743294,0,0,0,0.05743294,0,0,0,0,0,0.06045572,0.05743294,0,0,3.717353,1.208071,0,0.06045572,-0.06045572,2.409695,40.1615,0.1971556,0.06317623,0,0,1.208071
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2112753,0.2112753,0,0,0,0.2112753,0,0,0,0,0,0.222395,0.2112753,0,0,3.784526,1.147615,0,0.222395,-0.222395,2.17527,36.25443,0.1971556,0.2324028,0,0,1.147615
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5432961,0.5432961,0,0,0,0.5432961,2.489333,0,0,0,0.01352445,0.5718907,0.5432961,0,0,4.031632,0.9252202,0,0.5583662,-0.5583662,1.5867,26.44496,0.1971556,0.5976257,0.01081956,0,0.9387446
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.652039,0.366854,0.4428977,0,0.4428977,2.00687,33.44777,0.1970024,0,0.3543182,0,0.8097517
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.136493,1.136493,1.7,0,0.5202,1.136493,70.04535,0,0,0,0.7960606,0,0,0.5635068,0.5353315,4.209141,0.765462,1.331392,0,1.331392,3.26994,54.49888,0.1972203,1.250142,0.6368484,1.7,1.561522
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.334343,1.334343,1.7,0,0.5202,1.334343,82.76047,-5.551115E-17,0,0,1.104308,0,0,0.3656574,0.3473745,2.877749,1.963715,1.451683,0,1.451683,4.647127,77.45196,0.1973958,1.467777,0.8834466,1.7,3.068023
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1833652,0.1833652,0.425,0,0.172125,0.1833652,850.6849,0.3754286,0,0,1.55986,0,0,0,0,1.426066,3.270229,1.426066,0,1.426066,6.000012,100,0.1969053,0.2017017,1.247888,1.7,4.83009
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.179949,1.179949,0,0,0,1.179949,137.9897,0.3861561,0,0,1.628208,1.242051,1.179949,0,0,0,4.553689,0,0,0,6.000012,100,0.1969053,1.297944,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.9730662,0.9730662,0,0,0,0.9730662,162.3017,0.5550222,0,0,1.579302,1.02428,0.9730662,0,0,0,4.553689,0,0,0,6.000012,100,0.1969053,1.070373,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4572646,0.4572646,0,0,0,0.4572646,319.9627,0.9817452,0,0,1.463076,0.4813311,0.4572646,0,0,0,4.553689,0,0,0,6.000012,100,0.1969053,0.502991,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969053,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.186328,1.186328,0,0,0,1.186328,88.19959,0,0,0,1.046336,1.248766,1.186328,0,0,0,4.553689,0,0.2024298,-0.2024298,5.786633,96.44368,0.1969053,1.30496,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2015004,0.2015004,0,0,0,0.2015004,442.9371,0.4554923,0,0,0.8925199,0.2121057,0.2015004,0,0,0.224922,4.351259,0.224922,0,0.224922,6.000012,100,0.1968281,0.2216504,0.714016,0,5.243779
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.820654,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.7406542,1.12272,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1968281,4.20272,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.002534,2.002534,1.7,0,0.5202,2.002534,2.12158,0,0,0,0.04248536,0.3184566,0.3025338,0,0,1.154216,3.514894,0,0.2759712,-0.2759712,4.614127,76.90196,0.1968281,2.202787,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.206883,1.206883,1.7,0,0.5202,1.206883,0,0,0,0,0,0,0,0.4931174,0.4684615,1.460851,3.238923,0.4684615,0,0.4684615,5.058548,84.30898,0.196928,1.327571,0,1.7,3.238923
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.068679,1.068679,0,0,0,1.068679,0,0,0,0,0,1.124925,1.068679,0,0,0.9923895,3.660538,0,1.124925,-1.124925,3.872774,64.5461,0.196928,1.175547,0,0,3.660538
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1747757,0.1747757,0,0,0,0.1747757,0,0,0,0,0,0.1839745,0.1747757,0,0,2.242306,2.535613,0,0.1839745,-0.1839745,3.678848,61.314,0.196928,0.1922533,0,0,2.535613
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1501979,0.1501979,0,0,0,0.1501979,0,0,2.775558E-17,0,0,0.1581031,0.1501979,0,0,2.446722,2.351639,0,0.1581031,-0.1581031,3.512192,58.53642,0.196928,0.1652177,0,0,2.351639
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3821,0.3821,0,0,0,0.3821,0,0,0,0,0,0.4022105,0.3821,0,0,2.622392,2.193536,0,0.4022105,-0.4022105,3.088225,51.47031,0.196928,0.42031,0,0,2.193536
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2823394,0.2823394,0,0,0,0.2823394,0,0,0,0,0,0.2971993,0.2823394,0,0,3.069293,1.791325,0,0.2971993,-0.2971993,2.77495,46.24907,0.196928,0.3105733,0,0,1.791325
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2954185,0.2954185,0,0,0,0.2954185,0,0,5.551115E-17,0,0,0.3109669,0.2954185,0,0,3.399514,1.494126,0,0.3109669,-0.3109669,2.447162,40.78595,0.196928,0.3249604,0,0,1.494126
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1112668,0.1112668,0,0,0,0.1112668,0,0,1.387779E-17,0,0,0.117123,0.1112668,0,0,3.745033,1.183159,0,0.117123,-0.117123,2.323703,38.72831,0.196928,0.1223935,0,0,1.183159
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3632044,0.3632044,0,0,0,0.3632044,0,0,0,0,0,0.3823204,0.3632044,0,0,3.87517,1.066036,0,0.3823204,-0.3823204,1.920702,32.01163,0.196928,0.3995248,0,0,1.066036
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01529471,0.01529471,0,0,0,0.01529471,0,0,1.734723E-18,0,0,0.01609969,0.01529471,0,0,4.29997,0.6837157,0,0.01609969,-0.01609969,1.903731,31.72879,0.196928,0.01682418,0,0,0.6837157
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2817691,0.2817691,0,0,0,0.2817691,0,0,5.551115E-17,0,0,0.296599,0.2817691,0,0,4.317859,0.667616,0,0.296599,-0.296599,1.591089,26.51809,0.196928,0.309946,0,0,0.667616
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5523942,0.5523942,1.7,0,0.5202,0.5523942,6.849699,0,0,0,0.03783734,0,0,1.147606,1.090226,4.647413,0.371017,1.128063,0,1.128063,2.661263,44.35429,0.1971657,0.6076336,0.03026987,1.7,0.4088543
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,3.51935,1.386274,1.663417,0,1.663417,4.239319,70.65517,0.1971376,0,0.2267334,1.7,1.66969
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4927646,0.4927646,1.7,0,0.5202,0.4927646,105.866,0,0,0,0.5216702,0,0,1.207235,1.146874,1.855934,2.883349,1.668544,0,1.668544,5.822238,97.03711,0.1972374,0.5420411,0.4173361,1.7,3.405019
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3431649,0.3431649,0,0,0,0.3431649,198.131,0.1313,0,0,0.679916,0.3612262,0.3431649,0,0,0.1873898,4.385038,0.1873898,0,0.1873898,6.000012,100,0.1971736,0.3774813,0.5439328,0,5.064954
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.1123,2.1123,0.9056146,0,0.3033328,2.1123,60.13327,0,0,0,1.270195,1.270195,1.206685,0,0,0,4.553689,0,0,0,6.000012,100,0.1971736,2.32353,1.016156,1.7,5.823884
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.017972,2.017972,1.056749,0,0.3445925,2.017972,50.14013,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1971736,2.21977,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8112916,0.8112916,0,0,0,0.8112916,162.5414,0.4646935,0,0,1.318685,0.8539912,0.8112916,0,0,0,4.553689,0,0,0,6.000012,100,0.1971736,0.8924208,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5744553,0.5744553,0,0,0,0.5744553,202.1464,0.556551,0,0,1.161241,0.6046897,0.5744553,0,0,0,4.553689,0,0,0,6.000012,100,0.1971736,0.6319008,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.9550519,0.9550519,0,0,0,0.9550519,100.7846,0,0,0,0.962545,1.005318,0.9550519,0,0,0,4.553689,0,0.04277283,-0.04277283,5.954926,99.24856,0.1971736,1.050557,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4653684,0.4653684,0,0,0,0.4653684,165.3115,0.2319209,0,0,0.7693077,0.4898615,0.4653684,0,0,0.04752536,4.510916,0.04752536,0,0.04752536,6.000012,100,0.1971574,0.5119053,0.6154462,0,5.280224
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1604799,0.1604799,0,0,0,0.1604799,139.5225,0.05497928,0,0,0.2239055,0.1689262,0.1604799,0,0,0,4.553689,0,0,0,6.000012,100,0.1971574,0.1765279,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.234584,1.234584,0,0,0,1.234584,4.726377,0,2.220446E-16,0,0.05835107,1.299562,1.234584,0,0,0,4.553689,0,1.241211,-1.241211,4.691661,78.19419,0.1971574,1.358042,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6755136,0.6755136,0,0,0,0.6755136,4.852557,0,1.110223E-16,0,0.03277968,0.7110669,0.6755136,0,0,1.379123,3.312478,0,0.6782872,-0.6782872,3.976683,66.27792,0.1971574,0.7430649,0.02622375,0,3.345258
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.593237,3.08,1.7,0,0.5202,3.08,0,0,0.5132372,0.872561,0,1.452632,1.38,0,0,2.132776,2.634191,0,1.452632,-1.452632,2.445475,40.75784,0.1971574,3.952561,0,1.7,2.634191
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.746811,1.181559,1.38,0,1.38,3.754658,62.57751,0.1972257,0,0,1.7,1.181559
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.509494,1.509494,1.7,0,0.5202,1.509494,0,2.775558E-17,0,0,0,0,0,0.1905062,0.1809809,2.366811,2.423559,0.1809809,0,0.1809809,3.926352,65.43906,0.1972637,1.660443,0,1.7,2.423559
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2175537,0.2175537,1.670185,0,0.5120606,0.2175537,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.18583,2.586442,1.38,0,1.38,5.235535,87.25874,0.1974449,0.2393091,0,1.7,2.586442
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1777189,0.1777189,0,0,0,0.1777189,0,0,2.775558E-17,0,0,0.1870726,0.1777189,0,0,0.8058298,3.828442,0,0.1870726,-0.1870726,5.038343,83.97221,0.1974449,0.1954908,0,0,3.828442
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2763603,0.2763603,0,0,0,0.2763603,0,0,5.551115E-17,0,0,0.2909056,0.2763603,0,0,1.013688,3.64137,0,0.2909056,-0.2909056,4.731701,78.86153,0.1974449,0.3039964,0,0,3.64137
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1411855,0.1411855,0,0,0,0.1411855,0,0,0,0,0,0.1486163,0.1411855,0,0,1.336917,3.350464,0,0.1486163,-0.1486163,4.575046,76.25062,0.1974449,0.155304,0,0,3.350464
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502046,3.201848,0,0,0,4.575046,76.25062,0.1974449,0,0,0,3.201848
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1446297,0.1446297,0,0,0,0.1446297,0,0,2.775558E-17,0,0,0.1522418,0.1446297,0,0,1.502046,3.201848,0,0.1522418,-0.1522418,4.414569,73.576,0.1974449,0.1590927,0,0,3.201848
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06585382,0.06585382,0,0,0,0.06585382,0,0,0,0,0,0.06931981,0.06585382,0,0,1.671203,3.049606,0,0.06931981,-0.06931981,4.3415,72.35818,0.1974449,0.0724392,0,0,3.049606
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.208226,0.208226,0,0,0,0.208226,0,0,0,0,0,0.2191852,0.208226,0,0,1.748225,2.980286,0,0.2191852,-0.2191852,4.110458,68.5075,0.1974449,0.2290486,0,0,2.980286
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03732204,0.03732204,0,0,0,0.03732204,29.72575,0,6.938894E-18,0,0.01109426,0.03928636,0.03732204,0,0,1.991765,2.761101,0,0.0281921,-0.0281921,4.080741,68.01221,0.1974449,0.04105425,0.008875407,0,2.772195
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3676435,0.3676435,0,0,0,0.3676435,129.1555,0,0,0,0.4748316,0.3869932,0.3676435,0,0,2.023089,2.732909,0.08783847,0,0.08783847,4.164072,69.40106,0.1974151,0.4044079,0.3798653,0,3.20774
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.397925,1.397925,1.7,0,0.5202,1.397925,68.31782,0,0,0,0.9550319,0,0,0.302075,0.2869713,1.935251,2.811963,1.242003,0,1.242003,5.34234,89.03882,0.1976236,1.537717,0.7640255,1.7,3.766995
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5316047,0.5316047,0,0,0,0.5316047,226.2608,0,0,0,1.202813,0.5595839,0.5316047,0,0,0.6932475,3.929766,0.6432291,0,0.6432291,5.95256,99.20914,0.197406,0.5847651,0.9622504,0,5.132579
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3872175,0.3872175,0,0,0,0.3872175,412.2381,1.138642,0,0,1.596258,0.4075974,0.3872175,0,0,0.05001839,4.508672,0.05001839,0,0.05001839,6.000012,100,0.1973891,0.4259393,1.277007,0,6.10493
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.487857,1.487857,0.425,0,0.172125,1.487857,125.2913,0.7453589,0,0,1.864156,1.118797,1.062857,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,1.636643,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.956562,2.956562,1.576562,0,0.4865013,2.956562,54.35917,0.1545306,0,0.1722178,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,3.252218,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.8979,0.8979,0,0,0,0.8979,146.7616,0.3726148,0,0,1.317773,0.9451579,0.8979,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,0.98769,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1769418,0.1769418,0,0,0,0.1769418,516.2151,0.7271458,0,0,0.9134003,0.1862545,0.1769418,0,0,0,4.553689,0,0,0,6.000012,100,0.1973891,0.194636,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5539582,0.5539582,0,0,0,0.5539582,65.34575,0,0,0,0.3619881,0.5831138,0.5539582,0,0,0,4.553689,0,0.2211257,-0.2211257,5.766925,96.11523,0.1973891,0.609354,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.595695,1.595695,1.7,0,0.5202,1.595695,2.557358,0,0,0,0.04080763,0,0,0.1043052,0.09908996,0.2456953,4.332563,0.1398976,0,0.1398976,5.899643,98.32719,0.1974161,1.755264,0.0326461,1.7,4.373371
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.001501,1.001501,0,0,0,1.001501,0,0,2.220446E-16,0,0,1.054212,1.001501,0,0,0.1057977,4.458471,0,1.054212,-1.054212,4.788407,79.80662,0.1974161,1.101651,0,0,4.458471
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.366752,2.366752,1.7,0,0.5202,2.366752,0,0,0,0,0,0.7018438,0.6667516,0,0,1.277144,3.404259,0,0.7018438,-0.7018438,4.048598,67.47651,0.1974161,2.603427,0,1.7,3.404259
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.364413,2.364413,1.7,0,0.5202,2.364413,0,0,0,0,0,0.6993823,0.6644132,0,0,2.056971,2.702415,0,0.6993823,-0.6993823,3.311385,55.18964,0.1974161,2.600855,0,1.7,2.702415
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3649916,0.3649916,1.7,0,0.5202,0.3649916,0,0,0,0,0,0,0,1.335008,1.268258,2.834062,2.003033,1.268258,0,1.268258,4.51456,75.24252,0.1976489,0.4014907,0,1.7,2.003033
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2818473,0.2818473,1.7,0,0.5202,0.2818473,0,0,0,0,0,0,0,1.418153,1.347245,1.565804,3.144465,1.347245,0,1.347245,5.792669,96.54429,0.1978541,0.3100321,0,1.7,3.144465
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1644414,0.1644414,0,0,0,0.1644414,0,0,0,0,0,0.1730962,0.1644414,0,0,0.2185589,4.356986,0,0.1730962,-0.1730962,5.610209,93.5033,0.1978541,0.1808855,0,0,4.356986
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.410888,4.18389,0,0,0,5.610209,93.5033,0.1978541,0,0,0,4.18389
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.207286,0.207286,0,0,0,0.207286,0,0,0,0,0,0.2181958,0.207286,0,0,0.410888,4.18389,0,0.2181958,-0.2181958,5.380211,89.67,0.1978541,0.2280146,0,0,4.18389
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07734769,0.07734769,0,0,0,0.07734769,0,0,1.387779E-17,0,0,0.08141862,0.07734769,0,0,0.6533278,3.965694,0,0.08141862,-0.08141862,5.294388,88.23962,0.1978541,0.08508246,0,0,3.965694
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06988764,0.06988764,0,0,0,0.06988764,0,0,0,0,0,0.07356593,0.06988764,0,0,0.743793,3.884275,0,0.07356593,-0.07356593,5.216843,86.9472,0.1978541,0.07687639,0,0,3.884275
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1851306,0.1851306,0,0,0,0.1851306,0,0,0,0,0,0.1948743,0.1851306,0,0,0.8255329,3.810709,0,0.1948743,-0.1948743,5.011427,83.52362,0.1978541,0.2036437,0,0,3.810709
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4620922,0.4620922,0,0,0,0.4620922,8.45381,0,0,0,0.0390644,0.4864129,0.4620922,0,0,1.04206,3.615835,0,0.4473484,-0.4473484,4.53988,75.66452,0.1978541,0.5083014,0.03125152,0,3.654899
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.539114,3.168487,0.3369296,0,0.3369296,4.85952,80.99184,0.1977407,0,0.2695437,0,3.505416
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.8758582,0.8758582,0,0,0,0.8758582,71.64246,0,0,0,0.6274863,0.9219561,0.8758582,0,0,1.202184,3.471723,0,0.2944697,-0.2944697,4.549122,75.81854,0.1977407,0.9634441,0.5019891,0,4.099209
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3373566,0.3373566,0,0,0,0.3373566,322.2593,0,0,0,1.087163,0.3551122,0.3373566,0,0,1.529373,3.177253,0.7320507,0,0.7320507,5.243606,87.39326,0.1974945,0.3710922,0.8697303,0,4.264416
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.7809686,0,0,1.578291,0,0,0,0,0.797322,3.836099,0.797322,0,0.797322,6.000012,100,0.1972271,0,1.262632,0,5.41439
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.310779,2.310779,0.9307787,0,0.3102026,2.310779,70.42476,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,2.541857,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.132977,1.132977,0,0,0,1.132977,146.5911,0.4682359,0,0,1.660843,1.192607,1.132977,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,1.246274,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.901825,0.901825,0,0,0,0.901825,143.6824,0.3464747,0,0,1.295764,0.9492894,0.901825,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,0.9920074,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2802056,0.2802056,0,0,0,0.2802056,316.2653,0.5912399,0,0,0.8861932,0.2949533,0.2802056,0,0,0,4.553689,0,0,0,6.000012,100,0.1972271,0.3082262,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3904501,0.3904501,0,0,0,0.3904501,90.99886,0,0,0,0.3553051,0.4110001,0.3904501,0,0,0,4.553689,0,0.05569495,-0.05569495,5.941304,99.02154,0.1972271,0.4294951,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5312849,0.5312849,0,0,0,0.5312849,6.532129,0,0,0,0.03470422,0.5592473,0.5312849,0,0,0.06188328,4.497994,0,0.5245431,-0.5245431,5.388387,89.80627,0.1972271,0.5844134,0.02776337,0,4.532698
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4395353,0.4395353,0,0,0,0.4395353,0,0,5.551115E-17,0,0,0.4626687,0.4395353,0,0,0.6447089,3.973451,0,0.4626687,-0.4626687,4.900692,81.67803,0.1972271,0.4834888,0,0,3.973451
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.158785,3.510782,0,0,0,4.900692,81.67803,0.1972271,0,0,0,3.510782
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.158785,3.510782,0,0,0,4.900692,81.67803,0.1972271,0,0,0,3.510782
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3756277,0.3756277,0,0,0,0.3756277,0,0,5.551115E-17,0,0,0.3953975,0.3756277,0,0,1.158785,3.510782,0,0.3953975,-0.3953975,4.483906,74.73162,0.1972271,0.4131905,0,0,3.510782
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1121078,0.1121078,0,0,0,0.1121078,0,0,1.387779E-17,0,0,0.1180082,0.1121078,0,0,1.598116,3.115385,0,0.1180082,-0.1180082,4.359515,72.65843,0.1972271,0.1233186,0,0,3.115385
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3796585,0.3796585,0,0,0,0.3796585,0,0,5.551115E-17,0,0,0.3996405,0.3796585,0,0,1.729236,2.997376,0,0.3996405,-0.3996405,3.938257,65.63747,0.1972271,0.4176244,0,0,2.997376
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.154941,0.154941,0,0,0,0.154941,0,0,2.775558E-17,0,0,0.1630958,0.154941,0,0,2.173281,2.597736,0,0.1630958,-0.1630958,3.766338,62.77218,0.1972271,0.1704351,0,0,2.597736
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3430479,0.3430479,0,0,0,0.3430479,0,0,5.551115E-17,0,0,0.3611031,0.3430479,0,0,2.354499,2.43464,0,0.3611031,-0.3611031,3.385702,56.42826,0.1972271,0.3773527,0,0,2.43464
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3637521,0.3637521,0,0,0,0.3637521,0,0,5.551115E-17,0,0,0.382897,0.3637521,0,0,2.755724,2.073537,0,0.382897,-0.382897,2.982093,49.70146,0.1972271,0.4001273,0,0,2.073537
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2194737,0.2194737,0,0,0,0.2194737,0,0,0,0,0,0.231025,0.2194737,0,0,3.181165,1.69064,0,0.231025,-0.231025,2.738572,45.64277,0.1972271,0.2414211,0,0,1.69064
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1641041,0.1641041,0,0,0,0.1641041,0,0,2.775558E-17,0,0,0.1727411,0.1641041,0,0,3.43786,1.459615,0,0.1727411,-0.1727411,2.556487,42.60802,0.1972271,0.1805145,0,0,1.459615
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2591586,0.2591586,0,0,0,0.2591586,11.74375,0,5.551115E-17,0,0.03043495,0.2727986,0.2591586,0,0,3.629795,1.286874,0,0.2423636,-0.2423636,2.301013,38.35014,0.1972271,0.2850745,0.02434796,0,1.317309
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.646168,1.646168,1.7,0,0.5202,1.646168,16.73883,0,0,0,0.2755491,0,0,0.05383241,0.05114079,3.899087,1.04451,0.3266899,0,0.3266899,2.610938,43.51555,0.1972802,1.810784,0.2204393,1.7,1.320059
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6687593,0.6687593,1.7,0,0.5202,0.6687593,53.61129,0,0,0,0.3585305,0,0,1.031241,0.9796786,3.572397,1.338531,1.338209,0,1.338209,3.880475,64.67445,0.1974881,0.7356353,0.2868244,1.7,1.697062
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.373524,2.373524,1.7,0,0.5202,2.373524,26.418,0,0,0,0.6270375,0.7089726,0.673524,0,0,2.234188,2.542919,0,0.08193506,-0.08193506,3.794108,63.235,0.1974881,2.610876,0.50163,1.7,3.169957
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8656999,0.8656999,1.7,0,0.5202,0.8656999,116.0844,0,0,0,1.004943,0,0,0.8343,0.7925851,2.325227,2.460984,1.797528,0,1.797528,5.499393,91.65636,0.1975417,0.95227,0.8039544,1.7,3.465927
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02180939,0.02180939,0,0,0,0.02180939,5981.402,0.7538506,0,0,1.304507,0.02295725,0.02180939,0,0,0.5276992,4.07876,0.5276992,0,0.5276992,6.000012,100,0.1973659,0.02399033,1.043606,0,5.383267
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4299663,0.4299663,0,0,0,0.4299663,287.8107,0.7848928,0,0,1.237489,0.4525961,0.4299663,0,0,0,4.553689,0,0,0,6.000012,100,0.1973659,0.4729629,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.979113,1.979113,0.5991125,0,0.2196577,1.979113,83.12968,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973659,2.177024,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.37203,1.37203,0.425,0,0.172125,1.37203,120.1233,0.6512541,0,0,1.648128,0.9968736,0.9470299,0,0,0,4.553689,0,0,0,6.000012,100,0.1973659,1.509233,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973659,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.316493,1.316493,0.6327723,0,0.2288468,1.316493,54.66843,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.1973659,1.448143,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.124271,1.124271,0,0,0,1.124271,34.02983,0,0,0,0.3825874,1.183443,1.124271,0,0,0,4.553689,0,0.8008553,-0.8008553,5.155837,85.93044,0.1973659,1.236698,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7397609,0.7397609,0,0,0,0.7397609,4.903396,0,0,0,0.0362734,0.7786956,0.7397609,0,0,0.8898392,3.752834,0,0.7424222,-0.7424222,4.373255,72.88743,0.1973659,0.813737,0.02901872,0,3.789107
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.327489,1.327489,1.7,0,0.5202,1.327489,0,-5.551115E-17,0,0,0,0,0,0.3725115,0.3538859,1.714753,3.010412,0.3538859,0,0.3538859,4.708981,78.48285,0.1974386,1.460237,0,1.7,3.010412
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,1.432491,0,0.4471702,0,0,0,0,0,0,0,0,1.432491,1.360867,1.360867,3.328909,1.360867,0,1.360867,6.000012,100,0.1975007,0,0,1.7,3.328909
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.993769,1.993769,1.7,0,0.5202,1.993769,0,0,0,0,0,0.3092308,0.2937693,0,0,0,4.553689,0,0.3092308,-0.3092308,5.674054,94.56738,0.1975007,2.193146,0,1.7,4.553689
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3257151,0.3257151,0,0,0,0.3257151,0,0,0,0,0,0.342858,0.3257151,0,0,0.3435898,4.244458,0,0.342858,-0.342858,5.31265,88.54399,0.1975007,0.3582866,0,0,4.244458
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3079946,0.3079946,0,0,0,0.3079946,0,0,5.551115E-17,0,0,0.3242049,0.3079946,0,0,0.7245432,3.9016,0,0.3242049,-0.3242049,4.970908,82.8483,0.1975007,0.3387941,0,0,3.9016
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.084771,3.577395,0,0,0,4.970908,82.8483,0.1975007,0,0,0,3.577395
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3596452,0.3596452,0,0,0,0.3596452,0,0,5.551115E-17,0,0,0.3785739,0.3596452,0,0,1.084771,3.577395,0,0.3785739,-0.3785739,4.571856,76.19745,0.1975007,0.3956097,0,0,3.577395
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2300689,0.2300689,0,0,0,0.2300689,0,0,0,0,0,0.2421778,0.2300689,0,0,1.505408,3.198821,0,0.2421778,-0.2421778,4.316578,71.94283,0.1975007,0.2530758,0,0,3.198821
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774495,2.956644,0,0,0,4.316578,71.94283,0.1975007,0,0,0,2.956644
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2199405,0.2199405,0,0,0,0.2199405,0,0,2.775558E-17,0,0,0.2315163,0.2199405,0,0,1.774495,2.956644,0,0.2315163,-0.2315163,4.072539,67.87551,0.1975007,0.2419345,0,0,2.956644
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01862578,0.01862578,0,0,0,0.01862578,0,0,3.469447E-18,0,0,0.01960609,0.01862578,0,0,2.031735,2.725127,0,0.01960609,-0.01960609,4.051872,67.53107,0.1975007,0.02048836,0,0,2.725127
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2689606,0.2689606,0,0,0,0.2689606,6.21526,0,0,0,0.0167166,0.2831164,0.2689606,0,0,2.05352,2.705521,0,0.2663998,-0.2663998,3.771062,62.85091,0.1975007,0.2958566,0.01337328,0,2.722238
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.52161,1.52161,1.7,0,0.5202,1.52161,30.62043,0,0,0,0.4659234,0,0,0.1783905,0.1694709,2.349519,2.439121,0.6353944,0,0.6353944,4.37385,72.89735,0.1976064,1.673771,0.3727387,1.7,2.905045
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.425524,1.425524,1.7,0,0.5202,1.425524,56.66693,0,0,0,0.8078009,0,0,0.2744756,0.2607518,1.714125,3.010976,1.068553,0,1.068553,5.387568,89.79263,0.1977822,1.568077,0.6462407,1.7,3.818777
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9596512,0.9596512,0,0,0,0.9596512,127.1031,0,0,0,1.219746,1.010159,0.9596512,0,0,0.6455724,3.972674,0.2095868,0,0.2095868,5.5864,93.10648,0.1977128,1.055616,0.9757968,0,5.19242
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.579625,0.579625,0,0,0,0.579625,269.4264,0.5155455,0,0,1.561663,0.6101316,0.579625,0,0,0.4359856,4.161302,0.4359856,0,0.4359856,6.000012,100,0.1975684,0.6375875,1.24933,0,5.722964
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.971548,1.971548,0.5915482,0,0.2175927,1.971548,93.50751,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,2.168703,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.077298,1.077298,0,0,0,1.077298,177.0726,0.7736021,0,0,1.9076,1.133998,1.077298,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,1.185028,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.178179,2.178179,0.7981786,0,0.2740028,2.178179,87.19448,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,2.395996,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9650902,0.9650902,0,0,0,0.9650902,169.3194,0.6182002,0,0,1.634085,1.015885,0.9650902,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,1.061599,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.786042,2.786042,1.496794,0,0.4647248,2.786042,48.71079,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,3.064646,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.431334,1.431334,0.6139444,0,0.2237068,1.431334,60.11247,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,1.574468,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.0121914,0.0121914,0,0,0,0.0121914,3340.799,0.3944573,0,0,0.4072903,0.01283306,0.0121914,0,0,0,4.553689,0,0,0,6.000012,100,0.1975684,0.01341054,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.985254,1.985254,1.7,0,0.5202,1.985254,2.251504,5.551115E-17,0,0,0.04469807,0.3002671,0.2852538,0,0,0,4.553689,0,0.2555691,-0.2555691,5.730618,95.51012,0.1975684,2.183779,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9393991,0.9393991,0,0,0,0.9393991,0,0,1.110223E-16,0,0,0.9888412,0.9393991,0,0,0.2839656,4.29812,0,0.9888412,-0.9888412,4.688288,78.13799,0.1975684,1.033339,0,0,4.29812
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.567892,1.567892,1.7,0,0.5202,1.567892,0,0,0,0,0,0,0,0.1321076,0.1255023,1.382678,3.309279,0.1255023,0,0.1255023,4.80735,80.12234,0.1975939,1.724682,0,1.7,3.309279
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3529209,0.3529209,0,0,0,0.3529209,0,0,5.551115E-17,0,0,0.3714957,0.3529209,0,0,1.257176,3.422231,0,0.3714957,-0.3714957,4.41576,73.59584,0.1975939,0.388213,0,0,3.422231
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3984758,0.3984758,0,0,0,0.3984758,0,0,5.551115E-17,0,0,0.4194482,0.3984758,0,0,1.669949,3.050735,0,0.4194482,-0.4194482,3.973622,66.22691,0.1975939,0.4383233,0,0,3.050735
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136002,2.631287,0,0,0,3.973622,66.22691,0.1975939,0,0,0,2.631287
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4883559,0.4883559,0,0,0,0.4883559,0,0,5.551115E-17,0,0,0.5140589,0.4883559,0,0,2.136002,2.631287,0,0.5140589,-0.5140589,3.431756,57.19583,0.1975939,0.5371915,0,0,2.631287
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.08230635,0.08230635,0,0,0,0.08230635,0,0,0,0,0,0.08663826,0.08230635,0,0,2.707179,2.117228,0,0.08663826,-0.08663826,3.340432,55.67375,0.1975939,0.09053698,0,0,2.117228
