Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4700901,0.4700901,0,0,0,0.4700901,0,0,5.551115E-17,0,0,0.4948317,0.4700901,0,0,2.803444,2.03059,0,0.4948317,-0.4948317,2.818834,46.98046,0.1975939,0.5170991,0,0,2.03059
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5717911,0.5717911,0,0,0,0.5717911,0,0,1.110223E-16,0,0,0.6018853,0.5717911,0,0,3.353256,1.535758,0,0.6018853,-0.6018853,2.184391,36.40644,0.1975939,0.6289701,0,0,1.535758
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1597659,0.1597659,0,0,0,0.1597659,0,0,0,0,0,0.1681747,0.1597659,0,0,4.022018,0.9338727,0,0.1681747,-0.1681747,2.007119,33.45192,0.1975939,0.1757425,0,0,0.9338727
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.208879,0.765698,0,0,0,2.007119,33.45192,0.1975939,0,0,0,0.765698
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.208879,0.765698,0.02189665,0,0.02189665,2.027892,33.79813,0.1975867,0,0.01751732,0,0.7875947
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7365671,0.7365671,0,0,0,0.7365671,57.5967,0,1.110223E-16,0,0.4242384,0.7753338,0.7365671,0,0,4.186982,0.785405,0,0.3510954,-0.3510954,1.657805,27.63003,0.1975867,0.8102239,0.3393907,0,1.209643
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.299478,1.299478,1.7,0,0.5202,1.299478,66.10899,5.551115E-17,0,0,0.8590716,0,0,0.4005222,0.3804961,4.577088,0.4343096,1.239568,0,1.239568,2.833762,47.22927,0.1977942,1.429426,0.6872573,1.7,1.293381
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.175204,0,0,1.452632,1.38,3.33752,1.549921,2.555204,0,2.555204,5.257841,87.63051,0.1974718,0,0.940163,1.7,2.725124
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.173281,2.173281,1.422142,0,0.4443448,2.173281,72.37855,0,0,0,1.572989,0.7906722,0.7511386,0,0,0.7823168,3.849604,0.7823168,0,0.7823168,6.000012,100,0.1975321,2.390609,1.258391,1.7,5.422593
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.435278,2.435278,1.055278,0,0.344191,2.435278,71.14008,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,2.678806,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.8849314,0.8849314,0,0,0,0.8849314,183.4244,0.6916733,0,0,1.62318,0.9315068,0.8849314,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,0.9734246,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.6811306,0.6811306,0,0,0,0.6811306,210.3405,0.7157142,0,0,1.432694,0.7169796,0.6811306,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,0.7492437,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.748671,1.748671,0.5164449,0,0.1970895,1.748671,74.17519,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,1.923538,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.032432,2.032432,1.170346,0,0.3756043,2.032432,44.64893,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,2.235675,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04875112,0.04875112,0,0,0,0.04875112,868.2572,0.3719682,0,0,0.4232851,0.05131697,0.04875112,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,0.05362623,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975321,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4680074,0.4680074,0,0,0,0.4680074,0,0,5.551115E-17,0,0,0.4926393,0.4680074,0,0,0,4.553689,0,0.4926393,-0.4926393,5.480724,91.34523,0.1975321,0.5148081,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.468361,2.468361,1.7,0,0.5202,2.468361,0,0,0,0,0,0.8088006,0.7683606,0,0,0.547377,4.061049,0,0.8088006,-0.8088006,4.628174,77.13608,0.1975321,2.715197,0,1.7,4.061049
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.544632,2.544632,1.7,0,0.5202,2.544632,0,0,0,0,0,0.8890867,0.8446323,0,0,1.446044,3.252249,0,0.8890867,-0.8890867,3.690994,61.51645,0.1975321,2.799096,0,1.7,3.252249
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3994862,0.3994862,1.7,0,0.5202,0.3994862,0,0,0,0,0,0,0,1.300514,1.235488,2.433918,2.363162,1.235488,0,1.235488,4.863081,81.05119,0.1977688,0.4394349,0,1.7,2.363162
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3836321,0.3836321,0,0,0,0.3836321,0,0,0,0,0,0.4038233,0.3836321,0,0,1.19843,3.475102,0,0.4038233,-0.4038233,4.437414,73.95675,0.1977688,0.4219953,0,0,3.475102
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647123,3.071278,0,0,0,4.437414,73.95675,0.1977688,0,0,0,3.071278
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647123,3.071278,0,0,0,4.437414,73.95675,0.1977688,0,0,0,3.071278
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647123,3.071278,0,0,0,4.437414,73.95675,0.1977688,0,0,0,3.071278
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3649293,0.3649293,0,0,0,0.3649293,0,0,0,0,0,0.3841362,0.3649293,0,0,1.647123,3.071278,0,0.3841362,-0.3841362,4.032499,67.20818,0.1977688,0.4014223,0,0,3.071278
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3202372,0.3202372,0,0,0,0.3202372,0,0,5.551115E-17,0,0,0.3370918,0.3202372,0,0,2.073941,2.687142,0,0.3370918,-0.3370918,3.677173,61.28609,0.1977688,0.352261,0,0,2.687142
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1686415,0.1686415,0,0,0,0.1686415,0,0,0,0,0,0.1775174,0.1686415,0,0,2.448487,2.35005,0,0.1775174,-0.1775174,3.490053,58.16744,0.1977688,0.1855057,0,0,2.35005
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.000780567,0.000780567,0,0,0,0.000780567,5015.557,0,0,0,0.03914978,0.0008216495,0.000780567,0,0,2.645729,2.172533,0.03832813,0,0.03832813,3.526414,58.77346,0.1977562,0.0008586237,0.03131982,0,2.211683
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6207496,0.6207496,0,0,0,0.6207496,28.43871,0,0,0,0.1765332,0.6534206,0.6207496,0,0,2.607401,2.207028,0,0.4768874,-0.4768874,3.023731,50.39542,0.1977562,0.6828246,0.1412265,0,2.383561
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6343634,0.6343634,0,0,0,0.6343634,79.50508,0,0,0,0.5043511,0.6677509,0.6343634,0,0,3.137276,1.730141,0,0.1633998,-0.1633998,2.851492,47.52478,0.1977562,0.6977997,0.4034809,0,2.234492
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.387546,1.387546,1.7,0,0.5202,1.387546,50.45919,0,0,0,0.7001445,0,0,0.3124541,0.2968314,3.318831,1.566741,0.9969759,0,0.9969759,3.797307,63.28832,0.1979208,1.5263,0.5601156,1.7,2.266886
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7669662,0.7669662,1.7,0,0.5202,0.7669662,132.9711,0,0,0,1.019843,0,0,0.9330338,0.8863822,2.321855,2.464019,1.906225,0,1.906225,5.605711,93.42833,0.1979364,0.8436628,0.8158745,1.7,3.483862
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1366029,0.1366029,0,0,0,0.1366029,594.4688,0.2526393,0,0,0.8120617,0.1437925,0.1366029,0,0,0.4156298,4.179622,0.4156298,0,0.4156298,6.000012,100,0.1978007,0.1502632,0.6496493,0,4.991684
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1458407,0.1458407,0,0,0,0.1458407,455.7549,0.5111596,0,0,0.6646761,0.1535165,0.1458407,0,0,0,4.553689,0,0,0,6.000012,100,0.1978007,0.1604248,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978007,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.710745,1.710745,1.527798,0,0.4731889,1.710745,11.25684,0,0,0,0.1925759,0.1925759,0.1829471,0,0,0,4.553689,0,0,0,6.000012,100,0.1978007,1.88182,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5310276,0.5310276,0,0,0,0.5310276,95.11823,0,0,0,0.505104,0.5589764,0.5310276,0,0,0,4.553689,0,0.05387241,-0.05387241,5.943225,99.05356,0.1978007,0.5841303,0.4040832,0,5.058793
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3988006,0.3988006,0,0,0,0.3988006,56.80883,0,0,0,0.2265539,0.4197901,0.3988006,0,0,0.05985823,4.499816,0,0.1932361,-0.1932361,5.739537,95.65875,0.1978007,0.4386806,0.1812432,0,4.72637
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.056174,1.056174,0,0,0,1.056174,5.320715,0,0,0,0.05619603,1.111763,1.056174,0,0,0.2745651,4.306581,0,1.055566,-1.055566,4.626872,77.11438,0.1978007,1.161792,0.04495683,0,4.362776
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.828543,1.828543,1.7,0,0.5202,1.828543,1.809617,1.94289E-16,0,0,0.03308962,0.1353085,0.1285431,0,0,1.447417,3.251014,0,0.1022189,-0.1022189,4.519124,75.31858,0.1978007,2.011397,0.0264717,1.7,3.284104
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.327153,2.327153,1.7,0,0.5202,2.327153,0,0,0,0,0,0.6601615,0.6271534,0,0,1.560993,3.148795,0,0.6601615,-0.6601615,3.823252,63.72075,0.1978007,2.559869,0,1.7,3.148795
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.606417,2.606417,1.7,0,0.5202,2.606417,0,0,0,0,0,0.9541232,0.906417,0,0,2.294506,2.488634,0,0.9541232,-0.9541232,2.817518,46.95855,0.1978007,2.867059,0,1.7,2.488634
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.354643,1.53451,1.38,0,1.38,4.126701,68.77821,0.1978645,0,0,1.7,1.53451
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2312367,0.2312367,1.683868,0,0.515796,0.2312367,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.974643,2.77651,1.38,0,1.38,5.435884,90.59789,0.1980431,0.2543603,0,1.7,2.77651
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.401195,0.401195,0,0,0,0.401195,0,0,5.551115E-17,0,0,0.4223105,0.401195,0,0,0.5946429,4.01851,0,0.4223105,-0.4223105,4.99073,83.17867,0.1980431,0.4413145,0,0,4.01851
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.149777,0.149777,0,0,0,0.149777,0,0,2.775558E-17,0,0,0.15766,0.149777,0,0,1.063877,3.5962,0,0.15766,-0.15766,4.824542,80.40887,0.1980431,0.1647547,0,0,3.5962
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6136795,0.6136795,0,0,0,0.6136795,0,0,1.110223E-16,0,0,0.6459785,0.6136795,0,0,1.239055,3.43854,0,0.6459785,-0.6459785,4.14362,69.0602,0.1980431,0.6750475,0,0,3.43854
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956808,2.792561,0,0,0,4.14362,69.0602,0.1980431,0,0,0,2.792561
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3507735,0.3507735,0,0,0,0.3507735,0,0,5.551115E-17,0,0,0.3692352,0.3507735,0,0,1.956808,2.792561,0,0.3692352,-0.3692352,3.754412,62.57342,0.1980431,0.3858508,0,0,2.792561
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.146272,0.146272,0,0,0,0.146272,0,0,2.775558E-17,0,0,0.1539705,0.146272,0,0,2.36707,2.423326,0,0.1539705,-0.1539705,3.592113,59.86843,0.1980431,0.1608992,0,0,2.423326
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3517239,0.3517239,0,0,0,0.3517239,0,0,0,0,0,0.3702357,0.3517239,0,0,2.538148,2.269356,0,0.3702357,-0.3702357,3.201851,53.36407,0.1980431,0.3868963,0,0,2.269356
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1193619,0.1193619,0,0,0,0.1193619,30.21693,0,1.387779E-17,0,0.0360675,0.1256441,0.1193619,0,0,2.949521,1.89912,0,0.0895766,-0.0895766,3.107429,51.79037,0.1980431,0.1312981,0.028854,0,1.935187
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.293656,1.293656,1.7,0,0.5202,1.293656,21.99255,0,0,0,0.2845078,0,0,0.4063444,0.3860272,3.049051,1.809543,0.670535,0,0.670535,3.743554,62.39244,0.1981619,1.423021,0.2276063,1.7,2.094051
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.378516,2.413025,1.514608,0,1.514608,5.180438,86.34045,0.1981809,0,0.1076867,1.7,2.547633
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.816611,1.816611,1.7,0,0.5202,1.816611,12.26749,0,0,0,0.2228526,0.1227484,0.116611,0,0,0.8639073,3.776172,0.1001043,0,0.1001043,5.275405,87.92324,0.1981956,1.998272,0.1782821,1.7,3.999025
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002929584,0.002929584,0,0,0,0.002929584,23640.35,0,0,0,0.692564,0.003083772,0.002929584,0,0,0.763803,3.866266,0.6894801,0,0.6894801,5.929503,98.82485,0.1979723,0.003222542,0.5540512,0,4.55883
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2819929,0.2819929,0,0,0,0.2819929,181.264,0.1399941,0,0,0.5111516,0.2968346,0.2819929,0,0,0.07432284,4.486798,0.07432284,0,0.07432284,6.000012,100,0.1979483,0.3101921,0.4089212,0,4.99795
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6595125,0,0,0.6595125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979483,0,0.52761,0,5.213202
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.233766,1.233766,0,0,0,1.233766,54.03555,0,0,0,0.6666725,1.298702,1.233766,0,0,0,4.553689,0,0.632029,-0.632029,5.333795,88.8964,0.1979483,1.357143,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.063211,1.063211,0,0,0,1.063211,65.65569,0,0,0,0.6980584,1.119169,1.063211,0,0,0.7022545,3.92166,0,0.4211108,-0.4211108,4.889905,81.49825,0.1979483,1.169532,0.5584467,0,4.619718
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5805498,0.5805498,0,0,0,0.5805498,89.57398,0,0,0,0.5200216,0.6111051,0.5805498,0,0,1.170155,3.500549,0,0.09108348,-0.09108348,4.793895,79.89809,0.1979483,0.6386048,0.4160173,0,4.020571
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.602977,1.602977,1.7,0,0.5202,1.602977,3.9177,0,0,0,0.06279983,0,0,0.09702291,0.09217177,1.271359,3.409466,0.1549716,0,0.1549716,4.940914,82.3484,0.1979758,1.763275,0.05023987,1.7,3.472265
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,1.116388,3.54894,0.2053031,0,0.2053031,5.135681,85.59452,0.1979094,0,0.1642425,0,3.754243
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.9110845,3.733713,0.04113209,0,0.04113209,5.174703,86.24487,0.1978962,0,0.03290567,0,3.774845
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01507094,0.01507094,0,0,0,0.01507094,0,0,0,0,0,0.01586414,0.01507094,0,0,0.8699524,3.770732,0,0.01586414,-0.01586414,5.15798,85.96617,0.1978962,0.01657803,0,0,3.770732
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8875793,3.754868,0,0,0,5.15798,85.96617,0.1978962,0,0,0,3.754868
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2897547,0.2897547,0,0,0,0.2897547,0,0,0,0,0,0.305005,0.2897547,0,0,0.8875793,3.754868,0,0.305005,-0.305005,4.836477,80.60779,0.1978962,0.3187302,0,0,3.754868
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.429919,0.429919,0,0,0,0.429919,0,0,5.551115E-17,0,0,0.4525464,0.429919,0,0,1.226474,3.449863,0,0.4525464,-0.4525464,4.359451,72.65737,0.1978962,0.4729109,0,0,3.449863
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06874932,0.06874932,0,0,0,0.06874932,0,0,0,0,0,0.0723677,0.06874932,0,0,1.729303,2.997316,0,0.0723677,-0.0723677,4.283169,71.38601,0.1978962,0.07562425,0,0,2.997316
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809712,2.924948,0,0,0,4.283169,71.38601,0.1978962,0,0,0,2.924948
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05122889,0.05122889,0,0,0,0.05122889,0,0,6.938894E-18,0,0,0.05392515,0.05122889,0,0,1.809712,2.924948,0,0.05392515,-0.05392515,4.226327,70.43864,0.1978962,0.05635178,0,0,2.924948
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2099436,0.2099436,0,0,0,0.2099436,0,0,2.775558E-17,0,0,0.2209933,0.2099436,0,0,1.869628,2.871023,0,0.2209933,-0.2209933,3.99338,66.55619,0.1978962,0.2309379,0,0,2.871023
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2314602,0.2314602,0,0,0,0.2314602,0,0,2.775558E-17,0,0,0.2436423,0.2314602,0,0,2.115176,2.65003,0,0.2436423,-0.2436423,3.736558,62.27584,0.1978962,0.2546062,0,0,2.65003
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05340753,0.05340753,0,0,0,0.05340753,0,0,6.938894E-18,0,0,0.05621846,0.05340753,0,0,2.38589,2.406388,0,0.05621846,-0.05621846,3.677299,61.28819,0.1978962,0.05874829,0,0,2.406388
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1313274,0.1313274,0,0,0,0.1313274,0,0,2.775558E-17,0,0,0.1382394,0.1313274,0,0,2.448355,2.350169,0,0.1382394,-0.1382394,3.531581,58.85957,0.1978962,0.1444602,0,0,2.350169
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1956306,0.1956306,0,0,0,0.1956306,7.49997,0,0,0,0.01467224,0.205927,0.1956306,0,0,2.601954,2.21193,0,0.1912547,-0.1912547,3.329981,55.49958,0.1978962,0.2151937,0.01173779,0,2.226602
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09444553,0.09444553,0,0,0,0.09444553,339.9208,0,0,0,0.32104,0.09941635,0.09444553,0,0,2.81446,2.020675,0.2216236,0,0.2216236,3.540232,59.00375,0.1978246,0.1038901,0.256832,0,2.341715
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.248561,1.248561,0,0,0,1.248561,37.40002,0,2.220446E-16,0,0.4669622,1.314275,1.248561,0,0,2.592836,2.220137,0,0.847313,-0.847313,2.647086,44.118,0.1978246,1.373417,0.3735698,0,2.687099
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.874803,1.874803,1.7,0,0.5202,1.874803,38.47724,0,0,0,0.7213725,0.1840032,0.174803,0,0,3.534295,1.372824,0.5373693,0,0.5373693,3.156879,52.61454,0.1979037,2.062283,0.577098,1.7,2.094196
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8356174,0.8356174,1.7,0,0.5202,0.8356174,92.24306,0,0,0,0.770799,0,0,0.8643826,0.8211635,2.996926,1.856456,1.591962,0,1.591962,4.667147,77.78563,0.1980204,0.9191791,0.6166392,1.7,2.627255
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.09935783,0.09935783,0.5305392,0,0.2009372,0.09935783,1001.774,0,0,0,0.9953407,0,0,0.4311813,0.4096223,1.404963,3.289222,1.404963,0,1.404963,6.000012,100,0.1976208,0.1092936,0.7962726,1.7,4.284563
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.682073,1.682073,0.425,0,0.172125,1.682073,83.94576,0.08879408,0,0,1.412029,1.323235,1.257073,0,0,0,4.553689,0,0,0,6.000012,100,0.1976208,1.85028,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.549209,1.549209,0.425,0,0.172125,1.549209,87.89712,0.1783321,0,0,1.36171,1.183378,1.124209,0,0,0,4.553689,0,0,0,6.000012,100,0.1976208,1.70413,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4770672,0.4770672,0,0,0,0.4770672,316.6186,1.008307,0,0,1.510483,0.502176,0.4770672,0,0,0,4.553689,0,0,0,6.000012,100,0.1976208,0.5247739,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3137165,0.3137165,0,0,0,0.3137165,352.2483,0.7748331,0,0,1.105061,0.3302279,0.3137165,0,0,0,4.553689,0,0,0,6.000012,100,0.1976208,0.3450882,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4146433,0.4146433,0,0,0,0.4146433,181.3622,0.3155394,0,0,0.752006,0.4364666,0.4146433,0,0,0,4.553689,0,0,0,6.000012,100,0.1976208,0.4561076,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.145986,2.145986,1.7,0,0.5202,2.145986,16.44743,1.110223E-16,0,0,0.3529595,0.4694585,0.4459856,0,0,0,4.553689,0,0.1164989,-0.1164989,5.877212,97.95332,0.1976208,2.360584,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.1294433,4.43719,0.02951474,0,0.02951474,5.905211,98.42,0.1976114,0,0.02361179,0,4.466705
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.972354,1.972354,1.7,0,0.5202,1.972354,0,0,0,0,0,0.2866888,0.2723544,0,0,0.09992851,4.463753,0,0.2866888,-0.2866888,5.603015,93.38339,0.1976114,2.16959,0,1.7,4.463753
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.198767,3.08,1.7,0,0.5202,3.08,0,0,0.1187675,0.4386443,0,1.452632,1.38,0,0,0.4184716,4.177064,0,1.452632,-1.452632,4.071807,67.86331,0.1976114,3.518644,0,1.7,4.177064
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.320416,2.320416,1.7,0,0.5202,2.320416,0,0,0,0,0,0.65307,0.6204165,0,0,2.032507,2.724433,0,0.65307,-0.65307,3.383411,56.39006,0.1976114,2.552458,0,1.7,2.724433
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.377455,0.377455,1.7,0,0.5202,0.377455,0,0,0,0,0,0,0,1.322545,1.256418,2.75814,2.071363,1.256418,0,1.256418,4.575353,76.25574,0.1978356,0.4152005,0,1.7,2.071363
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.501722,3.202139,1.38,0,1.38,5.884536,98.07541,0.1978981,0,0,1.7,3.202139
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4417231,0.4417231,0,0,0,0.4417231,0,0,0,0,0,0.4649717,0.4417231,0,0,0.1217223,4.444139,0,0.4649717,-0.4649717,5.394413,89.9067,0.1978981,0.4858954,0,0,4.444139
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383575,3.979167,0,0,0,5.394413,89.9067,0.1978981,0,0,0,3.979167
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3923343,0.3923343,0,0,0,0.3923343,0,0,0,0,0,0.4129835,0.3923343,0,0,0.6383575,3.979167,0,0.4129835,-0.4129835,4.95909,82.65134,0.1978981,0.4315678,0,0,3.979167
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5291828,0.5291828,0,0,0,0.5291828,0,0,1.110223E-16,0,0,0.5570346,0.5291828,0,0,1.097228,3.566184,0,0.5570346,-0.5570346,4.371924,72.86526,0.1978981,0.5821011,0,0,3.566184
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3593587,0.3593587,0,0,0,0.3593587,0,0,0,0,0,0.3782723,0.3593587,0,0,1.716155,3.009149,0,0.3782723,-0.3782723,3.97319,66.2197,0.1978981,0.3952945,0,0,3.009149
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.09746134,0.09746134,0,0,0,0.09746134,0,0,1.387779E-17,0,0,0.1025909,0.09746134,0,0,2.136458,2.630877,0,0.1025909,-0.1025909,3.86505,64.41737,0.1978981,0.1072075,0,0,2.630877
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.517855,0.517855,0,0,0,0.517855,7.892254,0,1.110223E-16,0,0.04087044,0.5451106,0.517855,0,0,2.250448,2.528286,0,0.5042402,-0.5042402,3.333534,55.55879,0.1978981,0.5696405,0.03269635,0,2.569156
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.960718,2.960718,1.7,0,0.5202,2.960718,11.57664,2.220446E-16,0,0.1767903,0.3427518,1.327072,1.260718,0,0,2.810714,2.024046,0,0.9843203,-0.9843203,2.295969,38.26608,0.1978981,3.25679,0.2742015,1.7,2.366798
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.500917,1.500917,1.7,0,0.5202,1.500917,55.43783,0,0,0,0.8320758,0,0,0.1990831,0.1891289,3.904404,1.039726,1.021205,0,1.021205,3.264769,54.41271,0.1980563,1.651009,0.6656606,1.7,1.871801
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5491787,0.5491787,1.7,0,0.5202,0.5491787,149.7953,0,0,0,0.8226436,0,0,1.150821,1.09328,2.883199,1.95881,1.915924,0,1.915924,5.082374,84.70607,0.1980681,0.6040965,0.6581149,1.7,2.781453
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8637829,0.8637829,0,0,0,0.8637829,96.15842,0,1.110223E-16,0,0.8306001,0.9092452,0.8637829,0,0,0.9672751,3.683141,0,0.07864513,-0.07864513,4.999475,83.32442,0.1980681,0.9501612,0.66448,0,4.513741
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7602671,0.7602671,0,0,0,0.7602671,140.3938,0,0,0,1.067368,0.8002812,0.7602671,0,0,1.054659,3.604496,0.2670871,0,0.2670871,5.252856,87.54742,0.197983,0.8362938,0.8538946,0,4.671865
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5229928,0.5229928,0,0,0,0.5229928,308.0638,0.2730615,0,0,1.611152,0.5505188,0.5229928,0,0,0.7875715,3.844875,0.7875715,0,0.7875715,6.000012,100,0.1977327,0.5752921,1.288921,0,5.456026
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.36119,1.36119,0.425,0,0.172125,1.36119,107.387,0.4762785,0,0,1.461741,0.9854628,0.9361897,0,0,0,4.553689,0,0,0,6.000012,100,0.1977327,1.497309,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977327,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7452279,0.7452279,0,0,0,0.7452279,129.7448,0.1824442,0,0,0.9668947,0.7844504,0.7452279,0,0,0,4.553689,0,0,0,6.000012,100,0.1977327,0.8197507,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.755921,1.755921,1.210833,0,0.3866574,1.755921,32.67667,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1977327,1.931513,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.6911,1.6911,1.402958,0,0.4391074,1.6911,17.93554,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1977327,1.86021,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.9815313,0.9815313,0,0,0,0.9815313,3.947426,0,1.110223E-16,0,0.03874522,1.033191,0.9815313,0,0,0,4.553689,0,0.9944456,-0.9944456,4.951774,82.5294,0.1977327,1.079684,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.223238,1.223238,0,0,0,1.223238,0,0,0,0,0,1.287619,1.223238,0,0,1.10494,3.559243,0,1.287619,-1.287619,3.594504,59.90829,0.1977327,1.345562,0,0,3.559243
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.208636,3.08,1.7,0,0.5202,3.08,0,0,0.1286356,0.4494992,0,1.452632,1.38,0,0,2.535628,2.271624,0,1.452632,-1.452632,2.063296,34.3882,0.1977327,3.529499,0,1.7,2.271624
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.557044,1.557044,1.7,0,0.5202,1.557044,0,0,0,0,0,0,0,0.142956,0.1358082,4.149663,0.8189924,0.1358082,0,0.1358082,2.192135,36.53551,0.1977592,1.712748,0,1.7,0.8189924
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1154818,0.1154818,1.568113,0,0.4841949,0.1154818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.013855,0.9412199,1.38,0,1.38,3.501318,58.35519,0.1978774,0.1270299,0,1.7,0.9412199
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3522842,0.3522842,1.7,0,0.5202,0.3522842,0,0,0,0,0,0,0,1.347716,1.28033,2.633855,2.18322,1.28033,0,1.28033,4.715946,78.59894,0.1980906,0.3875127,0,1.7,2.18322
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.181338,0.181338,1.606101,0,0.4945655,0.181338,0,0,0,0,0,0,0,1.424763,1.353525,1.353525,3.335517,1.353525,0,1.353525,6.000012,100,0.1982344,0.1994718,0,1.7,3.335517
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04336407,0.04336407,0,0,0,0.04336407,0,0,0,0,0,0.04564639,0.04336407,0,0,0,4.553689,0,0.04564639,-0.04564639,5.951897,99.19807,0.1982344,0.04770048,0,0,4.553689
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3572514,0.3572514,0,0,0,0.3572514,0,0,0,0,0,0.3760541,0.3572514,0,0,0.05071821,4.508042,0,0.3760541,-0.3760541,5.555501,92.59149,0.1982344,0.3929765,0,0,4.508042
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2519376,0.2519376,0,0,0,0.2519376,0,0,0,0,0,0.2651975,0.2519376,0,0,0.4685561,4.131989,0,0.2651975,-0.2651975,5.275958,87.93246,0.1982344,0.2771313,0,0,4.131989
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1942153,0.1942153,0,0,0,0.1942153,0,0,0,0,0,0.2044372,0.1942153,0,0,0.76322,3.866791,0,0.2044372,-0.2044372,5.060462,84.34087,0.1982344,0.2136369,0,0,3.866791
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3715251,0.3715251,0,0,0,0.3715251,0,0,5.551115E-17,0,0,0.3910791,0.3715251,0,0,0.9903724,3.662354,0,0.3910791,-0.3910791,4.648229,77.47032,0.1982344,0.4086777,0,0,3.662354
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2268261,0.2268261,0,0,0,0.2268261,18.86522,0,2.775558E-17,0,0.04279125,0.2387643,0.2268261,0,0,1.424905,3.271275,0,0.1959731,-0.1959731,4.441655,74.02744,0.1982344,0.2495087,0.034233,0,3.314066
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9498888,0.9498888,0,0,0,0.9498888,39.68647,0,1.110223E-16,0,0.3769773,0.999883,0.9498888,0,0,1.642653,3.075302,0,0.6229057,-0.6229057,3.785055,63.08412,0.1982344,1.044878,0.3015818,0,3.452279
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.321648,1.321648,1.7,0,0.5202,1.321648,50.91691,0,0,0,0.6729421,0,0,0.3783524,0.3594348,2.33477,2.452396,1.032377,0,1.032377,4.764453,79.4074,0.1984001,1.453812,0.5383537,1.7,3.125338
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.070779,1.070779,1.549851,0,0.4792092,1.070779,74.53519,0,0,0,0.798107,0,0,0.4790718,0.4551182,1.302393,3.381535,1.253225,0,1.253225,5.953367,99.22259,0.1985471,1.177857,0.6384856,1.7,4.179642
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7038156,0.7038156,0,0,0,0.7038156,137.0242,0.1743712,0,0,0.9643976,0.7408586,0.7038156,0,0,0.0491679,4.509438,0.0491679,0,0.0491679,6.000012,100,0.1985316,0.7741972,0.7715181,0,5.473835
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.470123,1.470123,0.5254729,0,0.1995541,1.470123,67.63845,0,0,0,0.9943684,0.9943684,0.94465,0,0,0,4.553689,0,0,0,6.000012,100,0.1985316,1.617135,0.7954947,1.7,5.548058
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.305134,1.305134,0.425,0,0.172125,1.305134,81.49424,0.1371523,0,0,1.063609,0.9264565,0.8801337,0,0,0,4.553689,0,0,0,6.000012,100,0.1985316,1.435647,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.454561,1.454561,0.425,0,0.172125,1.454561,92.43119,0.2607197,0,0,1.344468,1.083748,1.029561,0,0,0,4.553689,0,0,0,6.000012,100,0.1985316,1.600017,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3026142,0.3026142,0,0,0,0.3026142,270.3464,0.4995655,0,0,0.8181068,0.3185413,0.3026142,0,0,0,4.553689,0,0,0,6.000012,100,0.1985316,0.3328756,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5408449,0.5408449,0,0,0,0.5408449,94.6792,0,0,0,0.5120676,0.5693104,0.5408449,0,0,0,4.553689,0,0.0572428,-0.0572428,5.939673,98.99435,0.1985316,0.5949293,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1269307,0.1269307,0,0,0,0.1269307,370.6602,0.2732672,0,0,0.4704816,0.1336113,0.1269307,0,0,0.06360312,4.496446,0.06360312,0,0.06360312,6.000012,100,0.1985116,0.1396238,0.3763853,0,4.966928
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.099955,1.099955,0,0,0,1.099955,25.66364,0,2.220446E-16,0,0.2822886,1.157848,1.099955,0,0,0,4.553689,0,0.875559,-0.875559,5.077092,84.61803,0.1985116,1.209951,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.9728433,3.67813,0.02092674,0,0.02092674,5.096945,84.94891,0.198505,0,0.01674139,0,3.699057
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.59314,1.59314,1.7,0,0.5202,1.59314,0,0,0,0,0,0,0,0.10686,0.101517,0.9519166,3.696964,0.101517,0,0.101517,5.193252,86.55403,0.1985244,1.752454,0,1.7,3.696964
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.219882,1.219882,0,0,0,1.219882,0,0,0,0,0,1.284086,1.219882,0,0,0.8503996,3.788329,0,1.284086,-1.284086,3.839707,63.99498,0.1985244,1.34187,0,0,3.788329
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.08743238,0.08743238,0,0,0,0.08743238,0,0,0,0,0,0.09203409,0.08743238,0,0,2.277162,2.504243,0,0.09203409,-0.09203409,3.742694,62.37811,0.1985244,0.09617562,0,0,2.504243
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6583498,0.6583498,0,0,0,0.6583498,0,0,1.110223E-16,0,0,0.6929998,0.6583498,0,0,2.379422,2.41221,0,0.6929998,-0.6929998,3.012208,50.20337,0.1985244,0.7241848,0,0,2.41221
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.167788,0.167788,0,0,0,0.167788,0,0,0,0,0,0.1766189,0.167788,0,0,3.149421,1.71921,0,0.1766189,-0.1766189,2.826036,47.1005,0.1985244,0.1845668,0,0,1.71921
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1705165,0.1705165,0,0,0,0.1705165,0,0,0,0,0,0.1794911,0.1705165,0,0,3.345665,1.542591,0,0.1794911,-0.1794911,2.636836,43.94717,0.1985244,0.1875682,0,0,1.542591
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1175227,0.1175227,0,0,0,0.1175227,0,0,1.387779E-17,0,0,0.1237081,0.1175227,0,0,3.545099,1.3631,0,0.1237081,-0.1237081,2.506436,41.77385,0.1985244,0.1292749,0,0,1.3631
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.08723805,0.08723805,0,0,0,0.08723805,0,0,1.387779E-17,0,0,0.09182953,0.08723805,0,0,3.682553,1.239391,0,0.09182953,-0.09182953,2.409639,40.16057,0.1985244,0.09596186,0,0,1.239391
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784585,1.147562,0,0,0,2.409639,40.16057,0.1985244,0,0,0,1.147562
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3257369,0.3257369,0,0,0,0.3257369,0,0,5.551115E-17,0,0,0.3428809,0.3257369,0,0,3.784585,1.147562,0,0.3428809,-0.3428809,2.048211,34.13678,0.1985244,0.3583106,0,0,1.147562
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2975055,0.2975055,0,0,0,0.2975055,0,0,5.551115E-17,0,0,0.3131637,0.2975055,0,0,4.165565,0.8046811,0,0.3131637,-0.3131637,1.718107,28.63506,0.1985244,0.327256,0,0,0.8046811
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,4.513524,0.4915174,0.01257091,0,0.01257091,1.730033,28.83383,0.1985205,0,0.01005673,0,0.5040883
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.860535,1.860535,1.7,0,0.5202,1.860535,23.16451,0,0,0,0.4309839,0.1689845,0.1605353,0,0,4.500953,0.5028312,0.2619993,0,0.2619993,1.978587,32.97639,0.1985578,2.046589,0.3447871,1.7,0.9338151
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.61697,2.61697,1.7,0,0.5202,2.61697,32.86669,0,0,0.313547,0.8601116,0.9652318,0.9169703,0,0,4.238954,0.7386306,0,0.1051203,-0.1051203,1.867781,31.12962,0.1985578,2.878667,0.6880893,1.7,1.598742
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.922085,1.922085,1.7,0,0.5202,1.922085,66.35873,0,0,0,1.275471,0.2337733,0.2220846,0,0,4.355754,0.6335104,1.041698,0,1.041698,2.856022,47.60027,0.1987057,2.114293,1.020377,1.7,1.908981
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.171066,0,0,1.452632,1.38,3.314056,1.571038,2.551066,0,2.551066,5.276176,87.93609,0.1983976,0,0.9368529,1.7,2.742104
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.7957625,0.7957625,0,0,0,0.7957625,194.2699,0,0,0,1.545927,0.8376447,0.7957625,0,0,0.7629902,3.866998,0.7082822,0,0.7082822,5.948112,99.13499,0.198176,0.8753387,1.236742,0,5.412925
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.113746,1.113746,0,0,0,1.113746,161.3495,0.5699512,0,0,1.797023,1.172364,1.113746,0,0,0.05470797,4.504452,0.05470797,0,0.05470797,6.000012,100,0.1981589,1.225121,1.437619,0,6.301475
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5141921,0.5141921,0,0,0,0.5141921,251.283,0.7508227,0,0,1.292078,0.5412549,0.5141921,0,0,0,4.553689,0,0,0,6.000012,100,0.1981589,0.5656114,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981589,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.32681,1.32681,0.425,0,0.172125,1.32681,85.21201,0.1813277,0,0,1.130602,0.949274,0.9018103,0,0,0,4.553689,0,0,0,6.000012,100,0.1981589,1.459491,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.532232,2.532232,1.7,0,0.5202,2.532232,28.01585,2.220446E-16,0,0,0.709426,0.8760332,0.8322315,0,0,0,4.553689,0,0.1666071,-0.1666071,5.824393,97.07301,0.1981589,2.785455,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2525988,0.2525988,0,0,0,0.2525988,127.7719,0,0,0,0.3227504,0.2658935,0.2525988,0,0,0.185119,4.387082,0.05685689,0,0.05685689,5.878332,97.972,0.1981411,0.2778587,0.2582003,0,4.709832
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.279671,2.279671,1.7,0,0.5202,2.279671,1.998194,0,0,0,0.04555224,0.6101798,0.5796708,0,0,0.1282621,4.438253,0,0.5646275,-0.5646275,5.283162,88.05253,0.1981411,2.507638,0.03644179,1.7,4.483805
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.305619,1.305619,1.7,0,0.5202,1.305619,0,0,0,0,0,0,0,0.3943814,0.3746624,0.7556261,3.873626,0.3746624,0,0.3746624,5.638598,93.97645,0.1982127,1.43618,0,1.7,3.873626
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.714134,1.714134,1.7,0,0.5202,1.714134,0,0,0,0,0,0.01487763,0.01413375,0,0,0.3809637,4.210822,0,0.01487763,-0.01487763,5.622916,93.71507,0.1982127,1.885547,0,1.7,4.210822
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05590396,0.05590396,0,0,0,0.05590396,0,0,6.938894E-18,0,0,0.05884628,0.05590396,0,0,0.3974944,4.195944,0,0.05884628,-0.05884628,5.560886,92.68125,0.1982127,0.06149436,0,0,4.195944
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4544923,0.4544923,0,0,0,0.4544923,0,0,5.551115E-17,0,0,0.4784129,0.4544923,0,0,0.4628792,4.137098,0,0.4784129,-0.4784129,5.056595,84.27641,0.1982127,0.4999415,0,0,4.137098
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3233405,0.3233405,0,0,0,0.3233405,0,0,5.551115E-17,0,0,0.3403584,0.3233405,0,0,0.9944491,3.658685,0,0.3403584,-0.3403584,4.697825,78.29694,0.1982127,0.3556746,0,0,3.658685
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5363534,0.5363534,0,0,0,0.5363534,0,0,1.110223E-16,0,0,0.5645825,0.5363534,0,0,1.372625,3.318326,0,0.5645825,-0.5645825,4.102703,68.37825,0.1982127,0.5899888,0,0,3.318326
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3772216,0.3772216,0,0,0,0.3772216,0,0,5.551115E-17,0,0,0.3970754,0.3772216,0,0,1.999939,2.753744,0,0.3970754,-0.3970754,3.684149,61.40236,0.1982127,0.4149438,0,0,2.753744
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2382963,0.2382963,0,0,0,0.2382963,0,0,2.775558E-17,0,0,0.2508382,0.2382963,0,0,2.441134,2.356668,0,0.2508382,-0.2508382,3.419742,56.99559,0.1982127,0.2621259,0,0,2.356668
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06302624,0.06302624,0,0,0,0.06302624,0,0,0,0,0,0.06634341,0.06302624,0,0,2.719843,2.10583,0,0.06634341,-0.06634341,3.34981,55.83006,0.1982127,0.06932887,0,0,2.10583
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05431459,0.05431459,0,0,0,0.05431459,0,0,6.938894E-18,0,0,0.05717325,0.05431459,0,0,2.793558,2.039487,0,0.05717325,-0.05717325,3.289544,54.82563,0.1982127,0.05974605,0,0,2.039487
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3421958,0.3421958,0,0,0,0.3421958,0,0,5.551115E-17,0,0,0.3602061,0.3421958,0,0,2.857084,1.982314,0,0.3602061,-0.3602061,2.909854,48.49747,0.1982127,0.3764154,0,0,1.982314
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003751594,0.003751594,0,0,0,0.003751594,585.9169,0,0,0,0.02198122,0.003949047,0.003751594,0,0,3.257313,1.622108,0.01803217,0,0.01803217,2.926961,48.78258,0.198207,0.004126754,0.01758498,0,1.644089
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.23928,1.638336,0.249201,0,0.249201,3.163373,52.72279,0.1981292,0,0.1993608,0,1.887537
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.018371,1.018371,0,0,0,1.018371,35.49981,0,2.220446E-16,0,0.3615197,1.071969,1.018371,0,0,2.99008,1.862617,0,0.7104496,-0.7104496,2.414494,40.24148,0.1981292,1.120208,0.2892158,0,2.224137
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.044818,1.044818,0,0,0,1.044818,38.81361,0,0,0,0.4055315,1.099808,1.044818,0,0,3.779468,1.152168,0,0.6942768,-0.6942768,1.682662,28.04431,0.1981292,1.1493,0.3244252,0,1.557699
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.550887,0.4578909,0.3016325,0,0.3016325,1.968816,32.81353,0.1980351,0,0.241306,0,0.7595235
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.343724,1.343724,1.7,0,0.5202,1.343724,29.21085,-5.551115E-17,0,0,0.3925131,0,0,0.3562764,0.3384626,4.249254,0.7293602,0.7309757,0,0.7309757,2.66228,44.37124,0.1981553,1.478096,0.3140105,1.7,1.121873
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1161229,0.1161229,1.568755,0,0.48437,0.1161229,123.0266,2.220446E-16,0,0,0.1428622,0,0,1.452632,1.38,3.518279,1.387238,1.522862,0,1.522862,4.106994,68.44976,0.1982262,0.1277352,0.1142897,1.7,1.5301
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1059668,0.1059668,1.558598,0,0.4815973,0.1059668,150.736,2.220446E-16,0,0,0.15973,0,0,1.452632,1.38,1.995416,2.757814,1.53973,0,1.53973,5.56771,92.79498,0.1982867,0.1165634,0.127784,1.7,2.917544
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.022895,1.022895,0,0,0,1.022895,18.55308,0,2.220446E-16,0,0.1897786,1.076732,1.022895,0,0,0.4556863,4.143571,0,0.8869534,-0.8869534,4.632779,77.21283,0.1982867,1.125185,0.1518229,0,4.33335
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.701404,1.701404,1.7,0,0.5202,1.701404,19.01643,0,0,0,0.3235462,0.001477561,0.001403683,0,0,1.44119,3.256618,0.3220687,0,0.3220687,4.93832,82.30518,0.1983319,1.871544,0.258837,1.7,3.580164
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.119121,3.54648,0.1638333,0,0.1638333,5.093746,84.8956,0.1982811,0,0.1310667,0,3.710313
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.251882,2.251882,1.7,0,0.5202,2.251882,12.01414,1.110223E-16,0,0,0.2705443,0.580928,0.5518816,0,0,0.9552881,3.69393,0,0.3103837,-0.3103837,4.766573,79.44273,0.1982811,2.47707,0.2164354,1.7,3.964474
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.24701,2.24701,1.7,0,0.5202,2.24701,1.858682,0,0,0,0.04176477,0.5757995,0.5470095,0,0,1.300159,3.383546,0,0.5340347,-0.5340347,4.203651,70.06071,0.1982811,2.47171,0.03341182,1.7,3.425311
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.025477,1.025477,1.7,0,0.5202,1.025477,0,0,0,0,0,0,0,0.6745232,0.640797,1.893531,2.849511,0.640797,0,0.640797,4.811564,80.19258,0.1984023,1.128024,0,1.7,2.849511
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.522703,1.522703,1.7,0,0.5202,1.522703,0,-2.775558E-17,0,0,0,0,0,0.1772968,0.1684319,1.252734,3.426229,0.1684319,0,0.1684319,4.971353,82.85572,0.1984341,1.674974,0,1.7,3.426229
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.205865,1.205865,0,0,0,1.205865,0,0,2.220446E-16,0,0,1.269331,1.205865,0,0,1.084302,3.577817,0,1.269331,-1.269331,3.63336,60.55589,0.1984341,1.326451,0,0,3.577817
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.09868732,0.09868732,0,0,0,0.09868732,0,0,1.387779E-17,0,0,0.1038814,0.09868732,0,0,2.49467,2.308486,0,0.1038814,-0.1038814,3.52386,58.73088,0.1984341,0.108556,0,0,2.308486
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3374264,0.3374264,0,0,0,0.3374264,0,0,0,0,0,0.3551856,0.3374264,0,0,2.610094,2.204605,0,0.3551856,-0.3551856,3.149461,52.49092,0.1984341,0.371169,0,0,2.204605
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2235454,0.2235454,0,0,0,0.2235454,0,0,0,0,0,0.235311,0.2235454,0,0,3.004744,1.849419,0,0.235311,-0.235311,2.901422,48.35693,0.1984341,0.2459,0,0,1.849419
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3324777,0.3324777,0,0,0,0.3324777,0,0,5.551115E-17,0,0,0.3499765,0.3324777,0,0,3.266201,1.614108,0,0.3499765,-0.3499765,2.532514,42.20848,0.1984341,0.3657255,0,0,1.614108
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1786731,0.1786731,0,0,0,0.1786731,0,0,0,0,0,0.188077,0.1786731,0,0,3.655064,1.264132,0,0.188077,-0.188077,2.334264,38.90431,0.1984341,0.1965405,0,0,1.264132
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1335046,0.1335046,0,0,0,0.1335046,0,0,0,0,0,0.1405312,0.1335046,0,0,3.864038,1.076055,0,0.1405312,-0.1405312,2.186131,36.43544,0.1984341,0.1468551,0,0,1.076055
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3722484,0.3722484,0,0,0,0.3722484,0,0,5.551115E-17,0,0,0.3918404,0.3722484,0,0,4.020184,0.9355234,0,0.3918404,-0.3918404,1.773095,29.55152,0.1984341,0.4094733,0,0,0.9355234
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1667105,0.1667105,0,0,0,0.1667105,0,0,0,0,0,0.1754847,0.1667105,0,0,4.455562,0.5436829,0,0.1754847,-0.1754847,1.588117,26.46857,0.1984341,0.1833816,0,0,0.5436829
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4689271,0.4689271,1.7,0,0.5202,0.4689271,1.381572,0,0,0,0.006478569,0,0,1.231073,1.169519,4.650545,0.3681982,1.175998,0,1.175998,2.703767,45.06269,0.1986554,0.5158198,0.005182855,1.7,0.3746768
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.312412,2.312412,1.7,0,0.5202,2.312412,16.44796,0,0,0,0.3803447,0.6446444,0.6124122,0,0,3.474547,1.426596,0,0.2642998,-0.2642998,2.42517,40.41943,0.1986554,2.543653,0.3042757,1.7,1.806941
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.6870137,0.6870137,1.7,0,0.5202,0.6870137,116.4828,0,0,0,0.800253,0,0,1.012986,0.962337,3.768214,1.162296,1.76259,0,1.76259,4.09731,68.28837,0.1987122,0.7557151,0.6402025,1.7,1.962549
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4498025,0.4498025,1.255952,0,0.3989748,0.4498025,257.2342,0,0,0,1.157046,0,0,0.8061492,0.7658418,2.005624,2.748627,1.922888,0,1.922888,5.921521,98.69183,0.1985107,0.4947827,0.9256366,1.7,3.905673
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.047536,2.047536,1.028607,0,0.3369099,2.047536,56.42357,0,0,0,1.155293,1.072557,1.018929,0,0,0.08273637,4.479226,0.08273637,0,0.08273637,6.000012,100,0.1985222,2.25229,0.9242344,1.7,5.634519
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.143368,2.143368,0.7633682,0,0.2644995,2.143368,69.23868,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,2.357705,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.472743,1.472743,0.425,0,0.172125,1.472743,101.323,0.3893404,0,0,1.492228,1.102887,1.047743,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,1.620017,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.03954,2.03954,0.7525043,0,0.2615337,2.03954,66.42549,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,2.243494,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.896476,1.896476,0.516476,0,0.1970979,1.896476,76.69885,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,2.086123,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.476311,2.476311,1.417742,0,0.4431435,2.476311,44.9977,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,2.723942,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.590897,1.590897,0.9944102,0,0.327574,1.590897,39.46708,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1985222,1.749986,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7603182,0.7603182,0,0,0,0.7603182,37.99109,0,0,0,0.2888532,0.8003349,0.7603182,0,0,0,4.553689,0,0.5114818,-0.5114818,5.460863,91.0142,0.1985222,0.83635,0.2310826,0,4.842542
