Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.054204,2.054204,1.7,0,0.5202,2.054204,2.076275,1.665335E-16,0,0,0.04265093,0.3728468,0.3542044,0,0,0.5683131,4.042207,0,0.3301959,-0.3301959,5.112806,85.21326,0.1985222,2.259625,0.03412075,1.7,4.084858
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.862508,1.862508,1.7,0,0.5202,1.862508,0,0,0,0,0,0.1710606,0.1625075,0,0,0.9351974,3.712011,0,0.1710606,-0.1710606,4.932492,82.20804,0.1985222,2.048758,0,1.7,3.712011
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.207003,2.207003,1.7,0,0.5202,2.207003,0,0,0,0,0,0.533687,0.5070027,0,0,1.125265,3.540951,0,0.533687,-0.533687,4.369937,72.83213,0.1985222,2.427703,0,1.7,3.540951
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.521297,2.521297,1.7,0,0.5202,2.521297,0,0,0,0,0,0.8645227,0.8212966,0,0,1.71825,3.007264,0,0.8645227,-0.8645227,3.45865,57.64405,0.1985222,2.773426,0,1.7,3.007264
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1905039,0.1905039,1.643135,0,0.504676,0.1905039,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.678831,2.142741,1.38,0,1.38,4.767833,79.46372,0.1986699,0.2095543,0,1.7,2.142741
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.09789531,0.09789531,1.465086,0,0.4560684,0.09789531,0,0,0,0,0,0,0,1.36719,1.298831,1.298831,3.384741,1.298831,0,1.298831,6.000012,100,0.1987586,0.1076848,0,1.7,3.384741
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1782446,0.1782446,0,0,0,0.1782446,0,0,2.775558E-17,0,0,0.1876259,0.1782446,0,0,0,4.553689,0,0.1876259,-0.1876259,5.802237,96.70376,0.1987586,0.196069,0,0,4.553689
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3774432,0.3774432,0,0,0,0.3774432,0,0,5.551115E-17,0,0,0.3973086,0.3774432,0,0,0.2084732,4.366063,0,0.3973086,-0.3973086,5.383437,89.72377,0.1987586,0.4151875,0,0,4.366063
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3165173,0.3165173,0,0,0,0.3165173,0,0,5.551115E-17,0,0,0.3331761,0.3165173,0,0,0.6499272,3.968755,0,0.3331761,-0.3331761,5.032238,83.87048,0.1987586,0.348169,0,0,3.968755
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1976899,0.1976899,0,0,0,0.1976899,0,0,2.775558E-17,0,0,0.2080947,0.1976899,0,0,1.020123,3.635578,0,0.2080947,-0.2080947,4.812888,80.21463,0.1987586,0.2174589,0,0,3.635578
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1624312,0.1624312,0,0,0,0.1624312,0,0,2.775558E-17,0,0,0.1709802,0.1624312,0,0,1.251339,3.427484,0,0.1709802,-0.1709802,4.632658,77.21082,0.1987586,0.1786743,0,0,3.427484
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.09732509,0.09732509,0,0,0,0.09732509,0,0,1.387779E-17,0,0,0.1024475,0.09732509,0,0,1.441317,3.256504,0,0.1024475,-0.1024475,4.52467,75.411,0.1987586,0.1070576,0,0,3.256504
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.555148,3.154056,0.03601351,0,0.03601351,4.558835,75.98043,0.1987476,0,0.02881081,0,3.19007
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.7742413,0.7742413,0,0,0,0.7742413,46.73012,0,1.110223E-16,0,0.3618039,0.8149908,0.7742413,0,0,1.519134,3.186468,0,0.4531869,-0.4531869,4.081134,68.01876,0.1987476,0.8516654,0.2894431,0,3.548272
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.283331,1.283331,1.7,0,0.5202,1.283331,55.92356,0,0,0,0.7176847,0,0,0.4166687,0.3958352,2.022675,2.733281,1.11352,0,1.11352,5.137512,85.62502,0.19892,1.411664,0.5741477,1.7,3.450966
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.432807,1.432807,1.362673,0,0.4281098,1.432807,68.60521,0,0,0,0.9829801,0.07382486,0.07013362,0,0,0.9091552,3.735449,0.9091552,0,0.9091552,6.000012,100,0.1990448,1.576087,0.7863841,1.7,4.718429
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.28945,1.28945,0.425,0,0.172125,1.28945,75.19268,0.05962452,0,0,0.9695722,0.9099478,0.8644503,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,1.418395,0.7756578,1.7,5.523261
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4849965,0.4849965,0,0,0,0.4849965,269.6883,0.7974561,0,0,1.307979,0.5105227,0.4849965,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,0.5334962,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.310051,2.310051,0.930051,0,0.3100039,2.310051,70.78909,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,2.541056,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.068073,2.068073,0.8679986,0,0.2930636,2.068073,61.08277,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.1990448,2.27488,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9323193,0.9323193,0,0,0,0.9323193,88.97894,0,0,0,0.8295677,0.9813887,0.9323193,0,0,0,4.553689,0,0.151821,-0.151821,5.839979,97.33279,0.1990448,1.025551,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.414164,2.414164,1.7,0,0.5202,2.414164,13.97426,2.220446E-16,0,0,0.3373615,0.7517511,0.7141635,0,0,0.16869,4.401868,0,0.4143896,-0.4143896,5.403173,90.05271,0.1990448,2.65558,0.2698892,1.7,4.73923
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4009427,0.4009427,0,0,0,0.4009427,8.879795,0,5.551115E-17,0,0.0356029,0.422045,0.4009427,0,0,0.6291229,3.987478,0,0.3864421,-0.3864421,4.995828,83.26363,0.1990448,0.441037,0.02848232,0,4.023081
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.397876,3.08,1.7,0,0.5202,3.08,0,0,0.3178755,0.657663,0,1.452632,1.38,0,0,1.058503,3.601036,0,1.452632,-1.452632,3.46462,57.74355,0.1990448,3.737663,0,1.7,3.601036
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.672538,2.148405,1.38,0,1.38,4.773803,79.56322,0.1991016,0,0,1.7,2.148405
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1730922,0.1730922,1.533659,0,0.4747888,0.1730922,0,0,0,0,0,0,0,1.360566,1.292538,1.292538,3.390405,1.292538,0,1.292538,6.000012,100,0.1992226,0.1904014,0,1.7,3.390405
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3019261,0.3019261,0,0,0,0.3019261,0,0,0,0,0,0.3178169,0.3019261,0,0,0,4.553689,0,0.3178169,-0.3178169,5.665004,94.41653,0.1992226,0.3321187,0,0,4.553689
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2034474,0.2034474,0,0,0,0.2034474,0,0,2.775558E-17,0,0,0.2141552,0.2034474,0,0,0.3531299,4.235872,0,0.2141552,-0.2141552,5.439264,90.65422,0.1992226,0.2237922,0,0,4.235872
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1369978,0.1369978,0,0,0,0.1369978,0,0,2.775558E-17,0,0,0.1442082,0.1369978,0,0,0.5910801,4.021717,0,0.1442082,-0.1442082,5.287255,88.12074,0.1992226,0.1506976,0,0,4.021717
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7513115,3.877509,0,0,0,5.287255,88.12074,0.1992226,0,0,0,3.877509
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2006268,0.2006268,0,0,0,0.2006268,0,0,2.775558E-17,0,0,0.2111861,0.2006268,0,0,0.7513115,3.877509,0,0.2111861,-0.2111861,5.064646,84.41059,0.1992226,0.2206894,0,0,3.877509
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.418108,0.418108,0,0,0,0.418108,0,0,0,0,0,0.4401137,0.418108,0,0,0.9859627,3.666322,0,0.4401137,-0.4401137,4.600725,76.6786,0.1992226,0.4599188,0,0,3.666322
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3149469,0.3149469,0,0,0,0.3149469,0,0,0,0,0,0.3315231,0.3149469,0,0,1.474978,3.226209,0,0.3315231,-0.3315231,4.251269,70.85434,0.1992226,0.3464417,0,0,3.226209
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4369656,0.4369656,0,0,0,0.4369656,0,0,5.551115E-17,0,0,0.4599638,0.4369656,0,0,1.843337,2.894686,0,0.4599638,-0.4599638,3.766425,62.77362,0.1992226,0.4806622,0,0,2.894686
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3542056,0.3542056,0,0,0,0.3542056,1.940712,0,5.551115E-17,0,0.006874112,0.372848,0.3542056,0,0,2.354408,2.434722,0,0.3659739,-0.3659739,3.380654,56.34412,0.1992226,0.3896262,0.00549929,0,2.441596
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.884266,1.884266,1.7,0,0.5202,1.884266,23.26902,0,0,0,0.4384503,0.1939646,0.1842663,0,0,2.761045,2.068748,0.2444857,0,0.2444857,3.612594,60.20977,0.1992559,2.072693,0.3507603,1.7,2.507198
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.705387,2.705387,1.7,0,0.5202,2.705387,34.18755,2.220446E-16,0,0,0.9249054,1.058302,1.005387,0,0,2.51656,2.288785,0,0.1333964,-0.1333964,3.471982,57.86625,0.1992559,2.975925,0.7399243,1.7,3.213691
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.292149,1.292149,1.7,0,0.5202,1.292149,106.0533,0,0,0,1.370366,0,0,0.407851,0.3874584,2.664778,2.155389,1.757825,0,1.757825,5.139601,85.65984,0.1993117,1.421364,1.096293,1.7,3.525755
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.268122,1.268122,0.6065622,0,0.2216915,1.268122,126.4336,0,0,0,1.603332,0.696379,0.6615601,0,0,0.9069533,3.737431,0.9069533,0,0.9069533,6.000012,100,0.1991199,1.394934,1.282666,1.7,5.340763
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.473932,1.473932,0.425,0,0.172125,1.473932,105.041,0.4440936,0,0,1.548233,1.104139,1.048932,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,1.621325,1.238586,1.7,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.38925,1.38925,0.425,0,0.172125,1.38925,111.5661,0.5349324,0,0,1.549932,1.015,0.9642497,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,1.528175,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.084139,1.084139,0,0,0,1.084139,127.0241,0.2359184,0,0,1.377117,1.141199,1.084139,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,1.192552,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.016504,1.016504,0,0,0,1.016504,113.1421,0.08009019,0,0,1.150094,1.070004,1.016504,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,1.118154,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.027498,2.027498,1.220425,0,0.3892761,2.027498,41.90143,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,2.230248,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.881386,1.881386,1.542904,0,0.4773128,1.881386,18.93802,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,2.069525,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.441363,1.441363,1.397159,0,0.4375243,1.441363,3.228259,2.775558E-17,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,1.585499,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991199,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.183688,1.183688,0,0,0,1.183688,0,0,2.220446E-16,0,0,1.245988,1.183688,0,0,0,4.553689,0,1.245988,-1.245988,4.686625,78.11027,0.1991199,1.302057,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.694006,2.694006,1.7,0,0.5202,2.694006,0,0,0,0,0,1.046322,0.9940057,0,0,1.384431,3.307701,0,1.046322,-1.046322,3.583705,59.72831,0.1991199,2.963406,0,1.7,3.307701
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4831539,0.4831539,1.7,0,0.5202,0.4831539,0,0,0,0,0,0,0,1.216846,1.156004,2.547011,2.261379,1.156004,0,1.156004,4.680387,78.00629,0.1993315,0.5314693,0,1.7,2.261379
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.273982,0.273982,1.7,0,0.5202,0.273982,0,0,0,0,0,0,0,1.426018,1.354717,1.391007,3.301783,1.354717,0,1.354717,5.965584,99.42621,0.1995088,0.3013802,0,1.7,3.301783
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02108744,0.02108744,0,0,0,0.02108744,0,0,0,0,0,0.0221973,0.02108744,0,0,0.03628978,4.521028,0,0.0221973,-0.0221973,5.942186,99.03624,0.1995088,0.02319618,0,0,4.521028
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2102701,0.2102701,0,0,0,0.2102701,0,0,2.775558E-17,0,0,0.221337,0.2102701,0,0,0.06095345,4.498831,0,0.221337,-0.221337,5.708877,95.14776,0.1995088,0.2312972,0,0,4.498831
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3726076,0.3726076,0,0,0,0.3726076,0,0,0,0,0,0.3922185,0.3726076,0,0,0.3068834,4.277494,0,0.3922185,-0.3922185,5.295442,88.25719,0.1995088,0.4098684,0,0,4.277494
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.132913,0.132913,0,0,0,0.132913,0,0,2.775558E-17,0,0,0.1399085,0.132913,0,0,0.7426818,3.885275,0,0.1399085,-0.1399085,5.147966,85.79926,0.1995088,0.1462044,0,0,3.885275
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8981357,3.745367,0,0,0,5.147966,85.79926,0.1995088,0,0,0,3.745367
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1916764,0.1916764,0,0,0,0.1916764,0,0,0,0,0,0.2017646,0.1916764,0,0,0.8981357,3.745367,0,0.2017646,-0.2017646,4.935287,82.25462,0.1995088,0.210844,0,0,3.745367
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1535646,0.1535646,0,0,0,0.1535646,11.45161,0,2.775558E-17,0,0.01758561,0.1616469,0.1535646,0,0,1.122319,3.543602,0,0.1440613,-0.1440613,4.783433,79.72372,0.1995088,0.168921,0.01406849,0,3.561188
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.282387,3.399541,0.04545002,0,0.04545002,4.826551,80.44235,0.1994951,0,0.03636001,0,3.444991
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.178602,1.178602,0,0,0,1.178602,18.69375,0,2.220446E-16,0,0.2203249,1.240634,1.178602,0,0,1.236937,3.440446,0,1.020309,-1.020309,3.751051,62.5174,0.1994951,1.296462,0.17626,0,3.660771
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1011065,0.1011065,0,0,0,0.1011065,78.86405,0,0,0,0.07973665,0.1064279,0.1011065,0,0,2.370613,2.420137,0,0.0266912,-0.0266912,3.722916,62.04848,0.1994951,0.1112171,0.06378932,0,2.499874
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.576543,0.576543,0,0,0,0.576543,47.18223,0,0,0,0.2720258,0.6068874,0.576543,0,0,2.40027,2.393446,0,0.3348615,-0.3348615,3.369941,56.16557,0.1994951,0.6341973,0.2176207,0,2.665472
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.772338,2.058585,0.2631254,0,0.2631254,3.619564,60.32594,0.1994153,0,0.2105003,0,2.32171
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.528834,1.528834,1.7,0,0.5202,1.528834,19.46803,0,0,0,0.2976337,0,0,0.1711661,0.1626078,2.509213,2.295398,0.4602416,0,0.4602416,4.056187,67.60299,0.199485,1.681717,0.238107,1.7,2.593031
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,2.048971,2.709615,1.513025,0,1.513025,5.491569,91.52597,0.1995,0,0.1064203,1.7,2.84264
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.012335,1.012335,0,0,0,1.012335,31.15851,0,2.220446E-16,0,0.3154287,1.065616,1.012335,0,0,0.5359458,4.071338,0,0.7501876,-0.7501876,4.700802,78.34654,0.1995,1.113569,0.2523429,0,4.386766
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7073458,0.7073458,0,0,0,0.7073458,44.06448,0,0,0,0.3116882,0.7445745,0.7073458,0,0,1.369488,3.32115,0,0.4328863,-0.4328863,4.2445,70.74152,0.1995,0.7780803,0.2493506,0,3.632838
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.701702,1.701702,1.7,0,0.5202,1.701702,10.16153,0,0,0,0.1729189,0.001791147,0.00170159,0,0,1.850472,2.888264,0.1711278,0,0.1711278,4.406846,73.44729,0.199523,1.871872,0.1383352,1.7,3.061183
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7486134,0.7486134,1.7,0,0.5202,0.7486134,5.065672,0,0,0,0.0379223,0,0,0.9513866,0.9038172,1.679344,3.042279,0.9417396,0,0.9417396,5.300259,88.33746,0.1996917,0.8234748,0.03033784,1.7,3.080201
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.400708,1.400708,1.7,0,0.5202,1.400708,3.039987,0,0,0,0.04258134,0,0,0.299292,0.2843274,0.7376049,3.889845,0.3269087,0,0.3269087,5.610392,93.50634,0.1997488,1.540779,0.03406507,1.7,3.932426
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.729675,1.729675,1.7,0,0.5202,1.729675,0,0,0,0,0,0.03123638,0.02967456,0,0,0.4106962,4.184062,0,0.03123638,-0.03123638,5.577466,92.95757,0.1997488,1.902642,0,1.7,4.184062
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.412935,1.412935,1.7,0,0.5202,1.412935,0,0,0,0,0,0,0,0.2870647,0.2727115,0.4454032,4.152826,0.2727115,0,0.2727115,5.836182,97.26951,0.199798,1.554229,0,1.7,4.152826
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.9944193,0.9944193,0,0,0,0.9944193,0,0,0,0,0,1.046757,0.9944193,0,0,0.1726918,4.398266,0,1.046757,-1.046757,4.732803,78.8799,0.199798,1.093861,0,0,4.398266
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335755,3.351509,0,0,0,4.732803,78.8799,0.199798,0,0,0,3.351509
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2548641,0.2548641,0,0,0,0.2548641,0,0,0,0,0,0.268278,0.2548641,0,0,1.335755,3.351509,0,0.268278,-0.268278,4.450013,74.16674,0.199798,0.2803505,0,0,3.351509
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633842,3.083231,0,0,0,4.450013,74.16674,0.199798,0,0,0,3.083231
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002237915,0.002237915,0,0,0,0.002237915,0,0,4.336809E-19,0,0,0.0023557,0.002237915,0,0,1.633842,3.083231,0,0.0023557,-0.0023557,4.44753,74.12536,0.199798,0.002461706,0,0,3.083231
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.252179,0.252179,0,0,0,0.252179,0,0,5.551115E-17,0,0,0.2654516,0.252179,0,0,1.636459,3.080875,0,0.2654516,-0.2654516,4.16772,69.46185,0.199798,0.2773969,0,0,3.080875
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05854398,0.05854398,0,0,0,0.05854398,0,0,6.938894E-18,0,0,0.06162525,0.05854398,0,0,1.931406,2.815424,0,0.06162525,-0.06162525,4.102761,68.37921,0.199798,0.06439838,0,0,2.815424
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.999878,2.753798,0,0,0,4.102761,68.37921,0.199798,0,0,0,2.753798
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3836739,0.3836739,0,0,0,0.3836739,0,0,5.551115E-17,0,0,0.4038673,0.3836739,0,0,1.999878,2.753798,0,0.4038673,-0.4038673,3.677047,61.284,0.199798,0.4220413,0,0,2.753798
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2263106,0.2263106,0,0,0,0.2263106,15.06393,0,2.775558E-17,0,0.03409128,0.2382217,0.2263106,0,0,2.44862,2.349931,0,0.2041304,-0.2041304,3.461875,57.6978,0.199798,0.2489417,0.02727302,0,2.384022
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.409706,1.409706,1.7,0,0.5202,1.409706,23.44979,0,0,0,0.3305731,0,0,0.2902944,0.2757797,2.675431,2.145801,0.6063527,0,0.6063527,4.037112,67.28506,0.1998919,1.550676,0.2644584,1.7,2.476374
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9308097,0.9308097,1.7,0,0.5202,0.9308097,22.49072,0,0,0,0.2093458,0,0,0.7691903,0.7307308,2.069078,2.691518,0.9400766,0,0.9400766,4.928947,82.14895,0.2000512,1.023891,0.1674767,1.7,2.900864
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.471212,2.471212,1.7,0,0.5202,2.471212,21.29747,3.330669E-16,0,0,0.5263057,0.8118017,0.7712116,0,0,1.129002,3.537587,0,0.285496,-0.285496,4.628008,77.13331,0.2000512,2.718333,0.4210445,1.7,4.063893
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.80985,1.80985,1.7,0,0.5202,1.80985,35.47894,0,0,0,0.6421155,0.1156311,0.1098495,0,0,1.44622,3.252091,0.5264844,0,0.5264844,5.127475,85.45774,0.2001211,1.990834,0.5136924,1.7,3.894207
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,0.9197351,3.725927,0.7290577,0,0.7290577,5.819119,96.98513,0.1999016,0,0.5832462,0,4.454985
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2703651,0.2703651,0,0,0,0.2703651,151.3864,0,0,0,0.4092958,0.2845948,0.2703651,0,0,0.1906775,4.382079,0.124701,0,0.124701,5.937421,98.95683,0.1998641,0.2974015,0.3274367,0,4.791375
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.8880532,0.8880532,0,0,0,0.8880532,41.55163,0,1.110223E-16,0,0.3690006,0.9347929,0.8880532,0,0,0.06597644,4.49431,0,0.5657923,-0.5657923,5.341024,89.01688,0.1998641,0.9768586,0.2952005,0,4.863311
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.027124,2.027124,1.7,0,0.5202,2.027124,23.38348,0,0,0,0.474012,0.3443408,0.3271238,0,0,0.6946346,3.928518,0.1296712,0,0.1296712,5.464041,91.06716,0.1998813,2.229836,0.3792096,1.7,4.40253
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9166861,0.9166861,0,0,0,0.9166861,10.86938,0,0,0,0.09963813,0.9649327,0.9166861,0,0,0.5649633,4.045222,0,0.8652946,-0.8652946,4.55194,75.86552,0.1998813,1.008355,0.07971051,0,4.14486
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9372829,0.9372829,0,0,0,0.9372829,34.04657,1.110223E-16,0,0,0.3191127,0.9866136,0.9372829,0,0,1.526402,3.179927,0,0.6675009,-0.6675009,3.848332,64.13875,0.1998813,1.031011,0.2552901,0,3.49904
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8354539,0.8354539,0,0,0,0.8354539,24.90338,0,0,0,0.2080562,0.8794252,0.8354539,0,0,2.268069,2.512427,0,0.6713689,-0.6713689,3.140647,52.34402,0.1998813,0.9189993,0.166445,0,2.720483
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.039101,3.039101,1.7,0,0.5202,3.039101,1.494975,0,0,0.2630107,0.04543379,1.40958,1.339101,0,0,3.014035,1.841058,0,1.364146,-1.364146,1.702711,28.37847,0.1998813,3.343011,0.03634703,1.7,1.886491
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6092001,0.6092001,1.7,0,0.5202,0.6092001,0,2.220446E-16,0,0,0,0,0,1.0908,1.03626,4.529752,0.4769117,1.03626,0,1.03626,2.685794,44.76315,0.2000671,0.6701201,0,1.7,0.4769117
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.039133,2.039133,1.7,0,0.5202,2.039133,0,0,0,0,0,0.3569819,0.3391328,0,0,3.493492,1.409546,0,0.3569819,-0.3569819,2.309502,38.49162,0.2000671,2.243046,0,1.7,1.409546
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.302834,1.302834,1.7,0,0.5202,1.302834,0,5.551115E-17,0,0,0,0,0,0.3971663,0.377308,3.890139,1.052564,0.377308,0,0.377308,2.667448,44.45737,0.2001346,1.433117,0,1.7,1.052564
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4088653,0.4088653,1.7,0,0.5202,0.4088653,0,0,0,0,0,0,0,1.291135,1.226578,3.512831,1.392141,1.226578,0,1.226578,3.831082,63.85124,0.2003462,0.4497518,0,1.7,1.392141
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1067187,0.1067187,1.55935,0,0.4818026,0.1067187,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.286253,2.496061,1.38,0,1.38,5.140265,85.67091,0.2004472,0.1173906,0,1.7,2.496061
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.166556,0.166556,0,0,0,0.166556,0,0,2.775558E-17,0,0,0.1753221,0.166556,0,0,0.906253,3.738061,0,0.1753221,-0.1753221,4.955459,82.59082,0.2004472,0.1832116,0,0,3.738061
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101055,3.562739,0,0,0,4.955459,82.59082,0.2004472,0,0,0,3.562739
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.36368,0.36368,0,0,0,0.36368,0,0,0,0,0,0.3828211,0.36368,0,0,1.101055,3.562739,0,0.3828211,-0.3828211,4.55193,75.86536,0.2004472,0.400048,0,0,3.562739
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.007883401,0.007883401,0,0,0,0.007883401,0,0,0,0,0,0.008298316,0.007883401,0,0,1.526412,3.179918,0,0.008298316,-0.008298316,4.543183,75.71957,0.2004472,0.00867174,0,0,3.179918
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535632,3.17162,0,0,0,4.543183,75.71957,0.2004472,0,0,0,3.17162
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.211485,0.211485,0,0,0,0.211485,0,0,2.775558E-17,0,0,0.2226158,0.211485,0,0,1.535632,3.17162,0,0.2226158,-0.2226158,4.308526,71.80862,0.2004472,0.2326335,0,0,3.17162
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05066693,0.05066693,0,0,0,0.05066693,54.40334,0,0,0,0.0275645,0.05333361,0.05066693,0,0,1.782983,2.949004,0,0.02576911,-0.02576911,4.281363,71.3559,0.2004472,0.05573362,0.0220516,0,2.976568
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.146449,1.146449,0,0,0,1.146449,31.95134,0,2.220446E-16,0,0.3663059,1.206789,1.146449,0,0,1.811616,2.923235,0,0.8404828,-0.8404828,3.395416,56.59015,0.2004472,1.261094,0.2930447,0,3.289541
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7451147,0.7451147,0,0,0,0.7451147,82.395,0,1.110223E-16,0,0.6139372,0.7843312,0.7451147,0,0,2.745486,2.082752,0,0.170394,-0.170394,3.215805,53.59664,0.2004472,0.8196262,0.4911498,0,2.696689
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6418189,0.6418189,0,0,0,0.6418189,201.8669,0,0,0,1.29562,0.6755989,0.6418189,0,0,2.934812,1.912358,0.6200214,0,0.6200214,3.804009,63.40002,0.2002616,0.7060009,1.036496,0,3.207978
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.899164,2.899164,1.7,0,0.5202,2.899164,48.41486,0,0,0.1090805,1.403626,1.262278,1.199164,0,0,2.314791,2.470377,0.1413482,0,0.1413482,3.938103,65.63493,0.2002802,3.18908,1.122901,1.7,3.874003
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.108122,1.108122,1.7,0,0.5202,1.108122,139.5583,0,0,0,1.546476,0,0,0.5918775,0.5622837,2.173443,2.597591,2.10876,0,2.10876,5.938649,98.97728,0.2002272,1.218935,1.237181,1.7,4.144067
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4992031,0.4992031,0,0,0,0.4992031,277.269,0.7939759,0,0,1.384135,0.525477,0.4992031,0,0,0.06468241,4.495475,0.06468241,0,0.06468241,6.000012,100,0.2002079,0.5491235,1.107308,0,5.87961
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002079,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002079,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002079,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.871688,0.871688,0,0,0,0.871688,89.69538,0,0,0,0.7818639,0.9175663,0.871688,0,0,0,4.553689,0,0.1357024,-0.1357024,5.856969,97.61596,0.2002079,0.9588568,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8673536,0.8673536,0,0,0,0.8673536,39.85512,0,1.110223E-16,0,0.3456848,0.9130037,0.8673536,0,0,0.1507805,4.417986,0,0.567319,-0.567319,5.258962,87.6492,0.2002079,0.9540889,0.2765478,0,4.763671
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.7811349,3.850667,0.04275056,0,0.04275056,5.299519,88.32514,0.2001952,0,0.03420044,0,3.893418
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4737614,0.4737614,0,0,0,0.4737614,0,0,5.551115E-17,0,0,0.4986962,0.4737614,0,0,0.7383843,3.889143,0,0.4986962,-0.4986962,4.773847,79.56396,0.2001952,0.5211375,0,0,3.889143
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292491,3.390447,0,0,0,4.773847,79.56396,0.2001952,0,0,0,3.390447
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.664435,0.664435,0,0,0,0.664435,0,0,1.110223E-16,0,0,0.6994053,0.664435,0,0,1.292491,3.390447,0,0.6994053,-0.6994053,4.036609,67.27669,0.2001952,0.7308785,0,0,3.390447
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06199243,0.06199243,0,0,0,0.06199243,0,0,6.938894E-18,0,0,0.06525519,0.06199243,0,0,2.069608,2.691042,0,0.06525519,-0.06525519,3.967824,66.13027,0.2001952,0.06819167,0,0,2.691042
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2146953,0.2146953,0,0,0,0.2146953,0,0,2.775558E-17,0,0,0.2259951,0.2146953,0,0,2.142114,2.625786,0,0.2259951,-0.2259951,3.729604,62.15995,0.2001952,0.2361649,0,0,2.625786
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3385874,0.3385874,0,0,0,0.3385874,0,0,5.551115E-17,0,0,0.3564078,0.3385874,0,0,2.393219,2.399791,0,0.3564078,-0.3564078,3.353918,55.89852,0.2001952,0.3724461,0,0,2.399791
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3210436,0.3210436,0,0,0,0.3210436,0,0,5.551115E-17,0,0,0.3379407,0.3210436,0,0,2.789228,2.043384,0,0.3379407,-0.3379407,2.997697,49.96152,0.2001952,0.353148,0,0,2.043384
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2704279,0.2704279,0,0,0,0.2704279,0,0,0,0,0,0.2846609,0.2704279,0,0,3.164718,1.705443,0,0.2846609,-0.2846609,2.697638,44.96054,0.2001952,0.2974707,0,0,1.705443
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4483622,0.4483622,0,0,0,0.4483622,0,0,5.551115E-17,0,0,0.4719602,0.4483622,0,0,3.481008,1.420782,0,0.4719602,-0.4719602,2.200148,36.66906,0.2001952,0.4931985,0,0,1.420782
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2074348,0.2074348,0,0,0,0.2074348,0,0,2.775558E-17,0,0,0.2183525,0.2074348,0,0,4.005408,0.9488217,0,0.2183525,-0.2183525,1.969985,32.83301,0.2001952,0.2281783,0,0,0.9488217
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4406404,0.4406404,0,0,0,0.4406404,0,0,5.551115E-17,0,0,0.463832,0.4406404,0,0,4.248022,0.7304693,0,0.463832,-0.463832,1.481063,24.68433,0.2001952,0.4847044,0,0,0.7304693
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3579255,0.3579255,1.7,0,0.5202,0.3579255,4.408866,0,0,0,0.01578045,0,0,1.342075,1.274971,4.763391,0.2666373,1.290751,0,1.290751,2.705577,45.09286,0.2003858,0.393718,0.01262436,1.7,0.2824178
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04848811,0.04848811,1.50112,0,0.4659057,0.04848811,838.6057,2.220446E-16,0,0,0.4066241,0,0,1.452632,1.38,3.472639,1.428313,1.786624,0,1.786624,4.400517,73.34181,0.200339,0.05333693,0.3252993,1.7,1.834938
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.573362,1.573362,1.7,0,0.5202,1.573362,48.2118,0,0,0,0.7585462,0,0,0.1266378,0.120306,1.686015,3.036275,0.8788522,0,0.8788522,5.23427,87.23766,0.2004587,1.730698,0.606837,1.7,3.794821
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.9748121,0.9748121,0,0,0,0.9748121,121.9735,0,0,0,1.189013,1.026118,0.9748121,0,0,0.8071631,3.827242,0.1628947,0,0.1628947,5.388805,89.81324,0.2004104,1.072293,0.9512101,0,5.016255
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2742591,0.2742591,0,0,0,0.2742591,415.7502,0.2072704,0,0,1.140233,0.2886938,0.2742591,0,0,0.6442685,3.973847,0.6442685,0,0.6442685,6.000012,100,0.2002197,0.301685,0.9121861,0,5.11408
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.797543,1.797543,0.425,0,0.172125,1.797543,85.03371,0.08373544,0,0,1.528517,1.444782,1.372543,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,1.977297,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.648681,2.648681,1.268681,0,0.4024499,2.648681,61.17936,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,2.913549,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3167388,0.3167388,0,0,0,0.3167388,488.5027,1.213868,0,0,1.547277,0.3334092,0.3167388,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,0.3484126,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7525276,0.7525276,0,0,0,0.7525276,151.6688,0.3492153,0,0,1.14135,0.7921343,0.7525276,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,0.8277804,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2826558,0.2826558,0,0,0,0.2826558,291.3058,0.5258602,0,0,0.8233926,0.2975324,0.2826558,0,0,0,4.553689,0,0,0,6.000012,100,0.2002197,0.3109213,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5510995,0.5510995,0,0,0,0.5510995,71.04913,0,0,0,0.3915513,0.5801047,0.5510995,0,0,0,4.553689,0,0.1885533,-0.1885533,5.80126,96.68746,0.2002197,0.6062094,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6239586,0.6239586,0,0,0,0.6239586,7.674035,0,1.110223E-16,0,0.0478828,0.6567985,0.6239586,0,0,0.2095037,4.365136,0,0.6089157,-0.6089157,5.159406,85.98992,0.2002197,0.6863545,0.03830624,0,4.413018
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.657414,3.08,1.7,0,0.5202,3.08,0,0,0.5774142,0.9431556,0,1.452632,1.38,0,0,0.8860767,3.75622,0,1.452632,-1.452632,3.628198,60.46984,0.2002197,4.023156,0,1.7,3.75622
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.500112,2.303588,1.38,0,1.38,4.937381,82.28951,0.2002719,0,0,1.7,2.303588
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7736122,0.7736122,0,0,0,0.7736122,0,0,1.110223E-16,0,0,0.8143287,0.7736122,0,0,1.120112,3.545588,0,0.8143287,-0.8143287,4.079003,67.98325,0.2002719,0.8509734,0,0,3.545588
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3889818,0.3889818,0,0,0,0.3889818,0,0,0,0,0,0.4094545,0.3889818,0,0,2.024921,2.73126,0,0.4094545,-0.4094545,3.6474,60.78988,0.2002719,0.4278799,0,0,2.73126
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3445352,0.3445352,0,0,0,0.3445352,0,0,5.551115E-17,0,0,0.3626686,0.3445352,0,0,2.479871,2.321805,0,0.3626686,-0.3626686,3.265114,54.41845,0.2002719,0.3789887,0,0,2.321805
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2341345,0.2341345,0,0,0,0.2341345,0,0,2.775558E-17,0,0,0.2464574,0.2341345,0,0,2.882836,1.959137,0,0.2464574,-0.2464574,3.005325,50.08865,0.2002719,0.2575479,0,0,1.959137
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.156677,1.712679,0,0,0,3.005325,50.08865,0.2002719,0,0,0,1.712679
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06995168,0.06995168,0,0,0,0.06995168,0,0,0,0,0,0.07363335,0.06995168,0,0,3.156677,1.712679,0,0.07363335,-0.07363335,2.927708,48.79504,0.2002719,0.07694685,0,0,1.712679
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4240767,0.4240767,0,0,0,0.4240767,0,0,5.551115E-17,0,0,0.4463965,0.4240767,0,0,3.238492,1.639046,0,0.4463965,-0.4463965,2.457165,40.95267,0.2002719,0.4664844,0,0,1.639046
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.734488,1.192649,0,0,0,2.457165,40.95267,0.2002719,0,0,0,1.192649
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.734488,1.192649,0,0,0,2.457165,40.95267,0.2002719,0,0,0,1.192649
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3174837,0.3174837,0,0,0,0.3174837,11.03598,0,0,0,0.03503744,0.3341933,0.3174837,0,0,3.734488,1.192649,0,0.2991559,-0.2991559,2.141827,35.69705,0.2002719,0.349232,0.02802995,0,1.227687
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03297026,0.03297026,0,0,0,0.03297026,921.5623,0,0,0,0.3038415,0.03470554,0.03297026,0,0,4.066884,0.8934934,0.269136,0,0.269136,2.397152,39.95245,0.2001925,0.03626729,0.2430732,0,1.197335
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.797748,1.135716,0.6685781,0,0.6685781,3.031421,50.52358,0.1999954,0,0.5348625,0,1.804294
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.7793245,0.7793245,0,0,0,0.7793245,125.5924,0,0,0,0.9787723,0.8203415,0.7793245,0,0,3.12917,1.737436,0.1584307,0,0.1584307,3.181721,53.02858,0.1999487,0.8572569,0.7830178,0,2.716208
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.970739,1.880024,1.130863,0,1.130863,4.254552,70.90907,0.1996164,0,0.9046905,0,3.010887
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,1.839876,2.897801,1.176216,0,1.176216,5.370409,89.50663,0.199272,0,0.9409726,0,4.074016
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,0.5092725,0,0,1.172933,0,0,0,0,0.6636602,3.956395,0.6636602,0,0.6636602,6.000012,100,0.1990782,0,0.9383462,0,5.129327
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6170909,0.6170909,0,0,0,0.6170909,189.9922,0.5228551,0,0,1.172425,0.6495695,0.6170909,0,0,0,4.553689,0,0,0,6.000012,100,0.1990782,0.6788,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.0571212,0.0571212,0,0,0,0.0571212,2162.437,1.175083,0,0,1.23521,0.06012758,0.0571212,0,0,0,4.553689,0,0,0,6.000012,100,0.1990782,0.06283332,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.181037,2.181037,1.153485,0,0.3710014,2.181037,49.59263,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1990782,2.39914,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.900312,1.900312,1.146102,0,0.3689859,1.900312,41.77761,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1990782,2.090343,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.688852,1.688852,1.3353,0,0.4206369,1.688852,22.03627,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1990782,1.857737,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.981323,1.981323,1.7,0,0.5202,1.981323,2.245527,0,0,0,0.04449115,0.2961296,0.2813231,0,0,0,4.553689,0,0.2516384,-0.2516384,5.734762,95.57917,0.1990782,2.179455,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2795982,4.302051,0,0,0,5.734762,95.57917,0.1990782,0,0,0,4.302051
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3041192,0.3041192,0,0,0,0.3041192,0,0,5.551115E-17,0,0,0.3201255,0.3041192,0,0,0.2795982,4.302051,0,0.3201255,-0.3201255,5.39732,89.95515,0.1990782,0.3345311,0,0,4.302051
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08350554,0.08350554,0,0,0,0.08350554,0,0,0,0,0,0.08790057,0.08350554,0,0,0.6352932,3.981925,0,0.08790057,-0.08790057,5.304665,88.4109,0.1990782,0.09185609,0,0,3.981925
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1279986,0.1279986,0,0,0,0.1279986,0,0,0,0,0,0.1347354,0.1279986,0,0,0.7329605,3.894025,0,0.1347354,-0.1347354,5.162641,86.04385,0.1990782,0.1407984,0,0,3.894025
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8826664,3.759289,0,0,0,5.162641,86.04385,0.1990782,0,0,0,3.759289
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05261384,0.05261384,0,0,0,0.05261384,0,0,0,0,0,0.05538299,0.05261384,0,0,0.8826664,3.759289,0,0.05538299,-0.05538299,5.104262,85.07087,0.1990782,0.05787522,0,0,3.759289
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1748075,0.1748075,0,0,0,0.1748075,0,0,2.775558E-17,0,0,0.1840078,0.1748075,0,0,0.9442031,3.703906,0,0.1840078,-0.1840078,4.910301,81.83819,0.1990782,0.1922882,0,0,3.703906
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2059787,0.2059787,0,0,0,0.2059787,0,0,2.775558E-17,0,0,0.2168197,0.2059787,0,0,1.148656,3.519898,0,0.2168197,-0.2168197,4.681753,78.02906,0.1990782,0.2265766,0,0,3.519898
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1948565,0.1948565,0,0,0,0.1948565,0,0,0,0,0,0.2051121,0.1948565,0,0,1.389567,3.303079,0,0.2051121,-0.2051121,4.465546,74.42561,0.1990782,0.2143422,0,0,3.303079
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1130819,0.1130819,0,0,0,0.1130819,0,0,1.387779E-17,0,0,0.1190335,0.1130819,0,0,1.617469,3.097966,0,0.1190335,-0.1190335,4.340074,72.33441,0.1990782,0.1243901,0,0,3.097966
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4993776,0.4993776,0,0,0,0.4993776,0,0,5.551115E-17,0,0,0.5256606,0.4993776,0,0,1.749729,2.978933,0,0.5256606,-0.5256606,3.785979,63.09951,0.1990782,0.5493153,0,0,2.978933
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1496065,0.1496065,0,0,0,0.1496065,10.32583,0,2.775558E-17,0,0.01544811,0.1574805,0.1496065,0,0,2.333796,2.453272,0,0.1420324,-0.1420324,3.636263,60.60427,0.1990782,0.1645671,0.01235849,0,2.46872
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.49161,2.31124,0.2291618,0,0.2291618,3.853665,64.22762,0.1990113,0,0.1833295,0,2.540402
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.262448,2.517486,0.3216591,0,0.3216591,4.158818,69.31349,0.1989176,0,0.2573273,0,2.839145
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.940789,2.806979,0.70977,0,0.70977,4.832165,80.53592,0.1987111,0,0.567816,0,3.516749
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.231019,3.445772,0.9153247,0,0.9153247,5.700518,95.00845,0.1984453,0,0.7322598,0,4.361096
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.21543,1.21543,0,0,0,1.21543,97.77092,0,0,0,1.188337,1.2794,1.21543,0,0,0.3156944,4.269564,0,0.09106294,-0.09106294,5.604529,93.40864,0.1984453,1.336973,0.9506698,0,5.457901
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.395688,1.395688,0.6293876,0,0.2279228,1.395688,87.66338,0,0,0,1.223507,0.8066317,0.7663001,0,0,0.4168754,4.178501,0.4168754,0,0.4168754,6.000012,100,0.1984151,1.535257,0.9788057,1.7,5.402008
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7197779,0.7197779,0,0,0,0.7197779,155.9449,0.3647963,0,0,1.122457,0.757661,0.7197779,0,0,0,4.553689,0,0,0,6.000012,100,0.1984151,0.7917557,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984151,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4265991,0.4265991,0,0,0,0.4265991,198.7383,0.3987642,0,0,0.8478158,0.4490516,0.4265991,0,0,0,4.553689,0,0,0,6.000012,100,0.1984151,0.469259,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.483032,1.483032,1.056493,0,0.3445227,1.483032,30.27499,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.1984151,1.631335,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.186442,1.186442,0,0,0,1.186442,12.29304,0,0,0,0.1458498,1.248886,1.186442,0,0,0,4.553689,0,1.103036,-1.103036,4.83731,80.62167,0.1984151,1.305086,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.404748,1.404748,1.7,0,0.5202,1.404748,3.064718,0,0,0,0.04305158,0,0,0.2952517,0.2804891,1.225596,3.450653,0.3235407,0,0.3235407,5.144248,85.73729,0.1984702,1.545223,0.03444126,1.7,3.493704
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.190318,2.190318,1.7,0,0.5202,2.190318,0,0,0,0,0,0.5161245,0.4903183,0,0,0.902055,3.741839,0,0.5161245,-0.5161245,4.600204,76.66992,0.1984702,2.40935,0,1.7,3.741839
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.475527,3.225715,1.38,0,1.38,5.909388,98.48959,0.1985253,0,0,1.7,3.225715
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.753554,2.753554,1.7,0,0.5202,2.753554,0,0,4.440892E-16,0,0,1.109005,1.053554,0,0,0.09552671,4.467715,0,1.109005,-1.109005,4.740394,79.00641,0.1985253,3.02891,0,1.7,4.467715
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1934291,0.1934291,1.591065,0,0.4904607,0.1934291,0,0,0,0,0,0,0,1.397636,1.327754,1.327754,3.35871,1.327754,0,1.327754,6.000012,100,0.1986563,0.212772,0,1.7,3.35871
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.617072,0.617072,0,0,0,0.617072,0,0,1.110223E-16,0,0,0.6495495,0.617072,0,0,0,4.553689,0,0.6495495,-0.6495495,5.315327,88.5886,0.1986563,0.6787792,0,0,4.553689
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1132935,0.1132935,0,0,0,0.1132935,0,0,1.387779E-17,0,0,0.1192564,0.1132935,0,0,0.7217217,3.904139,0,0.1192564,-0.1192564,5.18962,86.49348,0.1986563,0.1246229,0,0,3.904139
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2169378,0.2169378,0,0,0,0.2169378,0,0,2.775558E-17,0,0,0.2283556,0.2169378,0,0,0.8542288,3.784883,0,0.2283556,-0.2283556,4.948912,82.4817,0.1986563,0.2386316,0,0,3.784883
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05804234,0.05804234,0,0,0,0.05804234,0,0,6.938894E-18,0,0,0.0610972,0.05804234,0,0,1.107957,3.556527,0,0.0610972,-0.0610972,4.88451,81.40833,0.1986563,0.06384658,0,0,3.556527
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2567781,0.2567781,0,0,0,0.2567781,0,0,0,0,0,0.2702927,0.2567781,0,0,1.175843,3.49543,0,0.2702927,-0.2702927,4.599596,76.65977,0.1986563,0.2824559,0,0,3.49543
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004884774,0.004884774,0,0,0,0.004884774,0,0,0,0,0,0.005141867,0.004884774,0,0,1.476168,3.225137,0,0.005141867,-0.005141867,4.594176,76.56944,0.1986563,0.005373251,0,0,3.225137
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4807677,0.4807677,0,0,0,0.4807677,0,0,5.551115E-17,0,0,0.5060713,0.4807677,0,0,1.481881,3.219996,0,0.5060713,-0.5060713,4.06073,67.6787,0.1986563,0.5288445,0,0,3.219996
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.044183,2.713924,0.04608788,0,0.04608788,4.104453,68.40741,0.198643,0,0.0368703,0,2.760012
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.532935,1.532935,1.7,0,0.5202,1.532935,20.28837,0,0,0,0.3110075,0,0,0.1670652,0.158712,1.998095,2.755404,0.4697194,0,0.4697194,4.550068,75.83431,0.1987112,1.686228,0.248806,1.7,3.066411
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.274812,1.274812,1.7,0,0.5202,1.274812,60.3092,0,0,0,0.7688291,0,0,0.4251877,0.4039284,1.528376,3.178151,1.172758,0,1.172758,5.662643,94.3772,0.1988816,1.402293,0.6150633,1.7,3.94698
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0.4367661,0,0,0.7923841,0,0,0,0,0.355618,4.233633,0.355618,0,0.355618,6.000012,100,0.1987791,0,0.6339073,0,5.026017
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.880881,2.880881,1.7,0,0.5202,2.880881,33.61208,2.220446E-16,0,0.08896913,0.9683239,1.243033,1.180881,0,0,0,4.553689,0,0.2747087,-0.2747087,5.710443,95.17387,0.1987791,3.168969,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7320292,0.7320292,0,0,0,0.7320292,123.8734,0,0,0,0.9067897,0.770557,0.7320292,0,0,0.3052319,4.27898,0.1362327,0,0.1362327,5.839685,97.3279,0.1987398,0.8052321,0.7254318,0,5.18577
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.305697,0,0,1.474696,0,0,0,0,0.1689992,4.40159,0.1689992,0,0.1689992,6.000012,100,0.1986912,0,1.179757,0,5.876286
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4032699,0.4032699,0,0,0,0.4032699,326.5107,0.8922251,0,0,1.31672,0.4244947,0.4032699,0,0,0,4.553689,0,0,0,6.000012,100,0.1986912,0.443597,1.053376,0,5.870409
