Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986912,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7736692,0.7736692,0,0,0,0.7736692,151.7256,0.3594658,0,0,1.173854,0.8143887,0.7736692,0,0,0,4.553689,0,0,0,6.000012,100,0.1986912,0.8510362,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.8756858,0.8756858,0,0,0,0.8756858,87.04199,0,0,0,0.7622144,0.9217746,0.8756858,0,0,0,4.553689,0,0.1595602,-0.1595602,5.831821,97.19682,0.1986912,0.9632544,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9654649,0.9654649,0,0,0,0.9654649,28.36325,0,2.220446E-16,0,0.2738373,1.016279,0.9654649,0,0,0.1772891,4.394129,0,0.7424416,-0.7424416,5.049219,84.15347,0.1986912,1.062011,0.2190698,0,4.667966
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.002224,3.651687,0.02436827,0,0.02436827,5.072336,84.53877,0.1986842,0,0.01949462,0,3.676055
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.069925,2.069925,1.7,0,0.5202,2.069925,0,0,0,0,0,0.3893946,0.3699249,0,0,0.9778559,3.673619,0,0.3893946,-0.3893946,4.661879,77.69781,0.1986842,2.276917,0,1.7,3.673619
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.57898,1.57898,1.7,0,0.5202,1.57898,0,0,0,0,0,0,0,0.1210196,0.1149686,1.410517,3.284224,0.1149686,0,0.1149686,4.770947,79.51562,0.1987042,1.736878,0,1.7,3.284224
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.183111,1.183111,1.7,0,0.5202,1.183111,0,0,0,0,0,0,0,0.5168892,0.4910447,1.295548,3.387696,0.4910447,0,0.4910447,5.236793,87.27971,0.19879,1.301422,0,1.7,3.387696
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4043338,0.4043338,0,0,0,0.4043338,0,0,0,0,0,0.4256145,0.4043338,0,0,0.8045033,3.829636,0,0.4256145,-0.4256145,4.788156,79.80244,0.19879,0.4447671,0,0,3.829636
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3835351,0.3835351,0,0,0,0.3835351,0,0,5.551115E-17,0,0,0.4037212,0.3835351,0,0,1.277408,3.404022,0,0.4037212,-0.4037212,4.362597,72.7098,0.19879,0.4218886,0,0,3.404022
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.4827901,0.4827901,0,0,0,0.4827901,0,0,5.551115E-17,0,0,0.5082,0.4827901,0,0,1.725987,3.0003,0,0.5082,-0.5082,3.826907,63.78165,0.19879,0.531069,0,0,3.0003
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4120215,0.4120215,0,0,0,0.4120215,0,0,5.551115E-17,0,0,0.4337068,0.4120215,0,0,2.290654,2.4921,0,0.4337068,-0.4337068,3.36974,56.16221,0.19879,0.4532236,0,0,2.4921
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1194964,0.1194964,0,0,0,0.1194964,0,0,0,0,0,0.1257857,0.1194964,0,0,2.772551,2.058393,0,0.1257857,-0.1257857,3.23715,53.95239,0.19879,0.131446,0,0,2.058393
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1618271,0.1618271,0,0,0,0.1618271,0,0,2.775558E-17,0,0,0.1703443,0.1618271,0,0,2.912313,1.932608,0,0.1703443,-0.1703443,3.057591,50.95975,0.19879,0.1780098,0,0,1.932608
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5221117,0.5221117,0,0,0,0.5221117,0,0,1.110223E-16,0,0,0.5495913,0.5221117,0,0,3.101584,1.762263,0,0.5495913,-0.5495913,2.478271,41.30444,0.19879,0.5743229,0,0,1.762263
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2659748,0.2659748,0,0,0,0.2659748,0,0,5.551115E-17,0,0,0.2799735,0.2659748,0,0,3.712241,1.212672,0,0.2799735,-0.2799735,2.183153,36.38581,0.19879,0.2925723,0,0,1.212672
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3251081,0.3251081,0,0,0,0.3251081,7.340875,0,5.551115E-17,0,0.02386578,0.3422191,0.3251081,0,0,4.023323,0.9326986,0,0.3183533,-0.3183533,1.847579,30.79292,0.19879,0.3576189,0.01909263,0,0.9565644
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4498791,0.4498791,0,0,0,0.4498791,89.17908,0,0,0,0.4011981,0.473557,0.4498791,0,0,4.377048,0.6143453,0,0.07235888,-0.07235888,1.771306,29.52171,0.19879,0.494867,0.3209585,0,1.015543
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.212808,0.212808,0,0,0,0.212808,372.8055,0,0,0,0.7933599,0.2240084,0.212808,0,0,4.457447,0.5419864,0.5693515,0,0.5693515,2.31144,38.52393,0.1986263,0.2340888,0.6346879,0,1.335346
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.715211,1.715211,1.7,0,0.5202,1.715211,63.88914,0,0,0,1.095833,0.01601124,0.01521068,0,0,3.888096,1.054403,1.079822,0,1.079822,3.33585,55.59739,0.1987659,1.886732,0.8766668,1.7,2.150236
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.615997,1.615997,1.7,0,0.5202,1.615997,79.06865,0,0,0,1.277747,0,0,0.08400256,0.07980243,2.808274,2.026243,1.35755,0,1.35755,4.623734,77.06209,0.1989344,1.777597,1.022198,1.7,3.30399
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006599786,0.006599786,0.425,0,0.172125,0.006599786,26292.09,0.7028978,0,0,1.735222,0,0,0,0,1.450724,3.248038,1.450724,0,1.450724,6.000012,100,0.1985193,0.007259765,1.388177,1.7,4.983259
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.261774,1.261774,0.425,0,0.172125,1.261774,128.4688,0.7401712,0,0,1.620986,0.8808147,0.836774,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,1.387951,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2144698,0.2144698,0,0,0,0.2144698,356.2017,0.5381874,0,0,0.763945,0.2257576,0.2144698,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,0.2359167,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.7251,1.7251,1.378933,0,0.4325487,1.7251,21.1226,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1985193,1.89761,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1008092,0.1008092,0,0,0,0.1008092,49.22796,0,1.387779E-17,0,0.0496263,0.1061149,0.1008092,0,0,0,4.553689,0,0.05648862,-0.05648862,5.940468,99.0076,0.1985193,0.1108901,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06276514,4.4972,0,0,0,5.940468,99.0076,0.1985193,0,0,0,4.4972
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.9707607,0.9707607,0,0,0,0.9707607,0,0,1.110223E-16,0,0,1.021853,0.9707607,0,0,0.06276514,4.4972,0,1.021853,-1.021853,4.86334,81.0555,0.1985193,1.067837,0,0,4.4972
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.19936,1.19936,0,0,0,1.19936,0,0,2.220446E-16,0,0,1.262484,1.19936,0,0,1.198158,3.475347,0,1.262484,-1.262484,3.532565,58.87596,0.1985193,1.319296,0,0,3.475347
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2745334,0.2745334,0,0,0,0.2745334,0,0,5.551115E-17,0,0,0.2889826,0.2745334,0,0,2.600918,2.212863,0,0.2889826,-0.2889826,3.22795,53.79906,0.1985193,0.3019868,0,0,2.212863
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2253514,0.2253514,0,0,0,0.2253514,0,0,0,0,0,0.237212,0.2253514,0,0,2.922009,1.92388,0,0.237212,-0.237212,2.977907,49.63168,0.1985193,0.2478866,0,0,1.92388
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2304313,0.2304313,0,0,0,0.2304313,0,0,2.775558E-17,0,0,0.2425593,0.2304313,0,0,3.185578,1.686668,0,0.2425593,-0.2425593,2.722227,45.37036,0.1985193,0.2534745,0,0,1.686668
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2612047,0.2612047,0,0,0,0.2612047,0,0,0,0,0,0.2749524,0.2612047,0,0,3.455089,1.444109,0,0.2749524,-0.2749524,2.432402,40.53995,0.1985193,0.2873252,0,0,1.444109
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.262922,0.262922,0,0,0,0.262922,0,0,0,0,0,0.27676,0.262922,0,0,3.760592,1.169157,0,0.27676,-0.27676,2.140671,35.67778,0.1985193,0.2892142,0,0,1.169157
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03390633,0.03390633,0,0,0,0.03390633,0,0,6.938894E-18,0,0,0.03569087,0.03390633,0,0,4.068102,0.8923966,0,0.03569087,-0.03569087,2.10305,35.05075,0.1985193,0.03729696,0,0,0.8923966
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.107759,0.8567058,0,0,0,2.10305,35.05075,0.1985193,0,0,0,0.8567058
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.107759,0.8567058,0,0,0,2.10305,35.05075,0.1985193,0,0,0,0.8567058
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.246629,0.246629,0,0,0,0.246629,17.47332,0,2.775558E-17,0,0.04309428,0.2596095,0.246629,0,0,4.107759,0.8567058,0,0.2165152,-0.2165152,1.874822,31.24698,0.1985193,0.2712919,0.03447542,0,0.8998001
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.957952,0.957952,1.7,0,0.5202,0.957952,44.36768,0,0,0,0.4250211,0,0,0.742048,0.7049456,4.348331,0.6401906,1.129967,0,1.129967,2.946803,49.11329,0.1986963,1.053747,0.3400169,1.7,1.065212
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.457785,1.457785,1.7,0,0.5202,1.457785,44.90914,0,0,0,0.6546786,0,0,0.2422154,0.2301046,3.218365,1.657161,0.8847832,0,0.8847832,3.786182,63.10291,0.1988201,1.603563,0.5237429,1.7,2.311839
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.312829,2.312829,1.7,0,0.5202,2.312829,45.76511,0,0,0,1.058469,0.6450828,0.6128287,0,0,2.333582,2.453465,0.4133857,0,0.4133857,4.178354,69.6391,0.198873,2.544111,0.8467748,1.7,3.511934
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.751624,1.751624,1.7,0,0.5202,1.751624,72.95971,0,0,0,1.277979,0.05434057,0.05162355,0,0,1.920196,2.825513,1.223639,0,1.223639,5.3392,88.98649,0.1990293,1.926786,1.022383,1.7,4.103492
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.5436816,0,0,1.240239,0,0,0,0,0.6965571,3.926788,0.6965571,0,0.6965571,6.000012,100,0.1988312,0,0.992191,0,5.167027
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.815911,1.815911,0.5678641,0,0.2111269,1.815911,72.3457,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.1988312,1.997502,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06282799,0.06282799,0,0,0,0.06282799,2129.685,1.271904,0,0,1.338038,0.06613473,0.06282799,0,0,0,4.553689,0,0,0,6.000012,100,0.1988312,0.06911079,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.403402,1.403402,0.425,0,0.172125,1.403402,95.61736,0.311999,0,0,1.341895,1.029896,0.9784017,0,0,0,4.553689,0,0,0,6.000012,100,0.1988312,1.543742,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1948579,0.1948579,0,0,0,0.1948579,548.0165,0.8627399,0,0,1.067853,0.2051135,0.1948579,0,0,0,4.553689,0,0,0,6.000012,100,0.1988312,0.2143437,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8301301,0.8301301,0,0,0,0.8301301,59.34971,0,1.110223E-16,0,0.4926798,0.8738211,0.8301301,0,0,0,4.553689,0,0.3811414,-0.3811414,5.598254,93.30404,0.1988312,0.9131431,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.41724,1.41724,1.569907,0,0.4846847,1.41724,18.54226,0,0,0,0.2627884,0,0,0.152667,0.1450336,0.4234904,4.172547,0.407822,0,0.407822,5.985147,99.75226,0.1988897,1.558964,0.2102307,1.7,4.435336
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.9382666,0.9382666,0,0,0,0.9382666,5.07336,0,1.110223E-16,0,0.04760165,0.987649,0.9382666,0,0,0.01566845,4.539587,0,0.9400474,-0.9400474,4.994251,83.23734,0.1988897,1.032093,0.03808132,0,4.587189
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.8999172,0.8999172,0,0,0,0.8999172,0,0,1.110223E-16,0,0,0.9472813,0.8999172,0,0,1.060166,3.59954,0,0.9472813,-0.9472813,3.995728,66.59534,0.1988897,0.9899089,0,0,3.59954
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.1127,2.652259,0,0,0,3.995728,66.59534,0.1988897,0,0,0,2.652259
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9374131,0.9374131,0,0,0,0.9374131,0,0,1.110223E-16,0,0,0.9867507,0.9374131,0,0,2.1127,2.652259,0,0.9867507,-0.9867507,2.955602,49.25993,0.1988897,1.031154,0,0,2.652259
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.09890761,0.09890761,0,0,0,0.09890761,0,0,1.387779E-17,0,0,0.1041133,0.09890761,0,0,3.20909,1.665508,0,0.1041133,-0.1041133,2.845857,47.43085,0.1988897,0.1087984,0,0,1.665508
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2279827,0.2279827,0,0,0,0.2279827,0,0,2.775558E-17,0,0,0.2399818,0.2279827,0,0,3.324771,1.561395,0,0.2399818,-0.2399818,2.592894,43.21481,0.1988897,0.2507809,0,0,1.561395
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.591418,1.321413,0,0,0,2.592894,43.21481,0.1988897,0,0,0,1.321413
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2670289,0.2670289,0,0,0,0.2670289,0,0,0,0,0,0.281083,0.2670289,0,0,3.591418,1.321413,0,0.281083,-0.281083,2.296607,38.2767,0.1988897,0.2937318,0,0,1.321413
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.903732,1.04033,0,0,0,2.296607,38.2767,0.1988897,0,0,0,1.04033
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.903732,1.04033,0,0,0,2.296607,38.2767,0.1988897,0,0,0,1.04033
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6038061,0.6038061,0,0,0,0.6038061,0,0,1.110223E-16,0,0,0.6355854,0.6038061,0,0,3.903732,1.04033,0,0.6355854,-0.6355854,1.626641,27.11062,0.1988897,0.6641867,0,0,1.04033
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.609938,0.4047446,0,0,0,1.626641,27.11062,0.1988897,0,0,0,0.4047446
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.08803259,0.08803259,0,0,0,0.08803259,25.99079,0,1.387779E-17,0,0.02288036,0.09266589,0.08803259,0,0,4.609938,0.4047446,0,0.06978552,-0.06978552,1.55308,25.88462,0.1988897,0.09683585,0.01830429,0,0.4276249
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.8750814,0.8750814,1.7,0,0.5202,0.8750814,27.15142,0,0,0,0.237597,0,0,0.8249186,0.7836727,4.687478,0.3349591,1.02127,0,1.02127,2.521942,42.03228,0.1990545,0.9625895,0.1900776,1.7,0.5725561
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.515933,2.515933,1.7,0,0.5202,2.515933,24.73991,0,0,0,0.6224394,0.8588763,0.8159325,0,0,3.666208,1.254102,0,0.2364369,-0.2364369,2.272715,37.87851,0.1990545,2.767526,0.4979515,1.7,1.876541
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.255229,1.255229,1.7,0,0.5202,1.255229,44.14528,0,0,0,0.5541241,0,0,0.4447714,0.4225329,3.928916,1.017665,0.9766569,0,0.9766569,3.199254,53.32079,0.1991972,1.380751,0.4432993,1.7,1.571789
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2363794,0.2363794,1.689011,0,0.5172,0.2363794,424.2829,0,0,0,1.002917,0,0,1.452632,1.38,2.952259,1.896656,2.382917,0,2.382917,5.459888,90.99794,0.1990677,0.2600173,0.8023339,1.7,2.899574
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.6811512,0,0,1.250492,0,0,0,0,0.5693414,4.041282,0.5693414,0,0.5693414,6.000012,100,0.1989069,0,1.000394,0,5.291774
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.309315,1.309315,0.5043496,0,0.1937875,1.309315,64.71568,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,1.440247,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4599999,0.4599999,0,0,0,0.4599999,168.5049,0.2909117,0,0,0.7751222,0.4842105,0.4599999,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,0.5059999,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.725682,1.725682,1.352088,0,0.4252201,1.725682,22.78846,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,1.89825,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.535882,1.535882,1.24749,0,0.3966647,1.535882,19.76527,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.1989069,1.689471,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4845995,0.4845995,0,0,0,0.4845995,9.544028,0,5.551115E-17,0,0.04625031,0.5101047,0.4845995,0,0,0,4.553689,0,0.4638544,-0.4638544,5.511066,91.85092,0.1989069,0.5330595,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5153938,4.089835,0,0,0,5.511066,91.85092,0.1989069,0,0,0,4.089835
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.8998132,0.8998132,0,0,0,0.8998132,0,0,1.110223E-16,0,0,0.9471719,0.8998132,0,0,0.5153938,4.089835,0,0.9471719,-0.9471719,4.51266,75.21085,0.1989069,0.9897946,0,0,4.089835
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567807,3.142663,0,0,0,4.51266,75.21085,0.1989069,0,0,0,3.142663
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1657505,0.1657505,0,0,0,0.1657505,0,0,2.775558E-17,0,0,0.1744743,0.1657505,0,0,1.567807,3.142663,0,0.1744743,-0.1744743,4.328748,72.14565,0.1989069,0.1823256,0,0,3.142663
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761667,2.968188,0,0,0,4.328748,72.14565,0.1989069,0,0,0,2.968188
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761667,2.968188,0,0,0,4.328748,72.14565,0.1989069,0,0,0,2.968188
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2655185,0.2655185,0,0,0,0.2655185,0,0,5.551115E-17,0,0,0.2794932,0.2655185,0,0,1.761667,2.968188,0,0.2794932,-0.2794932,4.034136,67.23547,0.1989069,0.2920704,0,0,2.968188
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6332144,0.6332144,0,0,0,0.6332144,0,0,1.110223E-16,0,0,0.6665415,0.6332144,0,0,2.072215,2.688695,0,0.6665415,-0.6665415,3.33154,55.52555,0.1989069,0.6965358,0,0,2.688695
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2375224,0.2375224,0,0,0,0.2375224,0,0,2.775558E-17,0,0,0.2500235,0.2375224,0,0,2.812817,2.022154,0,0.2500235,-0.2500235,3.067992,51.13309,0.1989069,0.2612746,0,0,2.022154
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090621,1.77213,0,0,0,3.067992,51.13309,0.1989069,0,0,0,1.77213
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03524329,0.03524329,0,0,0,0.03524329,0,0,6.938894E-18,0,0,0.0370982,0.03524329,0,0,3.090621,1.77213,0,0.0370982,-0.0370982,3.028887,50.48135,0.1989069,0.03876762,0,0,1.77213
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3094626,0.3094626,0,0,0,0.3094626,9.969397,0,5.551115E-17,0,0.03085156,0.3257501,0.3094626,0,0,3.131841,1.735032,0,0.2948986,-0.2948986,2.718036,45.30051,0.1989069,0.3404089,0.02468125,0,1.765884
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.459506,1.440133,0.3580585,0,0.3580585,3.05772,50.96191,0.198806,0,0.2864468,0,1.798192
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.572558,1.572558,1.7,0,0.5202,1.572558,45.04197,0,0,0,0.7083112,0,0,0.1274416,0.1210695,3.101448,1.762386,0.8293808,0,0.8293808,3.84454,64.07554,0.1989162,1.729814,0.566649,1.7,2.470697
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.459012,2.459012,1.7,0,0.5202,2.459012,44.42329,0,0,0,1.092374,0.7989594,0.7590114,0,0,2.272067,2.508829,0.2934143,0,0.2934143,4.122897,68.71482,0.1989533,2.704913,0.873899,1.7,3.601202
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0.5991315,0,0.2196629,0,0,0,0,0,1.409478,0,0,0.5991315,0.5691749,1.978653,2.772902,1.978653,0,1.978653,6.000012,100,0.1984722,0,1.127582,1.7,4.182379
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.7616671,0.7616671,0,0,0,0.7616671,209.231,0.791889,0,0,1.593644,0.8017548,0.7616671,0,0,0,4.553689,0,0,0,6.000012,100,0.1984722,0.8378338,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5666279,0.5666279,0,0,0,0.5666279,320.3959,1.219002,0,0,1.815453,0.5964504,0.5666279,0,0,0,4.553689,0,0,0,6.000012,100,0.1984722,0.6232907,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.197187,2.197187,0.8171874,0,0.2791921,2.197187,81.89715,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984722,2.416906,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5859668,0.5859668,0,0,0,0.5859668,262.2834,0.9200866,0,0,1.536894,0.6168072,0.5859668,0,0,0,4.553689,0,0,0,6.000012,100,0.1984722,0.6445635,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984722,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.02285,1.02285,0,0,0,1.02285,72.70905,0,0,0,0.7437046,1.076684,1.02285,0,0,0,4.553689,0,0.3329797,-0.3329797,5.649021,94.15015,0.1984722,1.125135,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5257292,0.5257292,0,0,0,0.5257292,67.98275,0,0,0,0.3574052,0.5533991,0.5257292,0,0,0.3699774,4.220709,0,0.195994,-0.195994,5.442425,90.7069,0.1984722,0.5783021,0.2859241,0,4.578115
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.5877485,4.024715,0.03551604,0,0.03551604,5.476118,91.26846,0.1984623,0,0.02841283,0,4.060231
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.05061,1.05061,0,0,0,1.05061,0,0,2.220446E-16,0,0,1.105906,1.05061,0,0,0.5522325,4.05668,0,1.105906,-1.105906,4.310391,71.83971,0.1984623,1.155671,0,0,4.05668
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.473951,1.473951,1.7,0,0.5202,1.473951,0,0,0,0,0,0,0,0.2260486,0.2147462,1.781017,2.950774,0.2147462,0,0.2147462,4.514117,75.23514,0.1984989,1.621346,0,1.7,2.950774
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.56627,3.144046,1.38,0,1.38,5.8233,97.05481,0.1985521,0,0,1.7,3.144046
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2037695,0.2037695,0,0,0,0.2037695,0,0,2.775558E-17,0,0,0.2144942,0.2037695,0,0,0.1862705,4.386045,0,0.2144942,-0.2144942,5.597204,93.28654,0.1985521,0.2241465,0,0,4.386045
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4245974,4.171551,0,0,0,5.597204,93.28654,0.1985521,0,0,0,4.171551
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01628682,0.01628682,0,0,0,0.01628682,0,0,3.469447E-18,0,0,0.01714402,0.01628682,0,0,0.4245974,4.171551,0,0.01714402,-0.01714402,5.579132,92.98535,0.1985521,0.0179155,0,0,4.171551
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1296041,0.1296041,0,0,0,0.1296041,0,0,2.775558E-17,0,0,0.1364253,0.1296041,0,0,0.4436463,4.154407,0,0.1364253,-0.1364253,5.435327,90.58861,0.1985521,0.1425645,0,0,4.154407
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4032745,0.4032745,0,0,0,0.4032745,0,0,0,0,0,0.4244995,0.4032745,0,0,0.59523,4.017982,0,0.4244995,-0.4244995,4.987865,83.13093,0.1985521,0.443602,0,0,4.017982
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3548765,0.3548765,0,0,0,0.3548765,0,0,5.551115E-17,0,0,0.3735542,0.3548765,0,0,1.066896,3.593482,0,0.3735542,-0.3735542,4.594105,76.56826,0.1985521,0.3903641,0,0,3.593482
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.481956,3.219928,0,0,0,4.594105,76.56826,0.1985521,0,0,0,3.219928
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1446765,0.1446765,0,0,0,0.1446765,0,0,2.775558E-17,0,0,0.1522911,0.1446765,0,0,1.481956,3.219928,0,0.1522911,-0.1522911,4.433576,73.89278,0.1985521,0.1591442,0,0,3.219928
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3165136,0.3165136,0,0,0,0.3165136,14.46653,0,0,0,0.04578852,0.3331722,0.3165136,0,0,1.651169,3.067637,0,0.2873836,-0.2873836,4.130647,68.84398,0.1985521,0.3481649,0.03663081,0,3.113426
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.348914,1.348914,1.7,0,0.5202,1.348914,21.07873,-5.551115E-17,0,0,0.284334,0,0,0.3510858,0.3335315,1.970484,2.780253,0.6178655,0,0.6178655,4.716805,78.61327,0.1986446,1.483806,0.2274672,1.7,3.064587
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.060632,0,0.3456527,0,0,0,0,0,0.3450175,0,0,1.060632,1.007601,1.352618,3.336332,1.352618,0,1.352618,6.000012,100,0.1985381,0,0.276014,1.7,3.68135
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.7969234,0.7969234,0,0,0,0.7969234,99.83926,0,0,0,0.7956424,0.8388667,0.7969234,0,0,0,4.553689,0,0.04322437,-0.04322437,5.95445,99.24062,0.1985381,0.8766157,0.6365139,0,5.349331
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3686279,0.3686279,0,0,0,0.3686279,352.7646,0.8643325,0,0,1.300389,0.3880294,0.3686279,0,0,0.04802708,4.510465,0.04802708,0,0.04802708,6.000012,100,0.1985247,0.4054907,1.040311,0,5.810853
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1353076,0.1353076,0,0,0,0.1353076,607.2433,0.6792175,0,0,0.8216466,0.1424291,0.1353076,0,0,0,4.553689,0,0,0,6.000012,100,0.1985247,0.1488384,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.530916,1.530916,0.7123866,0,0.2505815,1.530916,56.28068,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.1985247,1.684008,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.576071,1.576071,0.425,0,0.172125,1.576071,80.66441,0.05967481,0,0,1.271328,1.211653,1.151071,0,0,0,4.553689,0,0,0,6.000012,100,0.1985247,1.733678,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.379186,1.379186,0.425,0,0.172125,1.379186,82.12386,0.1282344,0,0,1.132641,1.004406,0.9541861,0,0,0,4.553689,0,0,0,6.000012,100,0.1985247,1.517105,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9597729,0.9597729,0,0,0,0.9597729,92.53075,0,0,0,0.888085,1.010287,0.9597729,0,0,0,4.553689,0,0.1222022,-0.1222022,5.8712,97.85313,0.1985247,1.05575,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.3989505,0,0,0.5347308,0,0,0,0,0.1357802,4.431487,0.1357802,0,0.1357802,6.000012,100,0.1984868,0,0.4277846,0,4.966218
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984868,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.913972,0.913972,0,0,0,0.913972,5.625412,0,1.110223E-16,0,0.05141469,0.9620758,0.913972,0,0,0,4.553689,0,0.9106612,-0.9106612,5.040091,84.00134,0.1984868,1.005369,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.175763,1.175763,0,0,0,1.175763,0,0,0,0,0,1.237645,1.175763,0,0,1.011846,3.643028,0,1.237645,-1.237645,3.735498,62.25818,0.1984868,1.293339,0,0,3.643028
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6063153,0.6063153,0,0,0,0.6063153,0,0,1.110223E-16,0,0,0.6382266,0.6063153,0,0,2.387007,2.405383,0,0.6382266,-0.6382266,3.062748,51.0457,0.1984868,0.6669468,0,0,2.405383
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.735475,1.735475,1.7,0,0.5202,1.735475,0,0,0,0,0,0.03734177,0.03547468,0,0,3.096148,1.767156,0,0.03734177,-0.03734177,3.023387,50.38968,0.1984868,1.909022,0,1.7,1.767156
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3538385,0.3538385,1.7,0,0.5202,0.3538385,0,0,0,0,0,0,0,1.346161,1.278853,3.137639,1.729814,1.278853,0,1.278853,4.236614,70.61008,0.1986731,0.3892224,0,1.7,1.729814
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06405627,0.06405627,1.516688,0,0.4701558,0.06405627,0,0,0,0,0,0,0,1.452632,1.38,1.858785,2.880782,1.38,0,1.38,5.545796,92.42976,0.1987528,0.0704619,0,1.7,2.880782
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4787851,4.122782,0,0,0,5.545796,92.42976,0.1987528,0,0,0,4.122782
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4787851,4.122782,0,0,0,5.545796,92.42976,0.1987528,0,0,0,4.122782
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2445858,0.2445858,0,0,0,0.2445858,0,0,5.551115E-17,0,0,0.2574588,0.2445858,0,0,0.4787851,4.122782,0,0.2574588,-0.2574588,5.274411,87.90668,0.1987528,0.2690444,0,0,4.122782
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7648504,3.865324,0,0,0,5.274411,87.90668,0.1987528,0,0,0,3.865324
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1528755,0.1528755,0,0,0,0.1528755,0,0,2.775558E-17,0,0,0.1609216,0.1528755,0,0,0.7648504,3.865324,0,0.1609216,-0.1609216,5.104785,85.07958,0.1987528,0.168163,0,0,3.865324
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9436522,3.704402,0,0,0,5.104785,85.07958,0.1987528,0,0,0,3.704402
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,0.9436522,3.704402,0.0369601,0,0.0369601,5.139848,85.66397,0.1987425,0,0.02956808,0,3.741362
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.326431,1.326431,1.7,0,0.5202,1.326431,32.66895,0,0,0,0.4333311,0,0,0.373569,0.3548905,0.9066921,3.737666,0.7882216,0,0.7882216,5.887621,98.12682,0.1988564,1.459074,0.3466648,1.7,4.170997
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.116235,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.03623506,0.3478586,0.5752995,1.452632,1.38,0,0,0.1184705,4.447065,0,0.8773321,-0.8773321,4.962832,82.7137,0.1988564,3.427859,0.4602396,1.7,5.022365
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5620306,0.5620306,0,0,0,0.5620306,196.3011,0,0,0,1.103272,0.5916111,0.5620306,0,0,1.093284,3.569733,0.5116609,0,0.5116609,5.448236,90.80375,0.1987144,0.6182337,0.8826177,0,4.673006
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.682837,1.682837,0.9128105,0,0.3052973,1.682837,82.728,0,0,0,1.392177,0.8105544,0.7700267,0,0,0.581623,4.030228,0.581623,0,0.581623,6.000012,100,0.1987596,1.851121,1.113742,1.7,5.422406
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2914245,0.2914245,0,0,0,0.2914245,483.4025,1.101991,0,0,1.408754,0.3067627,0.2914245,0,0,0,4.553689,0,0,0,6.000012,100,0.1987596,0.320567,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.098892,2.098892,0.7188916,0,0.2523574,2.098892,72.91553,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987596,2.308781,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.054345,2.054345,1.024457,0,0.3357768,2.054345,52.77072,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1987596,2.25978,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.332532,1.332532,0.4526621,0,0.1796768,1.332532,69.50518,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.1987596,1.465785,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.392528,1.392528,0.4266629,0,0.172579,1.392528,73.0111,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.1987596,1.53178,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.841723,2.841723,1.7,0,0.5202,2.841723,14.59344,0,0,0.04589581,0.4147052,1.201814,1.141724,0,0,0,4.553689,0,0.787109,-0.787109,5.170326,86.17194,0.1987596,3.125896,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.124208,1.124208,0,0,0,1.124208,24.49505,0,2.220446E-16,0,0.2753752,1.183377,1.124208,0,0,0.8745655,3.76658,0,0.9080014,-0.9080014,4.213209,70.22001,0.1987596,1.236629,0.2203002,0,4.041955
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3960773,0.3960773,0,0,0,0.3960773,12.8466,0,0,0,0.05088245,0.4169235,0.3960773,0,0,1.883456,2.858579,0,0.3660411,-0.3660411,3.827368,63.78933,0.1987596,0.4356851,0.04070596,0,2.909461
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4504148,0.4504148,0,0,0,0.4504148,0,0,0,0,0,0.4741209,0.4504148,0,0,2.290168,2.492537,0,0.4741209,-0.4741209,3.3276,55.4599,0.1987596,0.4954563,0,0,2.492537
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.313974,2.313974,1.7,0,0.5202,2.313974,0,0,0,0,0,0.6462886,0.6139742,0,0,2.816969,2.018417,0,0.6462886,-0.6462886,2.646352,44.10578,0.1987596,2.545372,0,1.7,2.018417
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.08711872,0.08711872,1.53975,0,0.4764518,0.08711872,0,0,0,0,0,0,0,1.452632,1.38,3.535068,1.372128,1.38,0,1.38,3.955535,65.92545,0.1988485,0.09583059,0,1.7,1.372128
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02239317,0.02239317,1.475025,0,0.4587817,0.02239317,0,0,0,0,0,0,0,1.452632,1.38,2.155068,2.614128,1.38,0,1.38,5.264718,87.74512,0.1989097,0.02463249,0,1.7,2.614128
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1454248,0.1454248,0,0,0,0.1454248,0,0,0,0,0,0.1530787,0.1454248,0,0,0.7750677,3.856128,0,0.1530787,-0.1530787,5.103359,85.05582,0.1989097,0.1599673,0,0,3.856128
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06635968,0.06635968,0,0,0,0.06635968,0,0,0,0,0,0.0698523,0.06635968,0,0,0.9451552,3.703049,0,0.0698523,-0.0698523,5.029728,83.82864,0.1989097,0.07299565,0,0,3.703049
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1886943,0.1886943,0,0,0,0.1886943,0,0,0,0,0,0.1986256,0.1886943,0,0,1.022769,3.633197,0,0.1986256,-0.1986256,4.820358,80.33915,0.1989097,0.2075637,0,0,3.633197
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243464,3.434571,0,0,0,4.820358,80.33915,0.1989097,0,0,0,3.434571
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2279404,0.2279404,0,0,0,0.2279404,0,0,2.775558E-17,0,0,0.2399372,0.2279404,0,0,1.243464,3.434571,0,0.2399372,-0.2399372,4.567442,76.12389,0.1989097,0.2507344,0,0,3.434571
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510061,3.194634,0,0,0,4.567442,76.12389,0.1989097,0,0,0,3.194634
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2342881,0.2342881,0,0,0,0.2342881,0,0,2.775558E-17,0,0,0.246619,0.2342881,0,0,1.510061,3.194634,0,0.246619,-0.246619,4.307483,71.79124,0.1989097,0.2577169,0,0,3.194634
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.784082,2.948015,0.03223499,0,0.03223499,4.338064,72.30092,0.1989008,0,0.02578799,0,2.98025
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.751847,2.977027,0.4535539,0,0.4535539,4.768343,79.47222,0.1987755,0,0.3628431,0,3.430581
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.109442,2.109442,1.7,0,0.5202,2.109442,42.22329,0,0,0,0.8906759,0.4309915,0.4094419,0,0,1.298293,3.385225,0.4596844,0,0.4596844,5.204438,86.74046,0.1988326,2.320386,0.7125407,1.7,4.275901
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.254406,1.254406,0,0,0,1.254406,103.4707,0,0,0,1.297943,1.320427,1.254406,0,0,0.8386087,3.798941,0,0.02248422,-0.02248422,5.180737,86.34545,0.1988326,1.379847,1.038355,0,5.096884
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5682605,0.5682605,0,0,0,0.5682605,281.1241,0.1357573,0,0,1.597517,0.598169,0.5682605,0,0,0.8635912,3.776457,0.8635912,0,0.8635912,6.000012,100,0.1985946,0.6250865,1.278014,0,5.373974
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.313515,1.313515,0.425,0,0.172125,1.313515,133.6303,0.819975,0,0,1.755254,0.9352791,0.8885151,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,1.444867,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8168689,0.8168689,0,0,0,0.8168689,186.5237,0.6637924,0,0,1.523654,0.859862,0.8168689,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,0.8985558,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.7521812,0.7521812,0,0,0,0.7521812,144.904,0.2981711,0,0,1.089941,0.7917697,0.7521812,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,0.8273994,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.235755,2.235755,1.60933,0,0.4954472,2.235755,29.49313,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1985946,2.45933,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.190246,1.190246,0,0,0,1.190246,31.4829,0,2.220446E-16,0,0.3747239,1.25289,1.190246,0,0,0,4.553689,0,0.8781664,-0.8781664,5.074343,84.57222,0.1985946,1.30927,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.9757404,3.675523,0.05112441,0,0.05112441,5.122844,85.38057,0.1985805,0,0.04089953,0,3.726647
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.924616,3.721534,0,0,0,5.122844,85.38057,0.1985805,0,0,0,3.721534
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.261688,1.261688,1.7,0,0.5202,1.261688,0,0,0,0,0,0,0,0.4383123,0.4163966,0.924616,3.721534,0.4163966,0,0.4163966,5.517873,91.96436,0.1986501,1.387856,0,1.7,3.721534
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.758469,1.758469,1.7,0,0.5202,1.758469,0,0,0,0,0,0.06154645,0.05846913,0,0,0.5082194,4.096292,0,0.06154645,-0.06154645,5.452997,90.8831,0.1986501,1.934316,0,1.7,4.096292
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02463157,0.02463157,0,0,0,0.02463157,0,0,3.469447E-18,0,0,0.02592796,0.02463157,0,0,0.5766044,4.034745,0,0.02592796,-0.02592796,5.425667,90.4276,0.1986501,0.02709472,0,0,4.034745
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3876295,0.3876295,0,0,0,0.3876295,0,0,5.551115E-17,0,0,0.408031,0.3876295,0,0,0.6054132,4.008817,0,0.408031,-0.408031,4.995564,83.25924,0.1986501,0.4263924,0,0,4.008817
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.07772815,0.07772815,0,0,0,0.07772815,0,0,0,0,0,0.08181911,0.07772815,0,0,1.058781,3.600786,0,0.08181911,-0.08181911,4.909319,81.82182,0.1986501,0.08550097,0,0,3.600786
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1759438,0.1759438,0,0,0,0.1759438,0,0,2.775558E-17,0,0,0.185204,0.1759438,0,0,1.149691,3.518967,0,0.185204,-0.185204,4.714097,78.56813,0.1986501,0.1935382,0,0,3.518967
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.08929071,0.08929071,0,0,0,0.08929071,0,0,0,0,0,0.09399022,0.08929071,0,0,1.355473,3.333763,0,0.09399022,-0.09399022,4.615023,76.91689,0.1986501,0.09821978,0,0,3.333763
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459907,3.239773,0,0,0,4.615023,76.91689,0.1986501,0,0,0,3.239773
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3854876,0.3854876,0,0,0,0.3854876,0,0,5.551115E-17,0,0,0.4057764,0.3854876,0,0,1.459907,3.239773,0,0.4057764,-0.4057764,4.187297,69.78814,0.1986501,0.4240363,0,0,3.239773
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.0331228,0.0331228,0,0,0,0.0331228,0,0,0,0,0,0.0348661,0.0331228,0,0,1.91077,2.833996,0,0.0348661,-0.0348661,4.150545,69.17561,0.1986501,0.03643508,0,0,2.833996
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.94951,2.79913,0.04585656,0,0.04585656,4.194048,69.90066,0.1986375,0,0.03668525,0,2.844987
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2750258,0.2750258,0,0,0,0.2750258,83.2935,0,0,0,0.2290787,0.2895009,0.2750258,0,0,1.903653,2.840401,0,0.06042225,-0.06042225,4.130357,68.83915,0.1986375,0.3025284,0.1832629,0,3.06948
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.970789,2.779979,0.5852953,0,0.5852953,4.685617,78.09347,0.1984766,0,0.4682362,0,3.365274
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7732005,0.7732005,0,0,0,0.7732005,94.27889,0,1.110223E-16,0,0.7289648,0.8138952,0.7732005,0,0,1.385494,3.306745,0,0.08493041,-0.08493041,4.596093,76.60139,0.1984766,0.8505205,0.5831718,0,4.035709
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.479861,3.221814,0.8979896,0,0.8979896,5.448,90.79983,0.1982303,0,0.7183917,0,4.119804
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.325276,1.325276,0.5984384,0,0.2194737,1.325276,101.6365,0,0,0,1.346964,0.7650923,0.7268377,0,0,0.5818713,4.030005,0.5818713,0,0.5818713,6.000012,100,0.1981436,1.457804,1.077571,1.7,5.376968
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.145996,1.145996,0,0,0,1.145996,123.1115,0.2045411,0,0,1.410853,1.206312,1.145996,0,0,0,4.553689,0,0,0,6.000012,100,0.1981436,1.260596,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981436,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6674169,0.6674169,0,0,0,0.6674169,163.7903,0.39062,0,0,1.093164,0.7025441,0.6674169,0,0,0,4.553689,0,0,0,6.000012,100,0.1981436,0.7341586,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.01599,2.01599,1.109123,0,0.3588906,2.01599,47.35126,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1981436,2.217589,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1113051,0.1113051,0,0,0,0.1113051,238.743,0.1485698,0,0,0.265733,0.1171632,0.1113051,0,0,0,4.553689,0,0,0,6.000012,100,0.1981436,0.1224356,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.900921,1.900921,1.7,0,0.5202,1.900921,4.808424,8.326673E-17,0,0,0.09140436,0.2114962,0.2009214,0,0,0,4.553689,0,0.1200919,-0.1200919,5.873424,97.89021,0.1981436,2.091013,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.1334354,4.433597,0.0534094,0,0.0534094,5.924093,98.73468,0.198129,0,0.04272752,0,4.487007
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08002599,4.481666,0,0,0,5.924093,98.73468,0.198129,0,0,0,4.481666
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08002599,4.481666,0,0,0,5.924093,98.73468,0.198129,0,0,0,4.481666
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08002599,4.481666,0,0,0,5.924093,98.73468,0.198129,0,0,0,4.481666
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.27917,0.27917,0,0,0,0.27917,0,0,5.551115E-17,0,0,0.2938632,0.27917,0,0,0.08002599,4.481666,0,0.2938632,-0.2938632,5.614334,93.57204,0.198129,0.307087,0,0,4.481666
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3008063,0.3008063,0,0,0,0.3008063,0,0,5.551115E-17,0,0,0.3166382,0.3008063,0,0,0.4065406,4.187802,0,0.3166382,-0.3166382,5.280568,88.00928,0.198129,0.3308869,0,0,4.187802
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01179045,0.01179045,0,0,0,0.01179045,0,0,1.734723E-18,0,0,0.01241099,0.01179045,0,0,0.7583609,3.871164,0,0.01241099,-0.01241099,5.267486,87.79124,0.198129,0.01296949,0,0,3.871164
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6185912,0.6185912,0,0,0,0.6185912,0,0,1.110223E-16,0,0,0.6511486,0.6185912,0,0,0.7721508,3.858753,0,0.6511486,-0.6511486,4.581114,76.35175,0.198129,0.6804503,0,0,3.858753
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4156286,0.4156286,0,0,0,0.4156286,0,0,5.551115E-17,0,0,0.4375037,0.4156286,0,0,1.495649,3.207605,0,0.4375037,-0.4375037,4.119945,68.66561,0.198129,0.4571914,0,0,3.207605
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4298628,0.4298628,0,0,0,0.4298628,0,0,5.551115E-17,0,0,0.4524871,0.4298628,0,0,1.981765,2.770101,0,0.4524871,-0.4524871,3.642982,60.71624,0.198129,0.472849,0,0,2.770101
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4170523,0.4170523,0,0,0,0.4170523,0,0,0,0,0,0.4390025,0.4170523,0,0,2.484528,2.317614,0,0.4390025,-0.4390025,3.180233,53.00377,0.198129,0.4587576,0,0,2.317614
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.248874,0.248874,0,0,0,0.248874,0,0,2.775558E-17,0,0,0.2619726,0.248874,0,0,2.972309,1.878611,0,0.2619726,-0.2619726,2.904089,48.40139,0.198129,0.2737614,0,0,1.878611
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05770395,0.05770395,0,0,0,0.05770395,42.76488,6.938894E-18,0,0,0.02467702,0.060741,0.05770395,0,0,3.263389,1.616639,0,0.03606398,-0.03606398,2.866074,47.76781,0.198129,0.06347435,0.01974162,0,1.641316
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.627247,1.627247,1.7,0,0.5202,1.627247,23.22624,0,0,0,0.3779483,0,0,0.07275275,0.06911511,3.30346,1.580575,0.4470634,0,0.4470634,3.290196,54.83649,0.1981875,1.789972,0.3023587,1.7,1.958523
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.147301,1.147301,1.7,0,0.5202,1.147301,67.11903,0,0,0,0.7700571,0,0,0.5526994,0.5250644,2.856397,1.982932,1.295121,0,1.295121,4.518856,75.31412,0.1983667,1.262031,0.6160457,1.7,2.752989
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.260993,1.260993,1.569792,0,0.4846532,1.260993,98.03576,0,0,0,1.236224,0,0,0.3087986,0.2933587,1.561275,3.148541,1.529583,0,1.529583,5.969946,99.4989,0.198427,1.387092,0.9889793,1.7,4.384765
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5171384,0.5171384,0,0,0,0.5171384,294.963,0.9493184,0,0,1.525367,0.5443562,0.5171384,0,0,0.03169249,4.525166,0.03169249,0,0.03169249,6.000012,100,0.1984183,0.5688522,1.220294,0,6.050533
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.61584,2.61584,1.23584,0,0.3934844,2.61584,60.81174,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,2.877424,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.154238,1.154238,0,0,0,1.154238,121.5763,0.1882921,0,0,1.40328,1.214988,1.154238,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,1.269662,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.686175,1.686175,0.425,0,0.172125,1.686175,87.93655,0.1552116,0,0,1.482764,1.327552,1.261175,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,1.854792,1.186211,1.7,6.036453
