Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2585724,0.2585724,0,0,0,0.2585724,465.648,0.9318556,0,0,1.204037,0.2721814,0.2585724,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,0.2844296,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1120038,0.1120038,0,0,0,0.1120038,619.8228,0.5763262,0,0,0.6942249,0.1178987,0.1120038,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,0.1232041,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.276589,1.276589,1.225357,0,0.3906225,1.276589,4.224427,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.1984183,1.404248,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.447428,0.447428,0,0,0,0.447428,0,0,5.551115E-17,0,0,0.4709769,0.447428,0,0,0,4.553689,0,0.4709769,-0.4709769,5.503559,91.7258,0.1984183,0.4921708,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1149175,0.1149175,0,0,0,0.1149175,0,0,1.387779E-17,0,0,0.1209658,0.1149175,0,0,0.5233077,4.082712,0,0.1209658,-0.1209658,5.37605,89.60065,0.1984183,0.1264093,0,0,4.082712
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.265953,2.265953,1.7,0,0.5202,2.265953,0,0,0,0,0,0.5957398,0.5659528,0,0,0.6577141,3.961746,0,0.5957398,-0.5957398,4.748085,79.13458,0.1984183,2.492548,0,1.7,3.961746
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5555264,0.5555264,1.7,0,0.5202,0.5555264,0,-2.220446E-16,0,0,0,0,0,1.144474,1.08725,1.319647,3.366006,1.08725,0,1.08725,5.779541,96.32548,0.1985988,0.6110791,0,1.7,3.366006
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05236666,0.05236666,0,0,0,0.05236666,0,0,6.938894E-18,0,0,0.0551228,0.05236666,0,0,0.2323974,4.344531,0,0.0551228,-0.0551228,5.721436,95.35707,0.1985988,0.05760333,0,0,4.344531
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2480002,0.2480002,0,0,0,0.2480002,0,0,2.775558E-17,0,0,0.2610529,0.2480002,0,0,0.293645,4.289409,0,0.2610529,-0.2610529,5.446262,90.77085,0.1985988,0.2728003,0,0,4.289409
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2001004,0.2001004,0,0,0,0.2001004,0,0,0,0,0,0.210632,0.2001004,0,0,0.5837038,4.028356,0,0.210632,-0.210632,5.224236,87.07043,0.1985988,0.2201104,0,0,4.028356
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.238714,0.238714,0,0,0,0.238714,0,0,2.775558E-17,0,0,0.2512779,0.238714,0,0,0.8177393,3.817724,0,0.2512779,-0.2512779,4.959366,82.65594,0.1985988,0.2625854,0,0,3.817724
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096937,3.566446,0,0,0,4.959366,82.65594,0.1985988,0,0,0,3.566446
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1594265,0.1594265,0,0,0,0.1594265,0,0,2.775558E-17,0,0,0.1678174,0.1594265,0,0,1.096937,3.566446,0,0.1678174,-0.1678174,4.782471,79.7077,0.1985988,0.1753691,0,0,3.566446
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2442221,0.2442221,0,0,0,0.2442221,0,0,2.775558E-17,0,0,0.257076,0.2442221,0,0,1.283401,3.398628,0,0.257076,-0.257076,4.511489,75.19134,0.1985988,0.2686444,0,0,3.398628
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04276598,0.04276598,0,0,0,0.04276598,106.6799,0,0,0,0.04562269,0.04501682,0.04276598,0,0,1.569041,3.141552,0.00060587,0,0.00060587,4.512064,75.20092,0.1985986,0.04704257,0.03649815,0,3.187175
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.150198,1.150198,0,0,0,1.150198,31.47003,0,0,0,0.3619675,1.210734,1.150198,0,0,1.568435,3.142098,0,0.8487668,-0.8487668,3.617385,60.28963,0.1985986,1.265217,0.289574,0,3.504065
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.659602,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.5796025,0.9455627,0.7815881,1.452632,1.38,0,0,2.511509,2.293331,0,0.6710435,-0.6710435,2.910043,48.50063,0.1985986,4.025563,0.6252705,1.7,3.074919
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.002573,1.002573,1.7,0,0.5202,1.002573,98.59131,0,0,0,0.9884501,0,0,0.6974268,0.6625555,3.257113,1.622287,1.651006,0,1.651006,4.476325,74.60526,0.1986792,1.102831,0.79076,1.7,2.610738
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4723418,0.4723418,0.5235388,0,0.1990261,0.4723418,328.6213,0,0,0,1.552216,0,0,0.05119705,0.0486372,1.606107,3.108192,1.600853,0,1.600853,5.995027,99.91692,0.1982854,0.519576,1.241773,1.7,4.660408
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.672061,1.672061,0.425,0,0.172125,1.672061,105.8293,0.4515806,0,0,1.769531,1.312696,1.247061,0,0,0.005254434,4.54896,0.005254434,0,0.005254434,6.000012,100,0.198284,1.839267,1.415625,1.7,6.318491
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.314389,1.314389,0.425,0,0.172125,1.314389,137.5541,0.8717973,0,0,1.807996,0.9361986,0.8893886,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,1.445827,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8514137,0.8514137,0,0,0,0.8514137,171.9934,0.5681502,0,0,1.464375,0.896225,0.8514137,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,0.9365551,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5348531,0.5348531,0,0,0,0.5348531,141.2983,0.1927352,0,0,0.7557384,0.5630032,0.5348531,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,0.5883384,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.570827,1.570827,1.249812,0,0.3972986,1.570827,21.51167,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.198284,1.72791,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.116395,1.116395,0,0,0,1.116395,4.862504,0,2.220446E-16,0,0.05428476,1.175153,1.116395,0,0,0,4.553689,0,1.120868,-1.120868,4.818513,80.3084,0.198284,1.228035,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7391514,0.7391514,0,0,0,0.7391514,0,0,1.110223E-16,0,0,0.7780542,0.7391514,0,0,1.245409,3.432821,0,0.7780542,-0.7780542,3.998372,66.6394,0.198284,0.8130666,0,0,3.432821
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.8970992,0.8970992,0,0,0,0.8970992,0,0,1.110223E-16,0,0,0.944315,0.8970992,0,0,2.109914,2.654767,0,0.944315,-0.944315,3.002977,50.04951,0.198284,0.9868091,0,0,2.654767
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159153,1.710452,0,0,0,3.002977,50.04951,0.198284,0,0,0,1.710452
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1081694,0.1081694,0,0,0,0.1081694,0,0,1.387779E-17,0,0,0.1138625,0.1081694,0,0,3.159153,1.710452,0,0.1138625,-0.1138625,2.882955,48.04916,0.198284,0.1189863,0,0,1.710452
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2920689,0.2920689,0,0,0,0.2920689,0,0,5.551115E-17,0,0,0.307441,0.2920689,0,0,3.285666,1.596589,0,0.307441,-0.307441,2.558884,42.64798,0.198284,0.3212758,0,0,1.596589
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04171625,0.04171625,0,0,0,0.04171625,0,0,0,0,0,0.04391184,0.04171625,0,0,3.627268,1.289148,0,0.04391184,-0.04391184,2.512597,41.87653,0.198284,0.04588787,0,0,1.289148
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01457808,0.01457808,0,0,0,0.01457808,0,0,1.734723E-18,0,0,0.01534534,0.01457808,0,0,3.676059,1.245236,0,0.01534534,-0.01534534,2.496421,41.60694,0.198284,0.01603588,0,0,1.245236
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.693109,1.229891,0,0,0,2.496421,41.60694,0.198284,0,0,0,1.229891
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04299409,0.04299409,0,0,0,0.04299409,0,0,6.938894E-18,0,0,0.04525694,0.04299409,0,0,3.693109,1.229891,0,0.04525694,-0.04525694,2.448716,40.81186,0.198284,0.0472935,0,0,1.229891
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.470977,0.470977,0,0,0,0.470977,0,0,5.551115E-17,0,0,0.4957653,0.470977,0,0,3.743394,1.184634,0,0.4957653,-0.4957653,1.926134,32.10217,0.198284,0.5180747,0,0,1.184634
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4170258,0.4170258,0,0,0,0.4170258,0,0,5.551115E-17,0,0,0.4389745,0.4170258,0,0,4.294245,0.6888688,0,0.4389745,-0.4389745,1.463414,24.39019,0.198284,0.4587284,0,0,0.6888688
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.781994,0.2498942,0.04485101,0,0.04485101,1.505963,25.09934,0.1982718,0,0.03588081,0,0.2947453
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07454164,0.07454164,0,0,0,0.07454164,441.4216,0,0,0,0.3290429,0.07846488,0.07454164,0,0,4.737143,0.2902601,0.250578,0,0.250578,1.743683,29.06132,0.198204,0.08199581,0.2632343,0,0.619303
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.022595,1.022595,1.7,0,0.5202,1.022595,54.59559,0,0,0,0.558292,0,0,0.6774046,0.6435344,4.486565,0.5157804,1.201826,0,1.201826,2.883835,48.06382,0.1983787,1.124855,0.4466336,1.7,1.074072
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3145295,0.3145295,1.7,0,0.5202,0.3145295,127.8652,0,0,0,0.4021737,0,0,1.385471,1.316197,3.284739,1.597424,1.718371,0,1.718371,4.514025,75.2336,0.1984411,0.3459825,0.321739,1.7,1.999598
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.449123,1.449123,1.7,0,0.5202,1.449123,53.77526,0,0,0,0.7792699,0,0,0.2508766,0.2383328,1.566368,3.143958,1.017603,0,1.017603,5.479407,91.32327,0.1985753,1.594036,0.6234159,1.7,3.923228
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.472476,1.472476,1.413069,0,0.4418678,1.472476,41.51504,0,0,0,0.6112989,0.06253353,0.05940685,0,0,0.5487654,4.0598,0.5487654,0,0.5487654,6.000012,100,0.198642,1.619723,0.4890392,1.7,4.671099
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4638316,0.4638316,0,0,0,0.4638316,221.4158,0.5387527,0,0,1.026996,0.4882438,0.4638316,0,0,0,4.553689,0,0,0,6.000012,100,0.198642,0.5102147,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.032276,1.032276,0,0,0,1.032276,107.794,0.02612528,0,0,1.112731,1.086606,1.032276,0,0,0,4.553689,0,0,0,6.000012,100,0.198642,1.135503,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.878606,2.878606,1.7,0,0.5202,2.878606,28.10864,2.220446E-16,0,0.08646628,0.8091369,1.240638,1.178606,0,0,0,4.553689,0,0.4315007,-0.4315007,5.54517,92.41932,0.198642,3.166466,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.023326,1.023326,0,0,0,1.023326,24.26349,0,2.220446E-16,0,0.2482946,1.077185,1.023326,0,0,0.4794452,4.122188,0,0.8288907,-0.8288907,4.671443,77.85722,0.198642,1.125659,0.1986357,0,4.370483
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.400435,3.293298,0.39149,0,0.39149,5.042843,84.04721,0.1985365,0,0.313192,0,3.684788
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.079988,1.079988,0,0,0,1.079988,24.37415,0,0,0,0.263238,1.13683,1.079988,0,0,1.008945,3.645638,0,0.8735919,-0.8735919,4.121996,68.6998,0.1985365,1.187987,0.2105904,0,3.908876
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.979603,2.772047,0.02196537,0,0.02196537,4.142834,69.0471,0.1985306,0,0.01757229,0,2.794012
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.525678,2.525678,1.7,0,0.5202,2.525678,0,0,0,0,0,0.8691344,0.8256778,0,0,1.957637,2.791816,0,0.8691344,-0.8691344,3.226686,53.778,0.1985306,2.778245,0,1.7,2.791816
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4985917,0.4985917,1.7,0,0.5202,0.4985917,0,0,0,0,0,0,0,1.201408,1.141338,2.923342,1.922681,1.141338,0,1.141338,4.309454,71.8241,0.1987173,0.5484509,0,1.7,1.922681
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.948894,2.948894,1.7,0,0.5202,2.948894,0,0,0,0.1637833,0,1.314625,1.248894,0,0,1.782004,2.949885,0,1.314625,-1.314625,2.923718,48.72853,0.1987173,3.243783,0,1.7,2.949885
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4078222,0.4078222,1.7,0,0.5202,0.4078222,0,0,0,0,0,0,0,1.292178,1.227569,3.242699,1.63526,1.227569,0,1.227569,4.088292,68.13806,0.1989105,0.4486044,0,1.7,1.63526
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6328015,0.6328015,1.7,0,0.5202,0.6328015,0,0,0,0,0,0,0,1.067199,1.013839,2.01513,2.740072,1.013839,0,1.013839,5.050104,84.16823,0.1990754,0.6960816,0,1.7,2.740072
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1820321,0.1820321,0,0,0,0.1820321,0,0,2.775558E-17,0,0,0.1916127,0.1820321,0,0,1.001291,3.652527,0,0.1916127,-0.1916127,4.848126,80.80194,0.1990754,0.2002353,0,0,3.652527
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3934602,0.3934602,0,0,0,0.3934602,0,0,5.551115E-17,0,0,0.4141687,0.3934602,0,0,1.214194,3.460914,0,0.4141687,-0.4141687,4.411554,73.52575,0.1990754,0.4328062,0,0,3.460914
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4169846,0.4169846,0,0,0,0.4169846,0,0,5.551115E-17,0,0,0.4389311,0.4169846,0,0,1.674382,3.046745,0,0.4389311,-0.4389311,3.94888,65.81453,0.1990754,0.458683,0,0,3.046745
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2003426,0.2003426,0,0,0,0.2003426,0,0,2.775558E-17,0,0,0.2108869,0.2003426,0,0,2.162083,2.607814,0,0.2108869,-0.2108869,3.726586,62.10963,0.1990754,0.2203768,0,0,2.607814
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5297122,0.5297122,0,0,0,0.5297122,0,0,1.110223E-16,0,0,0.5575918,0.5297122,0,0,2.396402,2.396927,0,0.5575918,-0.5575918,3.138832,52.31377,0.1990754,0.5826834,0,0,2.396927
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1310996,0.1310996,0,0,0,0.1310996,0,0,0,0,0,0.1379995,0.1310996,0,0,3.015948,1.839335,0,0.1379995,-0.1379995,2.993368,49.88937,0.1990754,0.1442095,0,0,1.839335
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3473098,0.3473098,0,0,0,0.3473098,4.068521,0,5.551115E-17,0,0.01413037,0.3655892,0.3473098,0,0,3.169281,1.701336,0,0.3514588,-0.3514588,2.622898,43.71487,0.1990754,0.3820407,0.01130429,0,1.715466
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.690679,1.690679,1.7,0,0.5202,1.690679,24.29916,0,0,0,0.4108207,0,0,0.009321362,0.008855294,3.559791,1.349877,0.419676,0,0.419676,3.021037,50.35052,0.1991262,1.859746,0.3286566,1.7,1.760698
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2169945,0.2169945,1.669626,0,0.5119079,0.2169945,333.167,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,3.140115,1.727585,2.102954,0,2.102954,5.016075,83.60107,0.1990707,0.238694,0.5783632,1.7,2.450539
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.806818,1.806818,1.623755,0,0.4993851,1.806818,68.06768,0,0,0,1.229859,0.1926981,0.1830632,0,0,1.037161,3.620244,1.037161,0,1.037161,6.000012,100,0.1991949,1.9875,0.9838873,1.7,4.850103
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.7921665,0.7921665,0,0,0,0.7921665,212.37,0.8484644,0,0,1.682324,0.8338595,0.7921665,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,0.8713832,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.898449,1.898449,0.5184491,0,0.1976366,1.898449,85.07238,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,2.088294,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.205664,1.205664,0,0,0,1.205664,112.2756,0.08454632,0,0,1.353666,1.26912,1.205664,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,1.32623,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8079002,0.8079002,0,0,0,0.8079002,138.7714,0.2707132,0,0,1.121135,0.8504212,0.8079002,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,0.8886902,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4873675,0.4873675,0,0,0,0.4873675,180.7687,0.3679892,0,0,0.8810076,0.5130184,0.4873675,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,0.5361042,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.316046,1.316046,0.9597833,0,0.3181208,1.316046,28.49545,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.1991949,1.44765,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9636227,0.9636227,0,0,0,0.9636227,5.745801,0,0,0,0.05536784,1.01434,0.9636227,0,0,0,4.553689,0,0.9589719,-0.9589719,4.989167,83.15262,0.1991949,1.059985,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4836814,0.4836814,0,0,0,0.4836814,0,0,0,0,0,0.5091383,0.4836814,0,0,1.065524,3.594717,0,0.5091383,-0.5091383,4.452488,74.20798,0.1991949,0.5320496,0,0,3.594717
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.699718,1.699718,1.7,0,0.5202,1.699718,0,0,0,0,0,0,0,0.0002824246,0.0002683034,1.631234,3.085579,0.0002683034,0,0.0002683034,4.452743,74.21223,0.199195,1.869689,0,1.7,3.085579
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.7874759,0.7874759,1.7,0,0.5202,0.7874759,0,0,0,0,0,0,0,0.9125241,0.8668979,1.630965,3.08582,0.8668979,0,0.8668979,5.275154,87.91906,0.1993348,0.8662235,0,1.7,3.08582
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.232872,0.232872,0,0,0,0.232872,0,0,0,0,0,0.2451285,0.232872,0,0,0.7640674,3.866028,0,0.2451285,-0.2451285,5.016766,83.6126,0.1993348,0.2561592,0,0,3.866028
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.036432,3.6209,0,0,0,5.016766,83.6126,0.1993348,0,0,0,3.6209
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.036432,3.6209,0,0,0,5.016766,83.6126,0.1993348,0,0,0,3.6209
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06970746,0.06970746,0,0,0,0.06970746,0,0,1.387779E-17,0,0,0.07337628,0.06970746,0,0,1.036432,3.6209,0,0.07337628,-0.07337628,4.939421,82.32351,0.1993348,0.07667821,0,0,3.6209
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1013665,0.1013665,0,0,0,0.1013665,0,0,1.387779E-17,0,0,0.1067016,0.1013665,0,0,1.117962,3.547523,0,0.1067016,-0.1067016,4.826947,80.44896,0.1993348,0.1115031,0,0,3.547523
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02554541,0.02554541,0,0,0,0.02554541,0,0,3.469447E-18,0,0,0.0268899,0.02554541,0,0,1.236519,3.440822,0,0.0268899,-0.0268899,4.798603,79.97655,0.1993348,0.02809995,0,0,3.440822
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2342274,0.2342274,0,0,0,0.2342274,0,0,2.775558E-17,0,0,0.2465551,0.2342274,0,0,1.266397,3.413932,0,0.2465551,-0.2465551,4.538711,75.64503,0.1993348,0.2576501,0,0,3.413932
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1973139,0.1973139,0,0,0,0.1973139,0,0,2.775558E-17,0,0,0.2076989,0.1973139,0,0,1.540347,3.167377,0,0.2076989,-0.2076989,4.319777,71.99614,0.1993348,0.2170453,0,0,3.167377
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.771123,2.959678,0.04392283,0,0.04392283,4.361446,72.69062,0.199323,0,0.03513826,0,3.003601
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.999139,1.999139,1.7,0,0.5202,1.999139,8.440992,5.551115E-17,0,0,0.1687472,0.3148828,0.2991387,0,0,1.7272,2.999209,0,0.1461357,-0.1461357,4.207406,70.12328,0.199323,2.199053,0.1349977,1.7,3.167956
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.701674,1.701674,1.7,0,0.5202,1.701674,24.32274,0,0,0,0.4138937,0.001762325,0.001674208,0,0,1.889573,2.853073,0.4121314,0,0.4121314,4.598388,76.63964,0.1993722,1.871842,0.331115,1.7,3.266967
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.476936,1.476936,1.7,0,0.5202,1.476936,39.50905,0,0,0,0.5835234,0,0,0.2230638,0.2119106,1.477442,3.223991,0.795434,0,0.795434,5.353003,89.21653,0.1994757,1.62463,0.4668187,1.7,3.807515
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5230425,0.5230425,0,0,0,0.5230425,149.2942,0,0,0,0.7808722,0.550571,0.5230425,0,0,0.6820078,3.939882,0.2303012,0,0.2303012,5.571486,92.8579,0.1994141,0.5753467,0.6246978,0,4.720754
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7135932,0.7135932,0,0,0,0.7135932,128.0516,0,0,0,0.9137673,0.7511508,0.7135932,0,0,0.4517067,4.147153,0.1626165,0,0.1626165,5.725757,95.42909,0.1993707,0.7849526,0.7310138,0,5.06092
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.144264,1.144264,0,0,0,1.144264,83.60141,0,2.220446E-16,0,0.9566206,1.204488,1.144264,0,0,0.2890902,4.293508,0,0.2478676,-0.2478676,5.464482,91.07451,0.1993707,1.25869,0.7652965,0,5.250128
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.318816,1.318816,0.8747332,0,0.2949021,1.318816,78.24854,0,0,0,1.031954,0.4674558,0.444083,0,0,0.5644985,4.04564,0.5644985,0,0.5644985,6.000012,100,0.1994026,1.450698,0.8255635,1.7,5.077595
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.9681141,0.9681141,0,0,0,0.9681141,77.09049,0,1.110223E-16,0,0.7463239,1.019068,0.9681141,0,0,0,4.553689,0,0.2727436,-0.2727436,5.712515,95.2084,0.1994026,1.064926,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4071995,0.4071995,0,0,0,0.4071995,73.33267,0,0,0,0.2986103,0.4286311,0.4071995,0,0,0.3030484,4.280945,0,0.1300208,-0.1300208,5.575461,92.92416,0.1994026,0.4479195,0.2388882,0,4.579556
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9376633,0.9376633,0,0,0,0.9376633,35.86784,0,0,0,0.3363195,0.9870139,0.9376633,0,0,0.447516,4.150925,0,0.6506944,-0.6506944,4.889569,81.49265,0.1994026,1.03143,0.2690556,0,4.487244
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.17051,3.50023,0.2321328,0,0.2321328,5.109789,85.16299,0.1993407,0,0.1857062,0,3.732363
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.955258,0.955258,0,0,0,0.955258,4.561643,0,0,0,0.04357546,1.005535,0.955258,0,0,0.938377,3.70915,0,0.9619593,-0.9619593,4.095795,68.26311,0.1993407,1.050784,0.03486037,0,3.752725
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.118944,1.118944,0,0,0,1.118944,0,0,2.220446E-16,0,0,1.177835,1.118944,0,0,2.007221,2.74719,0,1.177835,-1.177835,2.854248,47.5707,0.1993407,1.230838,0,0,2.74719
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315927,1.569355,0,0,0,2.854248,47.5707,0.1993407,0,0,0,1.569355
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3080911,0.3080911,0,0,0,0.3080911,0,0,0,0,0,0.3243065,0.3080911,0,0,3.315927,1.569355,0,0.3243065,-0.3243065,2.512399,41.87323,0.1993407,0.3389003,0,0,1.569355
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2436491,0.2436491,0,0,0,0.2436491,0,0,2.775558E-17,0,0,0.2564727,0.2436491,0,0,3.676267,1.245049,0,0.2564727,-0.2564727,2.242053,37.36747,0.1993407,0.268014,0,0,1.245049
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.43955,0.43955,0,0,0,0.43955,0,0,5.551115E-17,0,0,0.4626842,0.43955,0,0,3.961237,0.9885759,0,0.4626842,-0.4626842,1.754341,29.23896,0.1993407,0.483505,0,0,0.9885759
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3516277,0.3516277,0,0,0,0.3516277,0,0,0,0,0,0.3701344,0.3516277,0,0,4.47533,0.5258917,0,0.3701344,-0.3701344,1.364185,22.73637,0.1993407,0.3867905,0,0,0.5258917
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1682414,0.1682414,1.620873,0,0.4985983,0.1682414,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.886591,0.1557572,1.38,0,1.38,2.673368,44.55604,0.1994578,0.1850656,0,1.7,0.1557572
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1177391,0.1177391,1.570371,0,0.4848112,0.1177391,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.506591,1.397757,1.38,0,1.38,3.982551,66.37572,0.199554,0.129513,0,1.7,1.397757
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1171688,0.1171688,1.5698,0,0.4846555,0.1171688,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.126591,2.639757,1.38,0,1.38,5.291734,88.19539,0.1996497,0.1288856,0,1.7,2.639757
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7465908,3.881757,0,0,0,5.291734,88.19539,0.1996497,0,0,0,3.881757
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1533539,0.1533539,0,0,0,0.1533539,0,0,2.775558E-17,0,0,0.1614251,0.1533539,0,0,0.7465908,3.881757,0,0.1614251,-0.1614251,5.121577,85.35944,0.1996497,0.1686893,0,0,3.881757
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,0.9259521,3.720332,0.02981886,0,0.02981886,5.149866,85.83092,0.1996418,0,0.02385509,0,3.750151
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5804309,0.5804309,0,0,0,0.5804309,65.5389,0,0,0,0.380408,0.6109799,0.5804309,0,0,0.8961332,3.747169,0,0.2305719,-0.2305719,4.906821,81.78019,0.1996418,0.6384739,0.3043264,0,4.127577
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.152324,3.516597,0.7282801,0,0.7282801,5.597728,93.29529,0.1994485,0,0.5826241,0,4.244877
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.853013,0.853013,0,0,0,0.853013,105.5449,0,0,0,0.9003117,0.8979084,0.853013,0,0,0.4240441,4.172049,0.00240335,0,0.00240335,5.600008,93.33329,0.1994478,0.9383143,0.7202494,0,5.072361
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4495392,0.4495392,0,0,0,0.4495392,289.8927,0.4083414,0,0,1.303181,0.4731991,0.4495392,0,0,0.4216407,4.174212,0.4216407,0,0.4216407,6.000012,100,0.1993361,0.4944931,1.042545,0,5.477394
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.387495,1.387495,0.425,0,0.172125,1.387495,114.0344,0.5690686,0,0,1.582222,1.013153,0.9624953,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,1.526245,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.993479,1.993479,0.7536739,0,0.2618529,1.993479,65.46636,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,2.192827,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.627544,2.627544,1.247544,0,0.3966795,2.627544,59.32045,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,2.890298,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7088062,0.7088062,0,0,0,0.7088062,165.8817,0.4296677,0,0,1.175779,0.7461118,0.7088062,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,0.7796868,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.385495,1.385495,0.5588729,0,0.2086723,1.385495,62.80272,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,1.524045,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.06785032,0.06785032,0,0,0,0.06785032,688.8422,0.3959603,0,0,0.4673817,0.07142139,0.06785032,0,0,0,4.553689,0,0,0,6.000012,100,0.1993361,0.07463536,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.12601,1.12601,0,0,0,1.12601,24.18888,0,0,0,0.2723693,1.185274,1.12601,0,0,0,4.553689,0,0.9129046,-0.9129046,5.037726,83.96193,0.1993361,1.238611,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.256574,1.256574,1.7,0,0.5202,1.256574,4.397238,0,0,0,0.05525457,0,0,0.4434257,0.4212544,1.014338,3.640784,0.4765089,0,0.4765089,5.489782,91.49619,0.1994097,1.382232,0.04420365,1.7,3.696039
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4176862,0.4176862,0,0,0,0.4176862,0,0,5.551115E-17,0,0,0.4396696,0.4176862,0,0,0.5378295,4.069643,0,0.4396696,-0.4396696,5.02633,83.772,0.1994097,0.4594548,0,0,4.069643
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.026351,3.629973,0,0,0,5.02633,83.772,0.1994097,0,0,0,3.629973
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1685707,0.1685707,0,0,0,0.1685707,0,0,2.775558E-17,0,0,0.1774428,0.1685707,0,0,1.026351,3.629973,0,0.1774428,-0.1774428,4.839289,80.65465,0.1994097,0.1854277,0,0,3.629973
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08601409,0.08601409,0,0,0,0.08601409,0,0,0,0,0,0.09054115,0.08601409,0,0,1.22351,3.45253,0,0.09054115,-0.09054115,4.74385,79.064,0.1994097,0.0946155,0,0,3.45253
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1208039,0.1208039,0,0,0,0.1208039,0,0,1.387779E-17,0,0,0.127162,0.1208039,0,0,1.324111,3.361989,0,0.127162,-0.127162,4.609809,76.83,0.1994097,0.1328843,0,0,3.361989
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2906758,0.2906758,0,0,0,0.2906758,0,0,0,0,0,0.3059745,0.2906758,0,0,1.465402,3.234827,0,0.3059745,-0.3059745,4.287284,71.45459,0.1994097,0.3197434,0,0,3.234827
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3234698,0.3234698,0,0,0,0.3234698,0,0,0,0,0,0.3404945,0.3234698,0,0,1.805374,2.928852,0,0.3404945,-0.3404945,3.928371,65.47272,0.1994097,0.3558168,0,0,2.928852
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1735863,0.1735863,0,0,0,0.1735863,0,0,0,0,0,0.1827224,0.1735863,0,0,2.183701,2.588358,0,0.1827224,-0.1827224,3.735765,62.26262,0.1994097,0.190945,0,0,2.588358
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2602208,0.2602208,0,0,0,0.2602208,0,0,0,0,0,0.2739167,0.2602208,0,0,2.386726,2.405635,0,0.2739167,-0.2739167,3.447031,57.45041,0.1994097,0.2862429,0,0,2.405635
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.105678,0.105678,0,0,0,0.105678,0,0,1.387779E-17,0,0,0.11124,0.105678,0,0,2.691078,2.131719,0,0.11124,-0.11124,3.329774,55.49612,0.1994097,0.1162458,0,0,2.131719
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4378171,0.4378171,0,0,0,0.4378171,0,0,5.551115E-17,0,0,0.4608601,0.4378171,0,0,2.814678,2.020479,0,0.4608601,-0.4608601,2.843985,47.39965,0.1994097,0.4815988,0,0,2.020479
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3039143,0.3039143,0,0,0,0.3039143,10.71333,0,0,0,0.03255934,0.3199098,0.3039143,0,0,3.326745,1.559619,0,0.2873505,-0.2873505,2.541091,42.35143,0.1994097,0.3343058,0.02604747,0,1.592178
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5237972,0.5237972,0,0,0,0.5237972,23.66378,0,1.110223E-16,0,0.1239502,0.5513655,0.5237972,0,0,3.646023,1.272268,0,0.4274153,-0.4274153,2.090555,34.84252,0.1994097,0.5761769,0.09916018,0,1.396218
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.174926,2.787068,1.7,0,0.5202,2.787068,10.74352,0,0.3878583,0.9329171,0.2994292,1.144282,1.087068,0,0,4.120929,0.8448528,0,0.8448528,-0.8448528,1.200002,20,0.1994097,3.492419,0.2395433,1.7,1.144282
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.026998,2.026998,1.7,0,0.5202,2.026998,29.91849,0,0,0.4144727,0.6064472,0.3442083,0.3269979,0,0,5.059654,0,0.2622389,0,0.2622389,1.448784,24.14635,0.1994406,2.229698,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.341412,2.341412,1.7,0,0.5202,2.341412,31.83312,0,0,0.5097239,0.7453446,0.6751709,0.6414124,0,0,4.797415,0.236015,0.07017367,0,0.07017367,1.515357,25.25589,0.1994489,2.575554,0.5962757,1.7,0.9813596
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7347331,0.7347331,1.7,0,0.5202,0.7347331,82.2654,0,0,0,0.6044311,0,0,0.9652669,0.9170035,4.727242,0.2991713,1.521435,0,1.521435,2.958716,49.31184,0.1995592,0.8082064,0.4835449,1.7,0.9036024
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.991169,1.991169,1.7,0,0.5202,1.991169,63.16778,0,0,0,1.257777,0.3064935,0.2911688,0,0,3.205807,1.668463,0.9512837,0,0.9512837,3.861183,64.35293,0.1996707,2.190286,1.006222,1.7,2.92624
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6691738,0.6691738,1.7,0,0.5202,0.6691738,155.9543,0,0,0,1.043605,0,0,1.030826,0.9792849,2.254524,2.524618,2.02289,0,2.02289,5.780265,96.33756,0.1996481,0.7360912,0.8348843,1.7,3.568223
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.272086,2.272086,1.397811,0,0.4377024,2.272086,50.69891,0,0,0,1.151923,0.9202897,0.8742752,0,0,0.2316332,4.345219,0.2316332,0,0.2316332,6.000012,100,0.1996751,2.499295,0.9215384,1.7,5.497142
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.403277,1.403277,0.9624502,0,0.3188489,1.403277,33.06749,1.110223E-16,0,0,0.4640287,0.4640287,0.4408272,0,0,0,4.553689,0,0,0,6.000012,100,0.1996751,1.543605,0.3712229,1.7,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.230641,1.230641,0,0,0,1.230641,30.55337,0,2.220446E-16,0,0.3760023,1.295412,1.230641,0,0,0,4.553689,0,0.9194095,-0.9194095,5.030869,83.84766,0.1996751,1.353705,0.3008019,0,4.929691
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.96395,1.96395,1.7,0,0.5202,1.96395,11.86046,1.110223E-16,0,0,0.2329335,0.277842,0.2639499,0,0,1.021566,3.634279,0,0.04490849,-0.04490849,4.983531,83.05869,0.1996751,2.160345,0.1863468,1.7,3.867213
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.583292,1.583292,1.7,0,0.5202,1.583292,3.664443,0,0,0,0.05801883,0,0,0.1167081,0.1108727,1.071464,3.589371,0.1688915,0,0.1688915,5.143756,85.7291,0.1996994,1.741621,0.04641506,1.7,3.64739
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.291312,3.08,1.7,0,0.5202,3.08,0,0,0.2113125,0.5404438,0,1.452632,1.38,0,0,0.9025729,3.741373,0,1.452632,-1.452632,3.612548,60.20901,0.1996994,3.620444,0,1.7,3.741373
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.740611,2.740611,1.7,0,0.5202,2.740611,0,0,0,0,0,1.09538,1.040611,0,0,2.516608,2.288742,0,1.09538,-1.09538,2.457916,40.96518,0.1996994,3.014672,0,1.7,2.288742
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.316158,2.316158,1.7,0,0.5202,2.316158,0,0,0,0,0,0.6485869,0.6161575,0,0,3.733697,1.193362,0,0.6485869,-0.6485869,1.774245,29.5707,0.1996994,2.547773,0,1.7,1.193362
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.454349,0.5447747,1.38,0,1.38,3.083428,51.39037,0.199747,0,0,1.7,0.5447747
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1247945,0.1247945,1.577426,0,0.4867373,0.1247945,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.074349,1.786775,1.38,0,1.38,4.392612,73.21004,0.1998441,0.1372739,0,1.7,1.786775
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.5951862,0.5951862,1.7,0,0.5202,0.5951862,0,0,0,0,0,0,0,1.104814,1.049573,1.694349,3.028775,1.049573,0,1.049573,5.388324,89.80521,0.2000086,0.6547047,0,1.7,3.028775
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1655204,0.1655204,0,0,0,0.1655204,0,0,0,0,0,0.174232,0.1655204,0,0,0.644776,3.973391,0,0.174232,-0.174232,5.204667,86.74428,0.2000086,0.1820724,0,0,3.973391
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.207184,0.207184,0,0,0,0.207184,0,0,0,0,0,0.2180884,0.207184,0,0,0.8383671,3.799159,0,0.2180884,-0.2180884,4.974782,82.91286,0.2000086,0.2279024,0,0,3.799159
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2242831,0.2242831,0,0,0,0.2242831,0,0,2.775558E-17,0,0,0.2360875,0.2242831,0,0,1.080688,3.58107,0,0.2360875,-0.2360875,4.725924,78.76524,0.2000086,0.2467114,0,0,3.58107
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03928395,0.03928395,0,0,0,0.03928395,0,0,0,0,0,0.04135152,0.03928395,0,0,1.343007,3.344983,0,0.04135152,-0.04135152,4.682335,78.03876,0.2000086,0.04321234,0,0,3.344983
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1533657,0.1533657,0,0,0,0.1533657,0,0,0,0,0,0.1614376,0.1533657,0,0,1.388953,3.303631,0,0.1614376,-0.1614376,4.512165,75.20261,0.2000086,0.1687023,0,0,3.303631
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2224137,0.2224137,0,0,0,0.2224137,17.18056,0,2.775558E-17,0,0.03821193,0.2341197,0.2224137,0,0,1.568328,3.142194,0,0.1959078,-0.1959078,4.30566,71.76086,0.2000086,0.2446551,0.03056954,0,3.180405
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.00177839,0.00177839,0,0,0,0.00177839,17511.66,0,0,0,0.3114255,0.001871989,0.00177839,0,0,1.786004,2.946286,0.3095535,0,0.3095535,4.599329,76.65532,0.1999274,0.001956229,0.2491404,0,3.257711
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.172668,1.172668,0,0,0,1.172668,49.63413,0,0,0,0.5820435,1.234387,1.172668,0,0,1.47645,3.224884,0,0.6523439,-0.6523439,3.911698,65.19483,0.1999274,1.289935,0.4656348,0,3.806927
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05380725,0.05380725,0,0,0,0.05380725,2161.48,0,0,0,1.163033,0.05663921,0.05380725,0,0,2.201277,2.57254,1.106394,0,1.106394,4.961315,82.68842,0.1996377,0.05918797,0.9304263,0,3.735573
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.603728,1.603728,1.318112,0,0.4159446,1.603728,87.01794,0,0,0,1.395531,0.3006479,0.2856155,0,0,1.094883,3.568294,1.094883,0,1.094883,6.000012,100,0.1997061,1.7641,1.116425,1.7,4.963825
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.8985944,0.8985944,0,0,0,0.8985944,157.7605,0.471738,0,0,1.417627,0.9458889,0.8985944,0,0,0,4.553689,0,0,0,6.000012,100,0.1997061,0.9884539,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997061,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.245772,1.245772,0,0,0,1.245772,103.6784,0,0,0,1.291597,1.311339,1.245772,0,0,0,4.553689,0,0.0197425,-0.0197425,5.979202,99.65316,0.1997061,1.370349,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.217853,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.1378531,0.4596384,1.011591,1.452632,1.38,0,0,0.02193611,4.533947,0,0.4410402,-0.4410402,5.514304,91.90489,0.1997061,3.539638,0.8092731,1.7,5.545538
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2951475,0.2951475,0,0,0,0.2951475,324.4287,0.1348808,0,0,0.9575432,0.3106816,0.2951475,0,0,0.5119808,4.092906,0.5119808,0,0.5119808,6.000012,100,0.1995725,0.3246622,0.7660345,0,5.050449
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4918046,0.4918046,0,0,0,0.4918046,94.7349,1.110223E-16,0,0,0.4659106,0.517689,0.4918046,0,0,0,4.553689,0,0.05177844,-0.05177844,5.945433,99.09035,0.1995725,0.540985,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.35693,2.35693,1.7,0,0.5202,2.35693,14.76041,0,0,0,0.3478925,0.6915051,0.6569299,0,0,0.0575316,4.501911,0,0.3436126,-0.3436126,5.583233,93.0537,0.1995725,2.592623,0.278314,1.7,4.849803
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7405992,0.7405992,0,0,0,0.7405992,7.588748,0,1.110223E-16,0,0.05620221,0.7795781,0.7405992,0,0,0.4393234,4.158298,0,0.7233759,-0.7233759,4.820728,80.34531,0.1995725,0.8146591,0.04496177,0,4.2145
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243074,3.434922,0,0,0,4.820728,80.34531,0.1995725,0,0,0,3.434922
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.11295,2.11295,1.7,0,0.5202,2.11295,0,0,0,0,0,0.4346838,0.4129496,0,0,1.243074,3.434922,0,0.4346838,-0.4346838,4.362531,72.70871,0.1995725,2.324244,0,1.7,3.434922
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.929099,1.929099,1.7,0,0.5202,1.929099,0,0,0,0,0,0.2411571,0.2290993,0,0,1.726056,3.000238,0,0.2411571,-0.2411571,4.108329,68.47202,0.1995725,2.122009,0,1.7,3.000238
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.187791,0.187791,1.640423,0,0.5039354,0.187791,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.994009,2.759081,1.38,0,1.38,5.417512,90.29169,0.1996942,0.2065701,0,1.7,2.759081
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6140088,4.001081,0,0,0,5.417512,90.29169,0.1996942,0,0,0,4.001081
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4180697,0.4180697,0,0,0,0.4180697,0,0,0,0,0,0.4400734,0.4180697,0,0,0.6140088,4.001081,0,0.4400734,-0.4400734,4.953634,82.5604,0.1996942,0.4598767,0,0,4.001081
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08165482,0.08165482,0,0,0,0.08165482,0,0,0,0,0,0.08595245,0.08165482,0,0,1.102979,3.561008,0,0.08595245,-0.08595245,4.863032,81.05038,0.1996942,0.0898203,0,0,3.561008
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3213269,0.3213269,0,0,0,0.3213269,0,0,5.551115E-17,0,0,0.3382388,0.3213269,0,0,1.198482,3.475055,0,0.3382388,-0.3382388,4.506497,75.10814,0.1996942,0.3534595,0,0,3.475055
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2357725,0.2357725,0,0,0,0.2357725,0,0,2.775558E-17,0,0,0.2481816,0.2357725,0,0,1.574303,3.136817,0,0.2481816,-0.2481816,4.244891,70.74804,0.1996942,0.2593497,0,0,3.136817
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2684868,0.2684868,0,0,0,0.2684868,0,0,5.551115E-17,0,0,0.2826177,0.2684868,0,0,1.85006,2.888635,0,0.2826177,-0.2826177,3.946986,65.78296,0.1996942,0.2953355,0,0,2.888635
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.229638,0.229638,0,0,0,0.229638,0,0,2.775558E-17,0,0,0.2417242,0.229638,0,0,2.16408,2.606017,0,0.2417242,-0.2417242,3.692186,61.53631,0.1996942,0.2526018,0,0,2.606017
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4859062,0.4859062,0,0,0,0.4859062,8.789503,0,5.551115E-17,0,0.04270874,0.5114803,0.4859062,0,0,2.432662,2.364293,0,0.4687715,-0.4687715,3.198057,53.30085,0.1996942,0.5344968,0.034167,0,2.407002
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.968703,1.968703,1.7,0,0.5202,1.968703,12.66904,1.110223E-16,0,0,0.2494158,0.2828457,0.2687034,0,0,2.953519,1.895521,0,0.03342992,-0.03342992,3.162819,52.71355,0.1996942,2.165574,0.1995326,1.7,2.144937
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.452566,1.452566,1.7,0,0.5202,1.452566,36.36765,0,0,0,0.5282642,0,0,0.2474337,0.235062,2.990664,1.862092,0.7633262,0,0.7633262,3.886974,64.78277,0.1997917,1.597823,0.4226114,1.7,2.390356
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7532257,0.7532257,1.7,0,0.5202,0.7532257,121.1421,0,0,0,0.9124736,0,0,0.9467742,0.8994355,2.227338,2.549085,1.811909,0,1.811909,5.605902,93.43151,0.1998239,0.8285483,0.7299789,1.7,3.461559
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1655113,0.1655113,0,0,0,0.1655113,857.6804,0.8299074,0,0,1.419558,0.1742225,0.1655113,0,0,0.4154285,4.179803,0.4154285,0,0.4154285,6.000012,100,0.199716,0.1820625,1.135647,0,5.599362
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.754658,2.754658,1.374658,0,0.4313816,2.754658,53.07532,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,3.030124,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2928632,0.2928632,0,0,0,0.2928632,500.2055,1.156641,0,0,1.464918,0.308277,0.2928632,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,0.3221495,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.7836313,0.7836313,0,0,0,0.7836313,185.2941,0.6271476,0,0,1.452023,0.8248751,0.7836313,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,0.8619944,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.917283,1.917283,0.938462,0,0.3123001,1.917283,53.73948,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,2.109011,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199716,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.262536,2.262536,1.7,0,0.5202,2.262536,9.195993,0,0,0,0.2080627,0.5921435,0.5625363,0,0,0,4.553689,0,0.3840808,-0.3840808,5.595155,93.2524,0.199716,2.48879,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6037142,0.6037142,0,0,0,0.6037142,9.023355,0,1.110223E-16,0,0.05447527,0.6354886,0.6037142,0,0,0.4267564,4.169608,0,0.5810133,-0.5810133,4.982714,83.04506,0.199716,0.6640856,0.04358021,0,4.224083
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.766635,2.766635,1.7,0,0.5202,2.766635,0,0,0,0,0,1.122774,1.066635,0,0,1.072327,3.588595,0,1.122774,-1.122774,3.799206,63.31997,0.199716,3.043299,0,1.7,3.588595
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.980558,1.980558,1.7,0,0.5202,1.980558,0,0,0,0,0,0.2953244,0.2805581,0,0,2.319854,2.465821,0,0.2953244,-0.2953244,3.487906,58.13166,0.199716,2.178614,0,1.7,2.465821
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.096619,1.096619,1.7,0,0.5202,1.096619,0,0,0,0,0,0,0,0.6033807,0.5732117,2.647992,2.170496,0.5732117,0,0.5732117,4.031703,67.19492,0.1998051,1.206281,0,1.7,2.170496
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2865527,0.2865527,1.7,0,0.5202,0.2865527,0,0,0,0,0,0,0,1.413447,1.342775,2.07478,2.686387,1.342775,0,1.342775,5.305571,88.426,0.1999586,0.315208,0,1.7,2.686387
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.451023,0.451023,0,0,0,0.451023,0,0,5.551115E-17,0,0,0.474761,0.451023,0,0,0.7320052,3.894884,0,0.474761,-0.474761,4.805129,80.08532,0.1999586,0.4961253,0,0,3.894884
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.26213,0.26213,0,0,0,0.26213,0,0,5.551115E-17,0,0,0.2759263,0.26213,0,0,1.259517,3.420123,0,0.2759263,-0.2759263,4.514277,75.2378,0.1999586,0.288343,0,0,3.420123
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03934476,0.03934476,0,0,0,0.03934476,0,0,0,0,0,0.04141553,0.03934476,0,0,1.566102,3.144197,0,0.04141553,-0.04141553,4.470621,74.5102,0.1999586,0.04327923,0,0,3.144197
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1588109,0.1588109,0,0,0,0.1588109,0,0,2.775558E-17,0,0,0.1671694,0.1588109,0,0,1.612119,3.102782,0,0.1671694,-0.1671694,4.294409,71.57334,0.1999586,0.174692,0,0,3.102782
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4050857,0.4050857,0,0,0,0.4050857,0,0,0,0,0,0.426406,0.4050857,0,0,1.797863,2.935612,0,0.426406,-0.426406,3.844938,64.08217,0.1999586,0.4455943,0,0,2.935612
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07427848,0.07427848,0,0,0,0.07427848,0,0,0,0,0,0.07818788,0.07427848,0,0,2.271648,2.509206,0,0.07818788,-0.07818788,3.762521,62.70855,0.1999586,0.08170633,0,0,2.509206
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.358523,2.431018,0,0,0,3.762521,62.70855,0.1999586,0,0,0,2.431018
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1894189,0.1894189,0,0,0,0.1894189,18.91038,0,2.775558E-17,0,0.03581984,0.1993883,0.1894189,0,0,2.358523,2.431018,0,0.1635685,-0.1635685,3.590104,59.83495,0.1999586,0.2083608,0.02865587,0,2.466838
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.179613,1.179613,0,0,0,1.179613,29.54362,0,0,0,0.3485003,1.241698,1.179613,0,0,2.540266,2.26745,0,0.8931975,-0.8931975,2.648591,44.1431,0.1999586,1.297574,0.2788002,0,2.61595
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.804362,2.804362,1.7,0,0.5202,2.804362,25.98853,0,0,0.004798573,0.7288126,1.162487,1.104362,0,0,3.532707,1.374252,0,0.433674,-0.433674,2.191459,36.52424,0.1999586,3.084799,0.5830501,1.7,2.103065
