Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,4.014567,0.9405781,2.493466,0,2.493466,4.556968,75.94932,0.1997171,0,0.8907726,1.7,2.054044
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.083029,1.083029,1.39982,0,0.4382509,1.083029,109.6589,0,0,0,1.187637,0,0,0.3167914,0.3009518,1.521102,3.184697,1.488589,0,1.488589,5.969168,99.48593,0.1997151,1.191332,0.9501098,1.7,4.372334
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.908028,1.908028,0.528028,0,0.2002516,1.908028,85.28882,0.1421902,0,0,1.627335,1.452632,1.38,0,0,0.0325128,4.524427,0.0325128,0,0.0325128,6.000012,100,0.1997067,2.098831,1.301868,1.7,6.151762
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997067,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997067,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997067,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.096063,1.096063,0,0,0,1.096063,71.71072,0,2.220446E-16,0,0.7859947,1.153751,1.096063,0,0,0,4.553689,0,0.3677559,-0.3677559,5.612363,93.5392,0.1997067,1.205669,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.037309,1.037309,0,0,0,1.037309,66.76333,0,0,0,0.6925418,1.091904,1.037309,0,0,0.4086177,4.185933,0,0.399362,-0.399362,5.191399,86.52314,0.1997067,1.141039,0.5540335,0,4.878475
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.456323,1.456323,1.7,0,0.5202,1.456323,26.09738,0,0,0,0.3800622,0,0,0.2436769,0.231493,0.8523533,3.786571,0.6115552,0,0.6115552,5.771571,96.19266,0.1997857,1.601955,0.3040497,1.7,4.166633
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.2407981,4.336971,0.05898654,0,0.05898654,5.82753,97.12531,0.1997705,0,0.04718924,0,4.395957
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.052045,1.052045,0,0,0,1.052045,0,0,2.220446E-16,0,0,1.107416,1.052045,0,0,0.1818116,4.390059,0,1.107416,-1.107416,4.660212,77.67004,0.1997705,1.15725,0,0,4.390059
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.234447,2.234447,1.7,0,0.5202,2.234447,0,0,0,0,0,0.5625759,0.5344471,0,0,1.412274,3.282642,0,0.5625759,-0.5625759,4.067204,67.78661,0.1997705,2.457892,0,1.7,3.282642
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.054112,1.054112,1.7,0,0.5202,1.054112,0,0,0,0,0,0,0,0.6458883,0.6135939,2.037358,2.720067,0.6135939,0,0.6135939,4.649311,77.48836,0.1998649,1.159523,0,1.7,2.720067
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2535101,0.2535101,1.7,0,0.5202,0.2535101,0,0,0,0,0,0,0,1.44649,1.374165,1.423764,3.272301,1.374165,0,1.374165,5.952959,99.21577,0.200009,0.2788611,0,1.7,3.272301
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.292523,0.292523,0,0,0,0.292523,0,0,5.551115E-17,0,0,0.3079189,0.292523,0,0,0.04959888,4.50905,0,0.3079189,-0.3079189,5.628383,93.8062,0.200009,0.3217753,0,0,4.50905
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1293266,0.1293266,0,0,0,0.1293266,0,0,0,0,0,0.1361333,0.1293266,0,0,0.391731,4.201131,0,0.1361333,-0.1361333,5.484886,91.41459,0.200009,0.1422593,0,0,4.201131
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1188597,0.1188597,0,0,0,0.1188597,0,0,2.775558E-17,0,0,0.1251155,0.1188597,0,0,0.5429902,4.064998,0,0.1251155,-0.1251155,5.353003,89.21654,0.200009,0.1307457,0,0,4.064998
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3871318,0.3871318,0,0,0,0.3871318,0,0,5.551115E-17,0,0,0.4075072,0.3871318,0,0,0.6820074,3.939882,0,0.4075072,-0.4075072,4.923453,82.05738,0.200009,0.425845,0,0,3.939882
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1573625,0.1573625,0,0,0,0.1573625,0,0,2.775558E-17,0,0,0.1656447,0.1573625,0,0,1.134793,3.532375,0,0.1656447,-0.1656447,4.748848,79.14731,0.200009,0.1730987,0,0,3.532375
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3902394,0.3902394,0,0,0,0.3902394,0,0,5.551115E-17,0,0,0.4107783,0.3902394,0,0,1.318843,3.36673,0,0.4107783,-0.4107783,4.315849,71.93068,0.200009,0.4292633,0,0,3.36673
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.08844108,0.08844108,0,0,0,0.08844108,0,0,1.387779E-17,0,0,0.09309588,0.08844108,0,0,1.775263,2.955952,0,0.09309588,-0.09309588,4.217718,70.29516,0.200009,0.09728519,0,0,2.955952
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5192268,0.5192268,0,0,0,0.5192268,7.469525,0,0,0,0.03878378,0.5465545,0.5192268,0,0,1.878703,2.862856,0,0.5077707,-0.5077707,3.682481,61.37455,0.200009,0.5711495,0.03102702,0,2.90164
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.080853,1.080853,0,0,0,1.080853,25.79873,0,0,0,0.2788465,1.13774,1.080853,0,0,2.442893,2.355086,0,0.8588939,-0.8588939,2.777127,46.28535,0.200009,1.188939,0.2230772,0,2.633932
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5636388,0.5636388,0,0,0,0.5636388,56.33192,0,0,0,0.3175085,0.593304,0.5636388,0,0,3.397219,1.496192,0,0.2757955,-0.2757955,2.486413,41.44013,0.200009,0.6200027,0.2540068,0,1.8137
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.284105,1.284105,1.7,0,0.5202,1.284105,40.59789,0,0,0,0.5213196,0,0,0.4158949,0.3951001,3.703659,1.220396,0.9164197,0,0.9164197,3.355805,55.92997,0.2001285,1.412516,0.4170557,1.7,1.741716
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06605069,0.06605069,1.518682,0,0.4707003,0.06605069,1016.069,0,0,0,0.6711208,0,0,1.452632,1.38,2.787239,2.045174,2.051121,0,2.051121,5.301669,88.36098,0.2000277,0.07265575,0.5368966,1.7,2.716295
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.51549,2.51549,1.7,0,0.5202,2.51549,25.4845,2.220446E-16,0,0,0.6410601,0.8584102,0.8154896,0,0,0.7361181,3.891183,0,0.2173501,-0.2173501,5.072562,84.54253,0.2000277,2.767039,0.5128481,1.7,4.532243
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8635296,0.8635296,0,0,0,0.8635296,145.4216,0,0,0,1.255759,0.9089785,0.8635296,0,0,0.9776182,3.673833,0.3467805,0,0.3467805,5.401547,90.0256,0.1999389,0.9498826,1.004607,0,4.929592
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.436778,1.436778,1.200698,0,0.3838906,1.436778,61.20241,1.110223E-16,0,0,0.8793425,0.2485048,0.2360795,0,0,0.6308377,3.985935,0.6308377,0,0.6308377,6.000012,100,0.2000101,1.580455,0.703474,1.7,4.865277
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.898134,1.898134,1.060004,0,0.3454811,1.898134,46.47943,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.2000101,2.087947,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000101,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.123713,1.123713,0,0,0,1.123713,43.34007,0,0,0,0.4870182,1.182856,1.123713,0,0,0,4.553689,0,0.6958382,-0.6958382,5.266534,87.77539,0.2000101,1.236085,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.7731535,3.857851,0.1706223,0,0.1706223,5.428401,90.47317,0.1999665,0,0.1364978,0,4.028473
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.97949,1.97949,1.7,0,0.5202,1.97949,0.9478976,0,0,0,0.01876353,0.2941995,0.2794895,0,0,0.6025312,4.011411,0,0.275436,-0.275436,5.138066,85.63425,0.1999665,2.177438,0.01501083,1.7,4.030174
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7287682,0.7287682,0,0,0,0.7287682,0,0,1.110223E-16,0,0,0.7671244,0.7287682,0,0,0.9085712,3.735975,0,0.7671244,-0.7671244,4.329445,72.15728,0.1999665,0.801645,0,0,3.735975
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.6661064,0.6661064,0,0,0,0.6661064,0,0,1.110223E-16,0,0,0.7011646,0.6661064,0,0,1.760932,2.96885,0,0.7011646,-0.7011646,3.590353,59.8391,0.1999665,0.732717,0,0,2.96885
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.540004,2.267686,0,0,0,3.590353,59.8391,0.1999665,0,0,0,2.267686
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6272496,0.6272496,0,0,0,0.6272496,0,0,1.110223E-16,0,0,0.6602627,0.6272496,0,0,2.540004,2.267686,0,0.6602627,-0.6602627,2.894375,48.23949,0.1999665,0.6899745,0,0,2.267686
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.273629,1.607423,0,0,0,2.894375,48.23949,0.1999665,0,0,0,1.607423
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3818374,0.3818374,0,0,0,0.3818374,0,0,0,0,0,0.4019341,0.3818374,0,0,3.273629,1.607423,0,0.4019341,-0.4019341,2.470699,41.17824,0.1999665,0.4200211,0,0,1.607423
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.138416,0.138416,0,0,0,0.138416,0,0,2.775558E-17,0,0,0.145701,0.138416,0,0,3.720222,1.205489,0,0.145701,-0.145701,2.317117,38.61854,0.1999665,0.1522576,0,0,1.205489
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07344165,0.07344165,0,0,0,0.07344165,0,0,1.387779E-17,0,0,0.07730699,0.07344165,0,0,3.882112,1.059788,0,0.07730699,-0.07730699,2.235628,37.2604,0.1999665,0.08078581,0,0,1.059788
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.283914,0.283914,0,0,0,0.283914,0,0,0,0,0,0.2988569,0.283914,0,0,3.968009,0.982481,0,0.2988569,-0.2988569,1.920606,32.01003,0.1999665,0.3123054,0,0,0.982481
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2586458,0.2586458,0,0,0,0.2586458,0,0,0,0,0,0.2722587,0.2586458,0,0,4.300072,0.6836241,0,0.2722587,-0.2722587,1.63362,27.22694,0.1999665,0.2845104,0,0,0.6836241
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.145094,0.145094,0,0,0,0.145094,0,0,0,0,0,0.1527306,0.145094,0,0,4.602582,0.4113654,0,0.1527306,-0.1527306,1.472628,24.54374,0.1999665,0.1596034,0,0,0.4113654
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1976497,0.1976497,0,0,0,0.1976497,9.717001,0,0,0,0.01920562,0.2080523,0.1976497,0,0,4.772282,0.2586349,0,0.1888467,-0.1888467,1.273566,21.22605,0.1999665,0.2174147,0.0153645,0,0.2778405
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.023546,1.023546,1.7,0,0.5202,1.023546,31.17846,0,0,0,0.3191258,0,0,0.6764543,0.6426316,4.982112,0.06978819,0.9617574,0,0.9617574,2.185969,36.43274,0.2001004,1.1259,0.2553006,1.7,0.388914
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8640754,0.8640754,1.7,0,0.5202,0.8640754,65.88209,0,0,0,0.5692709,0,0,0.8359246,0.7941284,4.020355,0.9353698,1.363399,0,1.363399,3.479403,57.98993,0.2002456,0.950483,0.4554167,1.7,1.504641
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.8756021,0.8756021,1.7,0,0.5202,0.8756021,96.12397,0,0,0,0.8416635,0,0,0.824398,0.783178,2.656955,2.162429,1.624841,0,1.624841,5.020863,83.68088,0.2003237,0.9631622,0.6733308,1.7,3.004093
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6601294,0.6601294,0,0,0,0.6601294,198.9676,0,0,0,1.313444,0.694873,0.6601294,0,0,1.032114,3.624787,0.6185706,0,0.6185706,5.60769,93.46132,0.2001662,0.7261423,1.050755,0,4.93823
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.378716,2.378716,1.472774,0,0.4581672,2.378716,57.47499,0,0,0,1.367167,0.9536237,0.9059425,0,0,0.4135431,4.1815,0.4135431,0,0.4135431,6.000012,100,0.2002124,2.616588,1.093733,1.7,5.548667
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9070955,0.9070955,0,0,0,0.9070955,130.0995,0.2252895,0,0,1.180127,0.9548374,0.9070955,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,0.9978051,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2042161,0.2042161,0,0,0,0.2042161,410.7728,0.6238998,0,0,0.8388641,0.2149643,0.2042161,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,0.2246377,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.99,1.99,1.335698,0,0.4207456,1.99,34.60999,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,2.189,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.0834292,0.0834292,0,0,0,0.0834292,466.2641,0.3011802,0,0,0.3890004,0.08782021,0.0834292,0,0,0,4.553689,0,0,0,6.000012,100,0.2002124,0.09177212,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.247442,2.247442,1.7,0,0.5202,2.247442,2.683715,1.110223E-16,0,0,0.06031493,0.5762549,0.5474421,0,0,0,4.553689,0,0.51594,-0.51594,5.456163,90.93587,0.2002124,2.472186,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.788881,1.788881,1.7,0,0.5202,1.788881,0,0,0,0,0,0.09355943,0.08888146,0,0,0.5732666,4.037749,0,0.09355943,-0.09355943,5.357543,89.29221,0.2002124,1.96777,0,1.7,4.037749
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05723864,0.05723864,0,0,0,0.05723864,0,0,6.938894E-18,0,0,0.06025119,0.05723864,0,0,0.6772215,3.94419,0,0.06025119,-0.06025119,5.294033,88.2337,0.2002124,0.0629625,0,0,3.94419
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9379317,0.9379317,0,0,0,0.9379317,0,0,1.110223E-16,0,0,0.9872965,0.9379317,0,0,0.7441673,3.883938,0,0.9872965,-0.9872965,4.253331,70.88871,0.2002124,1.031725,0,0,3.883938
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.19438,0.19438,0,0,0,0.19438,0,0,2.775558E-17,0,0,0.2046105,0.19438,0,0,1.841164,2.896642,0,0.2046105,-0.2046105,4.037652,67.29408,0.2002124,0.213818,0,0,2.896642
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2504773,0.2504773,0,0,0,0.2504773,0,0,0,0,0,0.2636603,0.2504773,0,0,2.068509,2.692031,0,0.2636603,-0.2636603,3.75973,62.66204,0.2002124,0.275525,0,0,2.692031
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1261649,0.1261649,0,0,0,0.1261649,0,0,2.775558E-17,0,0,0.1328051,0.1261649,0,0,2.361465,2.428371,0,0.1328051,-0.1328051,3.619741,60.3289,0.2002124,0.1387814,0,0,2.428371
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.406372,0.406372,0,0,0,0.406372,0,0,0,0,0,0.42776,0.406372,0,0,2.509026,2.295566,0,0.42776,-0.42776,3.168843,52.81394,0.2002124,0.4470092,0,0,2.295566
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1183608,0.1183608,0,0,0,0.1183608,0,0,0,0,0,0.1245903,0.1183608,0,0,2.984314,1.867806,0,0.1245903,-0.1245903,3.037513,50.62511,0.2002124,0.1301969,0,0,1.867806
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04753167,0.04753167,0,0,0,0.04753167,0,0,0,0,0,0.05003333,0.04753167,0,0,3.122748,1.743216,0,0.05003333,-0.05003333,2.984773,49.74612,0.2002124,0.05228483,0,0,1.743216
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.305398,0.305398,0,0,0,0.305398,0,0,0,0,0,0.3214716,0.305398,0,0,3.178341,1.693182,0,0.3214716,-0.3214716,2.645912,44.09845,0.2002124,0.3359378,0,0,1.693182
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535532,1.371711,0,0,0,2.645912,44.09845,0.2002124,0,0,0,1.371711
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2712394,0.2712394,0,0,0,0.2712394,3.493403,0,0,0,0.009475487,0.2855152,0.2712394,0,0,3.535532,1.371711,0,0.2760397,-0.2760397,2.354941,39.24894,0.2002124,0.2983634,0.00758039,0,1.381186
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02080202,0.02080202,0,0,0,0.02080202,1681.225,0,0,0,0.3497287,0.02189686,0.02080202,0,0,3.842242,1.095671,0.3278319,0,0.3278319,2.66595,44.4324,0.2001291,0.02288222,0.279783,0,1.4454
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.247972,1.247972,0,0,0,1.247972,45.70758,0,0,0,0.5704176,1.313655,1.247972,0,0,3.51441,1.39072,0,0.7432368,-0.7432368,1.882509,31.37509,0.2001291,1.372769,0.4563341,0,1.961137
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,4.340229,0.6474828,0.9562113,0,0.9562113,2.789651,46.49409,0.1998863,0,0.764969,0,1.603694
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02671545,0.02671545,0,0,0,0.02671545,5117.342,0,0,0,1.367121,0.02812153,0.02671545,0,0,3.384018,1.508073,1.339,0,1.339,4.059937,67.66549,0.1995474,0.029387,1.093697,0,2.875194
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.345708,2.345708,1.7,0,0.5202,2.345708,56.49294,0,0,0,1.32516,0.679693,0.6457084,0,0,2.045018,2.713172,0.6454666,0,0.6454666,4.672281,77.87119,0.1996198,2.580279,1.060128,1.7,4.038332
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0.425,0,0.172125,0,0,0.45038,0,0,1.424932,0,0,0,0,1.399552,3.294092,1.399552,0,1.399552,6.000012,100,0.1992669,0,1.139945,1.7,4.719024
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992669,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.6901451,0.6901451,0,0,0,0.6901451,185.9844,0.5570939,0,0,1.283562,0.7264686,0.6901451,0,0,0,4.553689,0,0,0,6.000012,100,0.1992669,0.7591596,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.014638,2.014638,0.8458855,0,0.2870267,2.014638,61.06635,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1992669,2.216102,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.307701,1.307701,0.5254709,0,0.1995535,1.307701,62.96547,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.1992669,1.438471,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7429743,0.7429743,0,0,0,0.7429743,51.38432,0,1.110223E-16,0,0.3817723,0.7820782,0.7429743,0,0,0,4.553689,0,0.4003059,-0.4003059,5.578053,92.96735,0.1992669,0.8172718,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.4447844,4.153383,0.05996755,0,0.05996755,5.634943,93.91553,0.1992518,0,0.04797404,0,4.213351
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3848168,4.207354,0,0,0,5.634943,93.91553,0.1992518,0,0,0,4.207354
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.647532,0.647532,0,0,0,0.647532,0,0,1.110223E-16,0,0,0.6816126,0.647532,0,0,0.3848168,4.207354,0,0.6816126,-0.6816126,4.91646,81.94083,0.1992518,0.7122852,0,0,4.207354
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142164,3.525741,0,0,0,4.91646,81.94083,0.1992518,0,0,0,3.525741
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2062375,0.2062375,0,0,0,0.2062375,0,0,2.775558E-17,0,0,0.2170921,0.2062375,0,0,1.142164,3.525741,0,0.2170921,-0.2170921,4.687625,78.12692,0.1992518,0.2268612,0,0,3.525741
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383378,3.308649,0,0,0,4.687625,78.12692,0.1992518,0,0,0,3.308649
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4404946,0.4404946,0,0,0,0.4404946,0,0,5.551115E-17,0,0,0.4636786,0.4404946,0,0,1.383378,3.308649,0,0.4636786,-0.4636786,4.198865,69.98094,0.1992518,0.4845441,0,0,3.308649
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3025964,0.3025964,0,0,0,0.3025964,0,0,5.551115E-17,0,0,0.3185225,0.3025964,0,0,1.898576,2.844971,0,0.3185225,-0.3185225,3.863112,64.38508,0.1992518,0.3328561,0,0,2.844971
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25249,2.526448,0,0,0,3.863112,64.38508,0.1992518,0,0,0,2.526448
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3588026,0.3588026,0,0,0,0.3588026,0,0,5.551115E-17,0,0,0.3776869,0.3588026,0,0,2.25249,2.526448,0,0.3776869,-0.3776869,3.464996,57.74981,0.1992518,0.3946828,0,0,2.526448
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672142,2.148761,0,0,0,3.464996,57.74981,0.1992518,0,0,0,2.148761
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3913028,0.3913028,0,0,0,0.3913028,0,0,0,0,0,0.4118977,0.3913028,0,0,2.672142,2.148761,0,0.4118977,-0.4118977,3.030817,50.51352,0.1992518,0.4304331,0,0,2.148761
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03634196,0.03634196,0,0,0,0.03634196,17.22482,0,0,0,0.006259835,0.03825469,0.03634196,0,0,3.129806,1.736863,0,0.03199486,-0.03199486,2.997092,49.95143,0.1992518,0.03997615,0.005007868,0,1.743123
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.55277,1.55277,1.7,0,0.5202,1.55277,25.64021,0,0,0,0.3981335,0,0,0.14723,0.1398685,3.165356,1.704869,0.538002,0,0.538002,3.507485,58.45797,0.1993177,1.708047,0.3185068,1.7,2.103002
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.824399,1.824399,1.7,0,0.5202,1.824399,46.60267,0,0,0,0.8502184,0.1309459,0.1243986,0,0,2.627354,2.18907,0.7192725,0,0.7192725,4.189847,69.83064,0.1993983,2.006839,0.6801747,1.7,3.039289
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5782571,0.5782571,1.23615,0,0.393569,0.5782571,210.2114,0,0,0,1.215563,0,0,0.6578929,0.6249982,1.908081,2.836416,1.840561,0,1.840561,5.935956,98.93241,0.1992461,0.6360828,0.9724501,1.7,4.051978
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.958604,1.958604,0.5786037,0,0.2140588,1.958604,81.2032,0.07029677,0,0,1.590449,1.452632,1.38,0,0,0.06752058,4.49292,0.06752058,0,0.06752058,6.000012,100,0.1992292,2.154464,1.272359,1.7,6.083369
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.919092,1.919092,0.5390916,0,0.203272,1.919092,87.06658,0.2182559,0,0,1.670887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992292,2.111001,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9253621,0.9253621,0,0,0,0.9253621,197.7931,0.8562367,0,0,1.830302,0.9740654,0.9253621,0,0,0,4.553689,0,0,0,6.000012,100,0.1992292,1.017898,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4101898,0.4101898,0,0,0,0.4101898,421.3297,1.296473,0,0,1.728251,0.4317787,0.4101898,0,0,0,4.553689,0,0,0,6.000012,100,0.1992292,0.4512087,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.354047,2.354047,1.054076,0,0.3438628,2.354047,58.12926,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1992292,2.589451,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.449026,1.449026,0.425,0,0.172125,1.449026,78.61385,0.06121307,0,0,1.139135,1.077922,1.024026,0,0,0,4.553689,0,0,0,6.000012,100,0.1992292,1.593928,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.172956,1.172956,0,0,0,1.172956,62.46772,0,0,0,0.7327187,1.23469,1.172956,0,0,0,4.553689,0,0.5019715,-0.5019715,5.470888,91.18127,0.1992292,1.290251,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1181006,0.1181006,0,0,0,0.1181006,334.321,0,0,0,0.3948352,0.1243164,0.1181006,0,0,0.5577461,4.051717,0.2705187,0,0.2705187,5.727524,95.45854,0.1991614,0.1299107,0.3158681,0,4.446553
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.882082,1.882082,1.7,0,0.5202,1.882082,3.027902,1.110223E-16,0,0,0.05698761,0.1916658,0.1820825,0,0,0.2872274,4.295184,0,0.1346782,-0.1346782,5.585561,93.0925,0.1991614,2.070291,0.04559008,1.7,4.352172
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3160976,0.3160976,0,0,0,0.3160976,0,0,5.551115E-17,0,0,0.3327343,0.3160976,0,0,0.4368698,4.160506,0,0.3327343,-0.3327343,5.234828,87.24696,0.1991614,0.3477073,0,0,4.160506
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065746,3.827772,0,0,0,5.234828,87.24696,0.1991614,0,0,0,3.827772
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.975128,1.975128,1.7,0,0.5202,1.975128,0,0,0,0,0,0.2896088,0.2751283,0,0,0.8065746,3.827772,0,0.2896088,-0.2896088,4.929554,82.15907,0.1991614,2.172641,0,1.7,3.827772
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08110038,0.08110038,0,0,0,0.08110038,0,0,1.387779E-17,0,0,0.08536883,0.08110038,0,0,1.128362,3.538163,0,0.08536883,-0.08536883,4.839567,80.65929,0.1991614,0.08921042,0,0,3.538163
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.223216,3.452794,0,0,0,4.839567,80.65929,0.1991614,0,0,0,3.452794
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2517558,0.2517558,0,0,0,0.2517558,0,0,0,0,0,0.2650061,0.2517558,0,0,1.223216,3.452794,0,0.2650061,-0.2650061,4.560226,76.00362,0.1991614,0.2769314,0,0,3.452794
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517668,3.187788,0,0,0,4.560226,76.00362,0.1991614,0,0,0,3.187788
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1676547,0.1676547,0,0,0,0.1676547,0,0,2.775558E-17,0,0,0.1764786,0.1676547,0,0,1.517668,3.187788,0,0.1764786,-0.1764786,4.374201,72.90321,0.1991614,0.1844202,0,0,3.187788
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1640482,0.1640482,0,0,0,0.1640482,0,0,2.775558E-17,0,0,0.1726823,0.1640482,0,0,1.713755,3.011309,0,0.1726823,-0.1726823,4.192178,69.8695,0.1991614,0.180453,0,0,3.011309
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2056628,0.2056628,0,0,0,0.2056628,0,0,2.775558E-17,0,0,0.2164871,0.2056628,0,0,1.905624,2.838627,0,0.2164871,-0.2164871,3.963981,66.06622,0.1991614,0.226229,0,0,2.838627
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3286994,0.3286994,0,0,0,0.3286994,0,0,5.551115E-17,0,0,0.3459994,0.3286994,0,0,2.146165,2.62214,0,0.3459994,-0.3459994,3.599265,59.98764,0.1991614,0.3615694,0,0,2.62214
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.530609,2.276141,0.006628384,0,0.006628384,3.605554,60.09244,0.1991598,0,0.005302708,0,2.282769
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.326746,1.326746,1.7,0,0.5202,1.326746,29.68778,0,0,0,0.3938814,0,0,0.3732543,0.3545916,2.523981,2.282106,0.7484729,0,0.7484729,4.315617,71.92681,0.1992573,1.45942,0.3151051,1.7,2.675987
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.209614,1.209614,1.7,0,0.5202,1.209614,57.02123,0,0,0,0.6897369,0,0,0.4903859,0.4658666,1.775508,2.955732,1.155604,0,1.155604,5.411919,90.19847,0.1994044,1.330575,0.5517895,1.7,3.645469
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.04631,1.04631,0,0,0,1.04631,111.6896,0,0,0,1.168619,1.101379,1.04631,0,0,0.6199044,3.995775,0.06724029,0,0.06724029,5.475709,91.26163,0.1993876,1.150941,0.9348955,0,5.164394
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5922766,0.5922766,0,0,0,0.5922766,237.5572,0.2308828,0,0,1.406996,0.6234491,0.5922766,0,0,0.5526641,4.056291,0.5526641,0,0.5526641,6.000012,100,0.1992495,0.6515043,1.125597,0,5.463287
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4898739,0.4898739,0,0,0,0.4898739,272.5858,0.8196701,0,0,1.335327,0.5156567,0.4898739,0,0,0,4.553689,0,0,0,6.000012,100,0.1992495,0.5388613,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7074099,0.7074099,0,0,0,0.7074099,242.3197,0.9695511,0,0,1.714193,0.744642,0.7074099,0,0,0,4.553689,0,0,0,6.000012,100,0.1992495,0.7781508,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6688638,0.6688638,0,0,0,0.6688638,236.6016,0.8784752,0,0,1.582542,0.7040672,0.6688638,0,0,0,4.553689,0,0,0,6.000012,100,0.1992495,0.7357502,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.356823,1.356823,0.425,0,0.172125,1.356823,109.9945,0.5115638,0,0,1.49243,0.9808662,0.9318229,0,0,0,4.553689,0,0,0,6.000012,100,0.1992495,1.492505,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.666653,1.666653,0.7073165,0,0.2491974,1.666653,60.59017,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1992495,1.833318,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9562302,0.9562302,0,0,0,0.9562302,73.83054,0,1.110223E-16,0,0.7059898,1.006558,0.9562302,0,0,0,4.553689,0,0.3005682,-0.3005682,5.683185,94.71957,0.1992495,1.051853,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.959975,1.959975,1.7,0,0.5202,1.959975,19.32767,0,0,0,0.3788175,0.2736582,0.2599753,0,0,0.3339647,4.253121,0.1051593,0,0.1051593,5.782948,96.38228,0.1992612,2.155973,0.303054,1.7,4.631938
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05833883,0.05833883,0,0,0,0.05833883,107.1922,0,0,0,0.0625347,0.06140929,0.05833883,0,0,0.2288054,4.347764,0.001125408,0,0.001125408,5.784016,96.40007,0.1992609,0.06417271,0.05002776,0,4.410299
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.596231,1.596231,1.7,0,0.5202,1.596231,0,0,0,0,0,0,0,0.1037687,0.09858023,0.22768,4.348777,0.09858023,0,0.09858023,5.877537,97.95876,0.1992757,1.755854,0,1.7,4.348777
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3028014,0.3028014,0,0,0,0.3028014,0,0,5.551115E-17,0,0,0.3187383,0.3028014,0,0,0.1290998,4.437499,0,0.3187383,-0.3187383,5.541557,92.35911,0.1992757,0.3330815,0,0,4.437499
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3671433,0.3671433,0,0,0,0.3671433,0,0,5.551115E-17,0,0,0.3864667,0.3671433,0,0,0.4832535,4.118761,0,0.3864667,-0.3864667,5.134186,85.5696,0.1992757,0.4038577,0,0,4.118761
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4950359,0.4950359,0,0,0,0.4950359,0,0,0,0,0,0.5210904,0.4950359,0,0,0.9126609,3.732294,0,0.5210904,-0.5210904,4.584908,76.41499,0.1992757,0.5445395,0,0,3.732294
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3690783,0.3690783,0,0,0,0.3690783,0,0,5.551115E-17,0,0,0.3885035,0.3690783,0,0,1.49165,3.211204,0,0.3885035,-0.3885035,4.17539,69.58969,0.1992757,0.4059861,0,0,3.211204
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5627069,0.5627069,0,0,0,0.5627069,0,0,0,0,0,0.5923231,0.5627069,0,0,1.923321,2.8227,0,0.5923231,-0.5923231,3.551026,59.18365,0.1992757,0.6189776,0,0,2.8227
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5848695,0.5848695,0,0,0,0.5848695,0,0,0,0,0,0.6156521,0.5848695,0,0,2.581458,2.230377,0,0.6156521,-0.6156521,2.902072,48.36777,0.1992757,0.6433564,0,0,2.230377
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265515,1.614725,0,0,0,2.902072,48.36777,0.1992757,0,0,0,1.614725
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2699844,0.2699844,0,0,0,0.2699844,0,0,5.551115E-17,0,0,0.2841941,0.2699844,0,0,3.265515,1.614725,0,0.2841941,-0.2841941,2.602505,43.375,0.1992757,0.2969828,0,0,1.614725
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4572082,0.4572082,0,0,0,0.4572082,0,0,5.551115E-17,0,0,0.4812718,0.4572082,0,0,3.581287,1.330531,0,0.4812718,-0.4812718,2.0952,34.91993,0.1992757,0.502929,0,0,1.330531
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08567958,0.08567958,0,0,0,0.08567958,0,0,1.387779E-17,0,0,0.09018903,0.08567958,0,0,4.116033,0.8492591,0,0.09018903,-0.09018903,2.000133,33.33548,0.1992757,0.09424754,0,0,0.8492591
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3285826,0.3285826,0,0,0,0.3285826,12.16267,0,5.551115E-17,0,0.03996442,0.3458765,0.3285826,0,0,4.216243,0.7590701,0,0.305912,-0.305912,1.677673,27.96116,0.1992757,0.3614409,0.03197154,0,0.7990345
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7099643,0.7099643,1.7,0,0.5202,0.7099643,30.01844,0,0,0,0.2131203,0,0,0.9900357,0.9405339,4.556145,0.4531581,1.153654,0,1.153654,2.772125,46.202,0.1994407,0.7809608,0.1704962,1.7,0.6662784
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.494623,1.494623,1.7,0,0.5202,1.494623,24.00596,0,0,0,0.3587986,0,0,0.2053767,0.1951079,3.402491,1.491447,0.5539065,0,0.5539065,3.297607,54.96001,0.1995098,1.644086,0.2870389,1.7,1.850245
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5664064,0.5664064,1.7,0,0.5202,0.5664064,79.09514,0,0,0,0.4479999,0,0,1.133594,1.076914,2.848585,1.989963,1.524914,0,1.524914,4.744267,79.07097,0.1996127,0.623047,0.3583999,1.7,2.437963
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5875791,0.5875791,1.297114,0,0.4102122,0.5875791,98.16411,0,0,0,0.5767918,0,0,0.7095351,0.6740584,1.323671,3.362385,1.25085,0,1.25085,5.930928,98.8486,0.1996312,0.646337,0.4614335,1.7,3.939177
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8687966,0.8687966,0,0,0,0.8687966,124.089,0.09073787,0,0,1.078081,0.9145228,0.8687966,0,0,0.07282071,4.48815,0.07282071,0,0.07282071,6.000012,100,0.1996131,0.9556763,0.8624651,0,5.566232
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996131,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6025642,0.6025642,0,0,0,0.6025642,205.1086,0.6016331,0,0,1.235911,0.6342781,0.6025642,0,0,0,4.553689,0,0,0,6.000012,100,0.1996131,0.6628206,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.6786268,0.6786268,0,0,0,0.6786268,201.3949,0.6523759,0,0,1.36672,0.714344,0.6786268,0,0,0,4.553689,0,0,0,6.000012,100,0.1996131,0.7464895,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996131,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.645192,1.645192,1.134175,0,0.3657297,1.645192,32.69604,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1996131,1.809711,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3234104,0.3234104,0,0,0,0.3234104,92.14407,0,0,0,0.2980036,0.340432,0.3234104,0,0,0,4.553689,0,0.04242849,-0.04242849,5.955288,99.25461,0.1996131,0.3557515,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.054771,2.054771,1.7,0,0.5202,2.054771,2.1306,5.551115E-17,0,0,0.04377894,0.3734428,0.3547707,0,0,0.04714276,4.511261,0,0.3296639,-0.3296639,5.607792,93.46301,0.1996131,2.260248,0.03502315,1.7,4.555039
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.413436,4.181597,0,0,0,5.607792,93.46301,0.1996131,0,0,0,4.181597
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.413436,4.181597,0,0,0,5.607792,93.46301,0.1996131,0,0,0,4.181597
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.135703,1.135703,0,0,0,1.135703,0,0,2.220446E-16,0,0,1.195477,1.135703,0,0,0.413436,4.181597,0,1.195477,-1.195477,4.347649,72.46066,0.1996131,1.249274,0,0,4.181597
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1148736,0.1148736,0,0,0,0.1148736,0,0,1.387779E-17,0,0,0.1209195,0.1148736,0,0,1.741744,2.986119,0,0.1209195,-0.1209195,4.220188,70.33633,0.1996131,0.1263609,0,0,2.986119
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09326235,0.09326235,0,0,0,0.09326235,0,0,1.387779E-17,0,0,0.09817089,0.09326235,0,0,1.876099,2.8652,0,0.09817089,-0.09817089,4.116707,68.61165,0.1996131,0.1025886,0,0,2.8652
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05970084,0.05970084,0,0,0,0.05970084,0,0,6.938894E-18,0,0,0.06284299,0.05970084,0,0,1.985178,2.767029,0,0.06284299,-0.06284299,4.050465,67.50761,0.1996131,0.06567092,0,0,2.767029
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2605861,0.2605861,0,0,0,0.2605861,0,0,0,0,0,0.2743011,0.2605861,0,0,2.055003,2.704186,0,0.2743011,-0.2743011,3.761326,62.68864,0.1996131,0.2866447,0,0,2.704186
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.218047,0.218047,0,0,0,0.218047,0,0,2.775558E-17,0,0,0.2295232,0.218047,0,0,2.359782,2.429885,0,0.2295232,-0.2295232,3.519387,58.65634,0.1996131,0.2398517,0,0,2.429885
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3499296,0.3499296,0,0,0,0.3499296,0,0,5.551115E-17,0,0,0.368347,0.3499296,0,0,2.614808,2.200362,0,0.368347,-0.368347,3.131115,52.18515,0.1996131,0.3849226,0,0,2.200362
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3711353,0.3711353,0,0,0,0.3711353,0,0,5.551115E-17,0,0,0.3906687,0.3711353,0,0,3.024082,1.832015,0,0.3906687,-0.3906687,2.719314,45.32182,0.1996131,0.4082488,0,0,1.832015
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458159,1.441346,0,0,0,2.719314,45.32182,0.1996131,0,0,0,1.441346
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3763376,0.3763376,0,0,0,0.3763376,2.486138,0,0,0,0.009356272,0.3961448,0.3763376,0,0,3.458159,1.441346,0,0.3867886,-0.3867886,2.311604,38.52665,0.1996131,0.4139714,0.007485018,0,1.450702
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07631277,0.07631277,0,0,0,0.07631277,27.74289,0,1.387779E-17,0,0.02117136,0.08032924,0.07631277,0,0,3.887924,1.054557,0,0.05915787,-0.05915787,2.249246,37.48735,0.1996131,0.08394405,0.01693709,0,1.075729
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.309953,1.309953,1.7,0,0.5202,1.309953,5.942225,0,0,0,0.07784039,0,0,0.3900466,0.3705442,3.953655,0.9953995,0.4483846,0,0.4483846,2.674621,44.57692,0.1996769,1.440949,0.06227231,1.7,1.07324
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.237219,2.237219,1.7,0,0.5202,2.237219,3.173842,0,0,0,0.07100581,0.5654941,0.5372195,0,0,3.50527,1.398946,0,0.4944883,-0.4944883,2.153384,35.88966,0.1996769,2.460941,0.05680465,1.7,1.469952
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.215496,2.215496,1.7,0,0.5202,2.215496,5.675414,0,0,0,0.1257386,0.5426271,0.5154957,0,0,4.054702,0.9044573,0,0.4168885,-0.4168885,1.713945,28.56569,0.1996769,2.437045,0.1005908,1.7,1.030196
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.090425,1.090425,1.7,0,0.5202,1.090425,30.06511,0,0,0,0.3278376,0,0,0.6095746,0.5790959,4.517911,0.4875688,0.9069335,0,0.9069335,2.574338,42.90554,0.1997992,1.199468,0.2622701,1.7,0.8154064
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.121889,1.121889,1.7,0,0.5202,1.121889,33.33779,0,0,0,0.374013,0,0,0.5781111,0.5492055,3.610978,1.303809,0.9232185,0,0.9232185,3.45018,57.50288,0.1999218,1.234078,0.2992104,1.7,1.677822
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.157147,2.157147,1.7,0,0.5202,2.157147,12.38554,0,0,0,0.2671744,0.4812074,0.457147,0,0,2.687759,2.134706,0,0.214033,-0.214033,3.224569,53.74271,0.1999218,2.372862,0.2137395,1.7,2.40188
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.079994,1.079994,1.7,0,0.5202,1.079994,11.51545,0,0,0,0.1243661,0,0,0.6200063,0.5890059,2.925574,1.920673,0.7133721,0,0.7133721,3.901333,65.02209,0.2000227,1.187993,0.0994929,1.7,2.045039
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9483308,0.9483308,1.7,0,0.5202,0.9483308,20.85258,0,0,0,0.1977514,0,0,0.7516692,0.7140858,2.212202,2.562708,0.9118372,0,0.9118372,4.766378,79.43948,0.2001499,1.043164,0.1582011,1.7,2.760459
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.7751212,0.7751212,1.7,0,0.5202,0.7751212,4.414565,0,0,0,0.03421822,0,0,0.9248789,0.8786349,1.300364,3.383361,0.9128531,0,0.9128531,5.632387,93.87292,0.2002833,0.8526332,0.02737458,1.7,3.417579
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,0.3875112,4.204929,0.00463611,0,0.00463611,5.636785,93.94623,0.2002822,0,0.003708888,0,4.209565
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.8907819,0.8907819,0,0,0,0.8907819,7.389047,0,1.110223E-16,0,0.06582029,0.9376652,0.8907819,0,0,0.3828751,4.209101,0,0.8718449,-0.8718449,4.71778,78.6295,0.2002822,0.9798601,0.05265624,0,4.274921
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.226832,3.08,1.7,0,0.5202,3.08,0,0,0.1468317,0.4695148,0,1.452632,1.38,0,0,1.351592,3.337256,0,1.452632,-1.452632,3.186571,53.10942,0.2002822,3.549515,0,1.7,3.337256
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.078501,1.078501,1.7,0,0.5202,1.078501,0,0,0,0,0,0,0,0.6214993,0.5904243,2.965627,1.884625,0.5904243,0,0.5904243,3.746697,62.44483,0.2003692,1.186351,0,1.7,1.884625
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.309168,2.309168,1.7,0,0.5202,2.309168,0,0,0,0,0,0.6412292,0.6091677,0,0,2.375202,2.416007,0,0.6412292,-0.6412292,3.070782,51.1796,0.2003692,2.540084,0,1.7,2.416007
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3494647,0.3494647,1.7,0,0.5202,0.3494647,0,0,0,0,0,0,0,1.350535,1.283009,3.087679,1.774778,1.283009,0,1.283009,4.287951,71.46571,0.2005294,0.3844112,0,1.7,1.774778
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3846894,0.3846894,1.7,0,0.5202,0.3846894,0,2.220446E-16,0,0,0,0,0,1.315311,1.249545,1.804671,2.929485,1.249545,0,1.249545,5.473373,91.22271,0.2006974,0.4231583,0,1.7,2.929485
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3027562,0.3027562,0,0,0,0.3027562,0,0,5.551115E-17,0,0,0.3186907,0.3027562,0,0,0.5551257,4.054076,0,0.3186907,-0.3186907,5.137444,85.62389,0.2006974,0.3330318,0,0,4.054076
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2682418,0.2682418,0,0,0,0.2682418,0,0,5.551115E-17,0,0,0.2823597,0.2682418,0,0,0.9092265,3.735385,0,0.2823597,-0.2823597,4.839811,80.66335,0.2006974,0.2950659,0,0,3.735385
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08562742,0.08562742,0,0,0,0.08562742,0,0,0,0,0,0.09013413,0.08562742,0,0,1.22296,3.453025,0,0.09013413,-0.09013413,4.744801,79.07986,0.2006974,0.09419016,0,0,3.453025
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2881155,0.2881155,0,0,0,0.2881155,0,0,5.551115E-17,0,0,0.3032795,0.2881155,0,0,1.323109,3.362891,0,0.3032795,-0.3032795,4.425117,73.75179,0.2006974,0.316927,0,0,3.362891
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2549176,0.2549176,0,0,0,0.2549176,0,0,0,0,0,0.2683343,0.2549176,0,0,1.660086,3.059612,0,0.2683343,-0.2683343,4.142267,69.03765,0.2006974,0.2804094,0,0,3.059612
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6149189,0.6149189,0,0,0,0.6149189,0,0,0,0,0,0.6472831,0.6149189,0,0,1.958235,2.791277,0,0.6472831,-0.6472831,3.459971,57.66607,0.2006974,0.6764108,0,0,2.791277
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1065069,0.1065069,0,0,0,0.1065069,14.39629,0,1.387779E-17,0,0.01533305,0.1121126,0.1065069,0,0,2.677438,2.143994,0,0.09677951,-0.09677951,3.357956,55.96583,0.2006974,0.1171576,0.01226644,0,2.159328
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.222105,1.222105,0,0,0,1.222105,2.917044,0,2.220446E-16,0,0.03564935,1.286427,1.222105,0,0,2.784971,2.047215,0,1.250777,-1.250777,2.039521,33.99195,0.2006974,1.344316,0.02851948,0,2.082864
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.883131,1.883131,1.7,0,0.5202,1.883131,14.21716,0,0,0,0.2677278,0.1927698,0.1831313,0,0,4.174724,0.7964377,0.07495803,0,0.07495803,2.110633,35.17714,0.2007055,2.071445,0.2141823,1.7,1.064165
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.7836752,0.7836752,1.7,0,0.5202,0.7836752,54.087,0,0,0,0.4238664,0,0,0.9163248,0.8705086,4.099766,0.8638999,1.294375,0,1.294375,3.338585,55.64297,0.2008619,0.8620427,0.3390931,1.7,1.287766
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.56285,1.56285,1.7,0,0.5202,1.56285,19.95195,0,0,0,0.3118191,0,0,0.1371499,0.1302924,2.805391,2.028837,0.4421115,0,0.4421115,3.758008,62.63335,0.2009144,1.719135,0.2494553,1.7,2.340657
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.209202,1.209202,1.7,0,0.5202,1.209202,32.14863,0,0,0,0.3887418,0,0,0.4907982,0.4662583,2.363279,2.426738,0.8550001,0,0.8550001,4.569133,76.15206,0.201024,1.330122,0.3109934,1.7,2.81548
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.08450362,0.08450362,1.304025,0,0.4120987,0.08450362,413.8687,0,0,0,0.349734,0,0,1.219521,1.158545,1.508279,3.196238,1.508279,0,1.508279,6.000012,100,0.2009791,0.09295398,0.2797872,1.7,3.545972
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.799082,0.799082,0,0,0,0.799082,76.66721,0,0,0,0.6126338,0.841139,0.799082,0,0,0,4.553689,0,0.2285051,-0.2285051,5.759147,95.98558,0.2009791,0.8789902,0.4901071,0,5.166323
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1646408,0.1646408,0,0,0,0.1646408,101.7468,0,0,0,0.1675168,0.1733061,0.1646408,0,0,0.2538946,4.325184,0,0.005789377,-0.005789377,5.753044,95.88387,0.2009791,0.1811049,0.1340134,0,4.492701
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2786178,0.2786178,0,0,0,0.2786178,113.3755,0,0,0,0.3158844,0.2932819,0.2786178,0,0,0.2603272,4.319395,0.02260257,0,0.02260257,5.774487,96.24125,0.2009735,0.3064795,0.2527075,0,4.635279
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.9959853,0.9959853,0,0,0,0.9959853,44.33308,0,1.110223E-16,0,0.4415509,1.048406,0.9959853,0,0,0.2377246,4.339737,0,0.6068547,-0.6068547,5.134806,85.57992,0.2009735,1.095584,0.3532408,0,4.781288
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.471228,1.471228,1.7,0,0.5202,1.471228,12.85636,0,0,0,0.1891463,0,0,0.228772,0.2173334,0.9120076,3.732882,0.4064797,0,0.4064797,5.520426,92.00692,0.2010253,1.618351,0.1513171,1.7,3.922028
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9513605,0.9513605,0,0,0,0.9513605,6.209146,0,1.110223E-16,0,0.05907137,1.001432,0.9513605,0,0,0.5055279,4.098714,0,0.9423607,-0.9423607,4.527091,75.45136,0.2010253,1.046497,0.04725709,0,4.157785
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.557084,1.557084,1.7,0,0.5202,1.557084,0,0,0,0,0,0,0,0.1429161,0.1357702,1.552595,3.156353,0.1357702,0,0.1357702,4.655894,77.59808,0.201045,1.712792,0,1.7,3.156353
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.017292,1.017292,1.7,0,0.5202,1.017292,0,0,0,0,0,0,0,0.682708,0.6485726,1.416825,3.278546,0.6485726,0,0.6485726,5.271183,87.85288,0.201139,1.119021,0,1.7,3.278546
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.369909,1.369909,1.7,0,0.5202,1.369909,0,0,0,0,0,0,0,0.3300909,0.3135864,0.7682525,3.862262,0.3135864,0,0.3135864,5.568678,92.81111,0.2011844,1.5069,0,1.7,3.862262
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4167837,0.4167837,0,0,0,0.4167837,0,0,0,0,0,0.4387197,0.4167837,0,0,0.4546661,4.144489,0,0.4387197,-0.4387197,5.106227,85.10361,0.2011844,0.4584621,0,0,4.144489
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03222061,0.03222061,0,0,0,0.03222061,0,0,0,0,0,0.03391644,0.03222061,0,0,0.9421324,3.70577,0,0.03391644,-0.03391644,5.070476,84.50776,0.2011844,0.03544268,0,0,3.70577
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3474278,0.3474278,0,0,0,0.3474278,0,0,0,0,0,0.3657134,0.3474278,0,0,0.9798173,3.671853,0,0.3657134,-0.3657134,4.68498,78.08284,0.2011844,0.3821705,0,0,3.671853
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1979666,0.1979666,0,0,0,0.1979666,0,0,2.775558E-17,0,0,0.2083859,0.1979666,0,0,1.386166,3.30614,0,0.2083859,-0.2083859,4.465322,74.42188,0.2011844,0.2177633,0,0,3.30614
