Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3844341,0.3844341,0,0,0,0.3844341,0,0,5.551115E-17,0,0,0.4046675,0.3844341,0,0,1.617705,3.097754,0,0.4046675,-0.4046675,4.038765,67.31261,0.2011844,0.4228775,0,0,3.097754
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.300211,0.300211,0,0,0,0.300211,0,0,0,0,0,0.3160116,0.300211,0,0,2.067336,2.693087,0,0.3160116,-0.3160116,3.705659,61.76086,0.2011844,0.3302321,0,0,2.693087
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06811494,0.06811494,0,0,0,0.06811494,0,0,1.387779E-17,0,0,0.07169993,0.06811494,0,0,2.41846,2.377075,0,0.07169993,-0.07169993,3.630081,60.50123,0.2011844,0.07492643,0,0,2.377075
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1597285,0.1597285,0,0,0,0.1597285,0,0,0,0,0,0.1681353,0.1597285,0,0,2.498127,2.305375,0,0.1681353,-0.1681353,3.452851,57.5474,0.2011844,0.1757013,0,0,2.305375
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2789901,0.2789901,0,0,0,0.2789901,13.66601,0,0,0,0.03812682,0.2936738,0.2789901,0,0,2.684944,2.13724,0,0.255547,-0.255547,3.183481,53.05791,0.2011844,0.3068891,0.03050145,0,2.175367
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.324888,1.324888,1.7,0,0.5202,1.324888,26.0939,0,0,0,0.345715,0,0,0.3751116,0.3563561,2.968885,1.881693,0.7020711,0,0.7020711,3.849524,64.1586,0.2012727,1.457377,0.276572,1.7,2.227408
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.957743,1.957743,1.7,0,0.5202,1.957743,34.29342,0,0,0,0.6713771,0.2713088,0.2577433,0,0,2.266814,2.513557,0.4000683,0,0.4000683,4.229062,70.48422,0.2013153,2.153518,0.5371016,1.7,3.184934
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3323842,0.3323842,1.232436,0,0.3925551,0.3323842,304.3755,0,0,0,1.011696,0,0,0.9000519,0.8550493,1.866745,2.873618,1.866745,0,1.866745,6.000012,100,0.2011555,0.3656226,0.8093567,1.7,3.885314
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011555,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.7252645,0.7252645,0,0,0,0.7252645,149.5606,0.3212737,0,0,1.08471,0.7634364,0.7252645,0,0,0,4.553689,0,0,0,6.000012,100,0.2011555,0.797791,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.930147,1.930147,1.146082,0,0.3689803,1.930147,42.76004,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2011555,2.123162,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.220674,1.220674,0,0,0,1.220674,61.37549,0,0,0,0.7491946,1.28492,1.220674,0,0,0,4.553689,0,0.5357252,-0.5357252,5.435308,90.58829,0.2011555,1.342741,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3964157,0.3964157,0,0,0,0.3964157,107.3161,0,0,0,0.4254181,0.4172798,0.3964157,0,0,0.5952503,4.017964,0.008138373,0,0.008138373,5.443029,90.71696,0.2011535,0.4360573,0.3403345,0,4.443382
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.629489,1.629489,1.7,0,0.5202,1.629489,22.66487,0,0,0,0.3693215,0,0,0.07051106,0.0669855,0.5871119,4.025288,0.436307,0,0.436307,5.856946,97.61557,0.2012024,1.792438,0.2954572,1.7,4.39461
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.832085,2.832085,1.7,0,0.5202,2.832085,4.273874,0,0,0.03529381,0.1210398,1.191669,1.132085,0,0,0.1508049,4.417964,0,1.070629,-1.070629,4.728404,78.80657,0.2012024,3.115294,0.09683181,1.7,4.539004
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.32453,0,0.4176967,0,0,0,0,0,0.08208914,0,0,1.32453,1.258304,1.340393,3.347336,1.340393,0,1.340393,6.000012,100,0.2012062,0,0.06567131,1.7,3.429425
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7340322,0.7340322,0,0,0,0.7340322,7.02855,0,0,0,0.05159182,0.7726655,0.7340322,0,0,0,4.553689,0,0.7210737,-0.7210737,5.239933,87.33205,0.2012062,0.8074355,0.04127346,0,4.605281
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.991959,1.991959,1.7,0,0.5202,1.991959,0,0,0,0,0,0.3073255,0.2919593,0,0,0.801193,3.832615,0,0.3073255,-0.3073255,4.915984,81.93291,0.2012062,2.191155,0,1.7,3.832615
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.496515,2.496515,1.7,0,0.5202,2.496515,0,0,0,0,0,0.8384368,0.796515,0,0,1.142666,3.52529,0,0.8384368,-0.8384368,4.032194,67.2031,0.2012062,2.746166,0,1.7,3.52529
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.43687,1.43687,1.7,0,0.5202,1.43687,0,0,0,0,0,0,0,0.26313,0.2499735,2.074262,2.686853,0.2499735,0,0.2499735,4.26934,71.15552,0.2012422,1.580557,0,1.7,2.686853
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2170502,0.2170502,1.669682,0,0.5119231,0.2170502,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.824289,2.911829,1.38,0,1.38,5.578523,92.97519,0.2013635,0.2387552,0,1.7,2.911829
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4616217,0.4616217,0,0,0,0.4616217,0,0,5.551115E-17,0,0,0.4859176,0.4616217,0,0,0.4442888,4.153829,0,0.4859176,-0.4859176,5.06632,84.43851,0.2013635,0.5077839,0,0,4.153829
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9841972,3.667912,0,0,0,5.06632,84.43851,0.2013635,0,0,0,3.667912
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3234858,0.3234858,0,0,0,0.3234858,0,0,5.551115E-17,0,0,0.3405114,0.3234858,0,0,0.9841972,3.667912,0,0.3405114,-0.3405114,4.70739,78.45634,0.2013635,0.3558344,0,0,3.667912
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3304926,0.3304926,0,0,0,0.3304926,0,0,0,0,0,0.347887,0.3304926,0,0,1.362543,3.3274,0,0.347887,-0.347887,4.340685,72.3446,0.2013635,0.3635419,0,0,3.3274
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.06691548,0.06691548,0,0,0,0.06691548,0,0,1.387779E-17,0,0,0.07043735,0.06691548,0,0,1.749084,2.979513,0,0.07043735,-0.07043735,4.266438,71.10715,0.2013635,0.07360703,0,0,2.979513
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.0463384,0.0463384,0,0,0,0.0463384,0,0,6.938894E-18,0,0,0.04877726,0.0463384,0,0,1.827348,2.909076,0,0.04877726,-0.04877726,4.215022,70.25022,0.2013635,0.05097223,0,0,2.909076
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3723059,0.3723059,0,0,0,0.3723059,0,0,0,0,0,0.391901,0.3723059,0,0,1.881545,2.860298,0,0.391901,-0.391901,3.801922,63.36523,0.2013635,0.4095365,0,0,2.860298
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.218862,0.218862,0,0,0,0.218862,15.26482,0,2.775558E-17,0,0.0334089,0.2303811,0.218862,0,0,2.316991,2.468397,0,0.1969722,-0.1969722,3.594295,59.90479,0.2013635,0.2407482,0.02672712,0,2.501806
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.38039,1.38039,1.7,0,0.5202,1.38039,23.64808,0,0,0,0.3264358,0,0,0.31961,0.3036295,2.535849,2.271425,0.6300653,0,0.6300653,4.192027,69.86698,0.2014415,1.518429,0.2611486,1.7,2.597861
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.394312,1.394312,1.7,0,0.5202,1.394312,42.66508,0,0,0,0.5948843,0,0,0.305688,0.2904036,1.905783,2.838484,0.8852879,0,0.8852879,5.031885,83.86459,0.2015456,1.533743,0.4759075,1.7,3.433368
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.137039,1.137039,0,0,0,1.137039,61.61513,0,0,0,0.700588,1.196883,1.137039,0,0,1.020495,3.635243,0,0.4962951,-0.4962951,4.508744,75.14558,0.2015456,1.250743,0.5604704,0,4.335831
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.005605,2.005605,1.7,0,0.5202,2.005605,48.623,0,0,0,0.9751852,0.3216891,0.3056047,0,0,1.571934,3.138948,0.6534961,0,0.6534961,5.128705,85.47825,0.2016142,2.206165,0.7801482,1.7,4.114133
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.039308,1.039308,0,0,0,1.039308,154.1482,0,0,0,1.602075,1.094008,1.039308,0,0,0.9184381,3.727095,0.5080664,0,0.5080664,5.610699,93.51147,0.2014901,1.143239,1.28166,0,5.329169
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.122888,0,0,1.53326,0,0,0,0,0.4103717,4.184354,0.4103717,0,0.4103717,6.000012,100,0.20139,0,1.226608,0,5.717614
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20139,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.7826604,0.7826604,0,0,0,0.7826604,182.8532,0.6072664,0,0,1.431119,0.8238531,0.7826604,0,0,0,4.553689,0,0,0,6.000012,100,0.20139,0.8609264,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20139,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.7979801,0.7979801,0,0,0,0.7979801,69.45421,0,0,0,0.5542307,0.839979,0.7979801,0,0,0,4.553689,0,0.2857483,-0.2857483,5.698807,94.97993,0.20139,0.8777781,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5266442,0.5266442,0,0,0,0.5266442,71.18993,0,0,0,0.3749177,0.5543624,0.5266442,0,0,0.3174981,4.267941,0,0.1794447,-0.1794447,5.509655,91.82741,0.20139,0.5793086,0.2999341,0,4.642859
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.17358,1.17358,0,0,0,1.17358,5.339697,0,0,0,0.06266562,1.235347,1.17358,0,0,0.516881,4.088496,0,1.172682,-1.172682,4.27354,71.22553,0.20139,1.290938,0.0501325,0,4.151162
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.235671,2.235671,1.7,0,0.5202,2.235671,0,0,0,0,0,0.5638644,0.5356712,0,0,1.819861,2.915814,0,0.5638644,-0.5638644,3.679175,61.31946,0.20139,2.459238,0,1.7,2.915814
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7342119,0.7342119,1.7,0,0.5202,0.7342119,0,0,0,0,0,0,0,0.9657881,0.9174987,2.446377,2.35195,0.9174987,0,0.9174987,4.549591,75.82636,0.2015208,0.8076331,0,1.7,2.35195
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.623091,1.623091,1.7,0,0.5202,1.623091,0,0,0,0,0,0,0,0.07690861,0.07306318,1.528878,3.177699,0.07306318,0,0.07306318,4.618905,76.98159,0.2015312,1.785401,0,1.7,3.177699
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0806925,0.0806925,1.533324,0,0.4746975,0.0806925,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.455815,3.243455,1.38,0,1.38,5.928088,98.80126,0.2016014,0.08876175,0,1.7,3.243455
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2533678,0.2533678,0,0,0,0.2533678,0,0,0,0,0,0.266703,0.2533678,0,0,0.07581497,4.485456,0,0.266703,-0.266703,5.646958,94.11578,0.2016014,0.2787046,0,0,4.485456
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2826127,0.2826127,0,0,0,0.2826127,0,0,0,0,0,0.2974871,0.2826127,0,0,0.3721516,4.218752,0,0.2974871,-0.2974871,5.333379,88.88947,0.2016014,0.310874,0,0,4.218752
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2530333,0.2530333,0,0,0,0.2530333,0,0,0,0,0,0.2663508,0.2530333,0,0,0.7026928,3.921265,0,0.2663508,-0.2663508,5.052621,84.21017,0.2016014,0.2783366,0,0,3.921265
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2652186,0.2652186,0,0,0,0.2652186,0,0,5.551115E-17,0,0,0.2791775,0.2652186,0,0,0.9986381,3.654915,0,0.2791775,-0.2791775,4.758342,79.30553,0.2016014,0.2917405,0,0,3.654915
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4099632,0.4099632,0,0,0,0.4099632,0,0,5.551115E-17,0,0,0.4315402,0.4099632,0,0,1.308835,3.375737,0,0.4315402,-0.4315402,4.303458,71.72417,0.2016014,0.4509595,0,0,3.375737
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788324,2.944197,0,0,0,4.303458,71.72417,0.2016014,0,0,0,2.944197
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1972141,0.1972141,0,0,0,0.1972141,0,0,2.775558E-17,0,0,0.2075938,0.1972141,0,0,1.788324,2.944197,0,0.2075938,-0.2075938,4.084635,68.07712,0.2016014,0.2169355,0,0,2.944197
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3513162,0.3513162,0,0,0,0.3513162,10.08445,0,0,0,0.03542831,0.3698066,0.3513162,0,0,2.018984,2.736603,0,0.3343782,-0.3343782,3.73217,62.20271,0.2016014,0.3864478,0.02834265,0,2.772032
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.600196,0.600196,0,0,0,0.600196,46.32687,0,0,0,0.278052,0.6317853,0.600196,0,0,2.390516,2.402225,0,0.3537332,-0.3537332,3.359302,55.98826,0.2016014,0.6602156,0.2224416,0,2.680277
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.9938605,0.9938605,0,0,0,0.9938605,37.16875,0,0,0,0.3694055,1.046169,0.9938605,0,0,2.783552,2.048492,0,0.6767634,-0.6767634,2.645931,44.09876,0.2016014,1.093247,0.2955244,0,2.417897
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7516448,0.7516448,0,0,0,0.7516448,84.68336,0,1.110223E-16,0,0.6365181,0.791205,0.7516448,0,0,3.535512,1.371728,0,0.1546869,-0.1546869,2.482877,41.3812,0.2016014,0.8268093,0.5092145,0,2.008246
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7666982,0.7666982,0,0,0,0.7666982,95.76895,0,0,0,0.7342588,0.8070507,0.7666982,0,0,3.707386,1.217041,0,0.07279188,-0.07279188,2.406147,40.10237,0.2016014,0.843368,0.5874071,0,1.9513
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.49398,2.49398,1.7,0,0.5202,2.49398,24.82151,0,0,0,0.6190437,0.8357688,0.7939804,0,0,3.788266,1.144249,0,0.2167251,-0.2167251,2.177699,36.29491,0.2016014,2.743378,0.495235,1.7,1.763293
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.984962,1.984962,1.7,0,0.5202,1.984962,62.48054,0,0,0,1.240215,0.2999595,0.2849615,0,0,4.029072,0.9275243,0.9402551,0,0.9402551,3.069703,51.16162,0.2016996,2.183458,0.9921717,1.7,2.167739
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4232565,0.4232565,1.7,0,0.5202,0.4232565,337.9965,0,0,0,1.430592,0,0,1.276744,1.212906,3.088817,1.773754,2.643498,0,2.643498,5.577546,92.95892,0.2015235,0.4655821,1.144474,1.7,3.204346
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.189796,2.189796,1.631611,0,0.5015299,2.189796,47.16792,5.551115E-17,0,0,1.032881,0.5875632,0.558185,0,0,0.4453183,4.152903,0.4453183,0,0.4453183,6.000012,100,0.2015699,2.408776,0.8263052,1.7,5.185784
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015699,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.307326,1.307326,0.6337199,0,0.2291055,1.307326,54.23734,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2015699,1.438058,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.20244,1.20244,0,0,0,1.20244,27.25223,0,0,0,0.3276916,1.265726,1.20244,0,0,0,4.553689,0,0.9380345,-0.9380345,5.011237,83.52045,0.2015699,1.322684,0.2621533,0,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1132492,0.1132492,0,0,0,0.1132492,58.23779,0,0,0,0.06595384,0.1192097,0.1132492,0,0,1.042261,3.615654,0,0.05325587,-0.05325587,4.9551,82.58484,0.2015699,0.1245742,0.05276308,0,3.681608
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.349422,1.349422,1.7,0,0.5202,1.349422,0,0,0,0,0,0,0,0.350578,0.3330491,1.101434,3.562399,0.3330491,0,0.3330491,5.271059,87.8508,0.201617,1.484364,0,1.7,3.562399
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.390347,3.08,1.7,0,0.5202,3.08,0,0,0.3103475,0.6493823,0,1.452632,1.38,0,0,0.7683846,3.862143,0,1.452632,-1.452632,3.73985,62.33071,0.201617,3.729382,0,1.7,3.862143
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.287933,1.287933,1.7,0,0.5202,1.287933,0,0,0,0,0,0,0,0.4120672,0.3914639,2.38242,2.409511,0.3914639,0,0.3914639,4.111226,68.52029,0.2016723,1.416726,0,1.7,2.409511
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6941672,0.6941672,1.7,0,0.5202,0.6941672,0,0,0,0,0,0,0,1.005833,0.9555411,1.990956,2.761829,0.9555411,0,0.9555411,5.017731,83.62869,0.2018071,0.7635839,0,1.7,2.761829
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3199316,0.3199316,0,0,0,0.3199316,0,0,0,0,0,0.3367701,0.3199316,0,0,1.035415,3.621816,0,0.3367701,-0.3367701,4.662745,77.71226,0.2018071,0.3519248,0,0,3.621816
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2001362,0.2001362,0,0,0,0.2001362,0,0,2.775558E-17,0,0,0.2106697,0.2001362,0,0,1.409604,3.285046,0,0.2106697,-0.2106697,4.440679,74.01117,0.2018071,0.2201499,0,0,3.285046
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08290649,0.08290649,0,0,0,0.08290649,0,0,1.387779E-17,0,0,0.08726999,0.08290649,0,0,1.643681,3.074376,0,0.08726999,-0.08726999,4.348689,72.478,0.2018071,0.09119714,0,0,3.074376
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.740648,2.987106,0,0,0,4.348689,72.478,0.2018071,0,0,0,2.987106
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1387952,0.1387952,0,0,0,0.1387952,0,0,2.775558E-17,0,0,0.1461002,0.1387952,0,0,1.740648,2.987106,0,0.1461002,-0.1461002,4.194685,69.91129,0.2018071,0.1526747,0,0,2.987106
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2740853,0.2740853,0,0,0,0.2740853,0,0,5.551115E-17,0,0,0.2885109,0.2740853,0,0,1.902981,2.841006,0,0.2885109,-0.2885109,3.890568,64.84267,0.2018071,0.3014939,0,0,2.841006
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1254979,0.1254979,0,0,0,0.1254979,0,0,0,0,0,0.1321031,0.1254979,0,0,2.223549,2.552495,0,0.1321031,-0.1321031,3.751319,62.52187,0.2018071,0.1380477,0,0,2.552495
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3442954,0.3442954,0,0,0,0.3442954,10.86215,0,5.551115E-17,0,0.03739789,0.3624163,0.3442954,0,0,2.37033,2.420392,0,0.3250184,-0.3250184,3.40872,56.81189,0.2018071,0.378725,0.02991831,0,2.45779
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.191082,1.191082,0,0,0,1.191082,20.32903,0,0,0,0.2421355,1.253771,1.191082,0,0,2.731462,2.095373,0,1.011635,-1.011635,2.342363,39.0393,0.2018071,1.310191,0.1937084,0,2.337509
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.357759,2.357759,1.7,0,0.5202,2.357759,21.19192,1.110223E-16,0,0,0.4996544,0.6923782,0.6577593,0,0,3.855501,1.083738,0,0.1927238,-0.1927238,2.139214,35.65349,0.2018071,2.593535,0.3997235,1.7,1.583392
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.071197,2.071197,1.7,0,0.5202,2.071197,42.70996,0,0,0,0.8846073,0.3907333,0.3711966,0,0,4.069639,0.8910142,0.493874,0,0.493874,2.607744,43.46231,0.2018582,2.278316,0.7076858,1.7,1.775622
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.101895,1.101895,1.7,0,0.5202,1.101895,91.22087,0,0,0,1.005159,0,0,0.5981047,0.5681995,3.575765,1.335501,1.573358,0,1.573358,4.100362,68.33923,0.2019409,1.212085,0.8041268,1.7,2.340659
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.435736,2.435736,1.7,0,0.5202,2.435736,59.90992,0,0,0,1.459247,0.7744587,0.7357358,0,0,2.002407,2.751523,0.6847886,0,0.6847886,4.75001,79.16667,0.2020092,2.679309,1.167398,1.7,4.210771
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.069493,1.069493,1.356575,0,0.4264449,1.069493,94.94467,0,0,0,1.015427,0,0,0.2870817,0.2727276,1.317618,3.367833,1.288154,0,1.288154,5.97206,99.53414,0.2020359,1.176442,0.8123413,1.7,4.383259
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5904421,0.5904421,0,0,0,0.5904421,153.2725,0.254004,0,0,0.9049857,0.621518,0.5904421,0,0,0.02946365,4.527172,0.02946365,0,0.02946365,6.000012,100,0.2020288,0.6494864,0.7239885,0,5.432158
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.216934,2.216934,0.8369345,0,0.2845831,2.216934,67.34512,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020288,2.438628,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.048655,1.048655,0,0,0,1.048655,111.1777,0.06202304,0,0,1.16587,1.103847,1.048655,0,0,0,4.553689,0,0,0,6.000012,100,0.2020288,1.15352,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.6880134,0.6880134,0,0,0,0.6880134,124.998,0.1357782,0,0,0.8600028,0.7242246,0.6880134,0,0,0,4.553689,0,0,0,6.000012,100,0.2020288,0.7568147,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020288,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.316997,2.316997,1.7,0,0.5202,2.316997,2.175165,1.110223E-16,0,0,0.0503985,0.64947,0.6169965,0,0,0,4.553689,0,0.5990716,-0.5990716,5.368535,89.47541,0.2020288,2.548696,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.117865,2.117865,1.7,0,0.5202,2.117865,0,0,0,0,0,0.4398583,0.4178654,0,0,0.665635,3.954618,0,0.4398583,-0.4398583,4.904884,81.7479,0.2020288,2.329652,0,1.7,3.954618
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.714018,1.714018,1.7,0,0.5202,1.714018,0,0,0,0,0,0.01475603,0.01401823,0,0,1.154366,3.514759,0,0.01475603,-0.01475603,4.889329,81.48866,0.2020288,1.88542,0,1.7,3.514759
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.458974,1.458974,1.7,0,0.5202,1.458974,0,0,0,0,0,0,0,0.241026,0.2289747,1.170762,3.500003,0.2289747,0,0.2289747,5.106554,85.10906,0.2020609,1.604871,0,1.7,3.500003
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03060129,0.03060129,0,0,0,0.03060129,0,0,3.469447E-18,0,0,0.03221189,0.03060129,0,0,0.9417874,3.70608,0,0.03221189,-0.03221189,5.0726,84.54316,0.2020609,0.03366142,0,0,3.70608
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9775783,3.673868,0,0,0,5.0726,84.54316,0.2020609,0,0,0,3.673868
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9775783,3.673868,0,0,0,5.0726,84.54316,0.2020609,0,0,0,3.673868
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5924006,0.5924006,0,0,0,0.5924006,0,0,1.110223E-16,0,0,0.6235795,0.5924006,0,0,0.9775783,3.673868,0,0.6235795,-0.6235795,4.415289,73.58801,0.2020609,0.6516406,0,0,3.673868
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3950623,0.3950623,0,0,0,0.3950623,0,0,0,0,0,0.4158551,0.3950623,0,0,1.670444,3.050289,0,0.4158551,-0.4158551,3.976939,66.2822,0.2020609,0.4345685,0,0,3.050289
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2578442,0.2578442,0,0,0,0.2578442,0,0,5.551115E-17,0,0,0.271415,0.2578442,0,0,2.132506,2.634434,0,0.271415,-0.271415,3.690843,61.51393,0.2020609,0.2836286,0,0,2.634434
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434078,2.363019,0,0,0,3.690843,61.51393,0.2020609,0,0,0,2.363019
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.447584,0.447584,0,0,0,0.447584,0,0,5.551115E-17,0,0,0.471141,0.447584,0,0,2.434078,2.363019,0,0.471141,-0.471141,3.194217,53.23684,0.2020609,0.4923424,0,0,2.363019
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.957568,1.891878,0.01494931,0,0.01494931,3.208399,53.47321,0.2020573,0,0.01195945,0,1.906827
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.942619,1.905332,0.1289392,0,0.1289392,3.330721,55.51191,0.2020262,0,0.1031514,0,2.034271
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.840761,1.840761,1.7,0,0.5202,1.840761,25.72164,0,0,0,0.4734741,0.1481699,0.1407614,0,0,2.813679,2.021378,0.3253042,0,0.3253042,3.639332,60.65541,0.2020596,2.024837,0.3787793,1.7,2.494852
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.004568,1.004568,1.7,0,0.5202,1.004568,77.57665,0,0,0,0.7793099,0,0,0.6954324,0.6606608,2.488375,2.314151,1.439971,0,1.439971,5.005408,83.4233,0.2021737,1.105024,0.623448,1.7,3.093461
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4769736,0.4769736,0,0,0,0.4769736,178.7626,0,0,0,0.8526507,0.5020775,0.4769736,0,0,1.048404,3.610125,0.3505732,0,0.3505732,5.337991,88.96634,0.2020893,0.524671,0.6821206,0,4.462776
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9496795,0.9496795,0,0,0,0.9496795,102.3909,0,0,0,0.972385,0.9996626,0.9496795,0,0,0.6978312,3.925641,0,0.02727769,-0.02727769,5.309238,88.48712,0.2020893,1.044647,0.777908,0,4.898026
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6238369,0.6238369,0,0,0,0.6238369,239.2516,0.1077298,0,0,1.49254,0.6566705,0.6238369,0,0,0.7281398,3.898363,0.7281398,0,0.7281398,6.000012,100,0.2019143,0.6862206,1.194032,0,5.390903
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.633178,1.633178,0.6847212,0,0.2430289,1.633178,61.13084,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,1.796495,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2043166,0.2043166,0,0,0,0.2043166,439.9476,0.683816,0,0,0.8988861,0.2150701,0.2043166,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,0.2247483,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3510777,0.3510777,0,0,0,0.3510777,165.7023,0.2121885,0,0,0.581744,0.3695555,0.3510777,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,0.3861855,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0715862,0.0715862,0,0,0,0.0715862,492.3961,0.2771338,0,0,0.3524877,0.07535389,0.0715862,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,0.07874482,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.389381,1.389381,1.32268,0,0.4171917,1.389381,5.053401,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2019143,1.528319,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.7762591,0.7762591,0,0,0,0.7762591,0,0,1.110223E-16,0,0,0.8171148,0.7762591,0,0,0,4.553689,0,0.8171148,-0.8171148,5.138698,85.64478,0.2019143,0.8538849,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.13923,0.13923,0,0,0,0.13923,0,0,0,0,0,0.1465579,0.13923,0,0,0.9079053,3.736574,0,0.1465579,-0.1465579,4.984212,83.07003,0.2019143,0.153153,0,0,3.736574
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5387149,0.5387149,0,0,0,0.5387149,0,0,1.110223E-16,0,0,0.5670683,0.5387149,0,0,1.070747,3.590016,0,0.5670683,-0.5670683,4.386469,73.10767,0.2019143,0.5925864,0,0,3.590016
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5125925,0.5125925,0,0,0,0.5125925,0,0,1.110223E-16,0,0,0.539571,0.5125925,0,0,1.700823,3.022948,0,0.539571,-0.539571,3.817711,63.6284,0.2019143,0.5638517,0,0,3.022948
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.240058,0.240058,0,0,0,0.240058,0,0,2.775558E-17,0,0,0.2526927,0.240058,0,0,2.300347,2.483377,0,0.2526927,-0.2526927,3.55135,59.18905,0.2019143,0.2640638,0,0,2.483377
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.366086,0.366086,0,0,0,0.366086,0,0,5.551115E-17,0,0,0.3853537,0.366086,0,0,2.581116,2.230684,0,0.3853537,-0.3853537,3.145152,52.41909,0.2019143,0.4026946,0,0,2.230684
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.285522,0.285522,0,0,0,0.285522,0,0,0,0,0,0.3005495,0.285522,0,0,3.009287,1.84533,0,0.3005495,-0.3005495,2.828345,47.13898,0.2019143,0.3140742,0,0,1.84533
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1975353,0.1975353,0,0,0,0.1975353,0,0,2.775558E-17,0,0,0.2079319,0.1975353,0,0,3.343231,1.544781,0,0.2079319,-0.2079319,2.609165,43.486,0.2019143,0.2172889,0,0,1.544781
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2102643,0.2102643,0,0,0,0.2102643,0,0,2.775558E-17,0,0,0.2213308,0.2102643,0,0,3.574266,1.336849,0,0.2213308,-0.2213308,2.375862,39.59762,0.2019143,0.2312907,0,0,1.336849
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.82019,1.115518,0,0,0,2.375862,39.59762,0.2019143,0,0,0,1.115518
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4461779,0.4461779,0,0,0,0.4461779,0,0,5.551115E-17,0,0,0.469661,0.4461779,0,0,3.82019,1.115518,0,0.469661,-0.469661,1.880796,31.34653,0.2019143,0.4907957,0,0,1.115518
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3807048,0.3807048,0,0,0,0.3807048,3.985942,0,0,0,0.01517467,0.4007419,0.3807048,0,0,4.342035,0.6458573,0,0.3855672,-0.3855672,1.474372,24.57282,0.2019143,0.4187753,0.01213974,0,0.661032
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04641661,0.04641661,0,0,0,0.04641661,723.0321,0,0,0,0.335607,0.04885959,0.04641661,0,0,4.770443,0.2602901,0.2867474,0,0.2867474,1.746405,29.10669,0.2018455,0.05105827,0.2684855,0,0.5958971
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,4.483696,0.5183628,0.6145192,0,0.6145192,2.329389,38.82307,0.2016982,0,0.4916154,0,1.132882
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.84758,2.84758,1.7,0,0.5202,2.84758,35.68824,2.220446E-16,0,0.2213916,1.016251,1.207979,1.14758,0,0,3.869177,1.07143,0,0.1917276,-0.1917276,2.12729,35.45477,0.2016982,3.132338,0.813001,1.7,2.087681
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.448012,0,0,1.452632,1.38,4.082207,0.8797024,2.828012,0,2.828012,4.810178,80.16948,0.201392,0,1.15841,1.7,2.327715
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.575931,1.575931,1.200651,0,0.3838778,1.575931,104.6509,0,0,0,1.649226,0.3950313,0.3752797,0,0,1.254195,3.424913,1.254195,0,1.254195,6.000012,100,0.2013715,1.733524,1.319381,1.7,5.07414
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7100778,0.7100778,0,0,0,0.7100778,220.7974,0.820383,0,0,1.567833,0.7474504,0.7100778,0,0,0,4.553689,0,0,0,6.000012,100,0.2013715,0.7810856,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013715,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013715,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.176774,0.176774,0,0,0,0.176774,598.0404,0.871102,0,0,1.05718,0.1860779,0.176774,0,0,0,4.553689,0,0,0,6.000012,100,0.2013715,0.1944514,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013715,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.117886,1.117886,0,0,0,1.117886,32.18383,0,2.220446E-16,0,0.3597784,1.176722,1.117886,0,0,0,4.553689,0,0.8169432,-0.8169432,5.138878,85.6478,0.2013715,1.229674,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.9077147,3.736746,0.05270362,0,0.05270362,5.188877,86.48112,0.201359,0,0.0421629,0,3.789449
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.676287,1.676287,1.7,0,0.5202,1.676287,0,0,0,0,0,0,0,0.02371299,0.02252734,0.8550111,3.784179,0.02252734,0,0.02252734,5.210248,86.8373,0.2013621,1.843916,0,1.7,3.784179
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04609027,0.04609027,0,0,0,0.04609027,0,0,6.938894E-18,0,0,0.04851607,0.04609027,0,0,0.8324838,3.804454,0,0.04851607,-0.04851607,5.159108,85.98496,0.2013621,0.0506993,0,0,3.804454
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8863905,3.755938,0,0,0,5.159108,85.98496,0.2013621,0,0,0,3.755938
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07855502,0.07855502,0,0,0,0.07855502,0,0,0,0,0,0.08268949,0.07855502,0,0,0.8863905,3.755938,0,0.08268949,-0.08268949,5.071946,84.53226,0.2013621,0.08641052,0,0,3.755938
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1722161,0.1722161,0,0,0,0.1722161,0,0,0,0,0,0.1812801,0.1722161,0,0,0.9782677,3.673248,0,0.1812801,-0.1812801,4.88086,81.3475,0.2013621,0.1894377,0,0,3.673248
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.17969,3.491968,0,0,0,4.88086,81.3475,0.2013621,0,0,0,3.491968
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2865125,0.2865125,0,0,0,0.2865125,0,0,5.551115E-17,0,0,0.3015921,0.2865125,0,0,1.17969,3.491968,0,0.3015921,-0.3015921,4.562954,76.04908,0.2013621,0.3151638,0,0,3.491968
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04172435,0.04172435,0,0,0,0.04172435,0,0,6.938894E-18,0,0,0.04392038,0.04172435,0,0,1.514792,3.190376,0,0.04392038,-0.04392038,4.516657,75.27747,0.2013621,0.04589679,0,0,3.190376
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04690878,0.04690878,0,0,0,0.04690878,0,0,6.938894E-18,0,0,0.04937767,0.04690878,0,0,1.563593,3.146455,0,0.04937767,-0.04937767,4.464609,74.41,0.2013621,0.05159967,0,0,3.146455
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618457,3.097078,0,0,0,4.464609,74.41,0.2013621,0,0,0,3.097078
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2333328,0.2333328,0,0,0,0.2333328,0,0,2.775558E-17,0,0,0.2456135,0.2333328,0,0,1.618457,3.097078,0,0.2456135,-0.2456135,4.205709,70.09502,0.2013621,0.2566661,0,0,3.097078
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.891361,2.851464,0.01736238,0,0.01736238,4.222181,70.36954,0.201358,0,0.01388991,0,2.868827
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3423465,0.3423465,0,0,0,0.3423465,38.13039,0,5.551115E-17,0,0.1305381,0.3603647,0.3423465,0,0,1.873998,2.86709,0,0.2298267,-0.2298267,3.979923,66.33191,0.201358,0.3765811,0.1044305,0,2.997628
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5854196,0.5854196,0,0,0,0.5854196,19.09978,0,0,0,0.1118139,0.6162311,0.5854196,0,0,2.129361,2.637264,0,0.5044173,-0.5044173,3.44822,57.47022,0.201358,0.6439615,0.08945108,0,2.749078
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4254207,0.4254207,0,0,0,0.4254207,45.79442,0,0,0,0.194819,0.4478113,0.4254207,0,0,2.689825,2.132846,0,0.2529923,-0.2529923,3.181543,53.0256,0.201358,0.4679628,0.1558552,0,2.327665
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.53862,1.53862,1.7,0,0.5202,1.53862,12.27788,0,0,0,0.1889099,0,0,0.1613802,0.1533112,2.970928,1.879854,0.3422211,0,0.3422211,3.506202,58.43658,0.2013987,1.692482,0.1511279,1.7,2.068764
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.086035,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.006035078,0.3146386,0.1929787,1.452632,1.38,0,0,2.628706,2.187853,0,1.259653,-1.259653,2.178411,36.30678,0.2013987,3.394639,0.154383,1.7,2.380832
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2692178,0.2692178,1.7,0,0.5202,0.2692178,198.5794,0,0,0,0.5346111,0,0,1.430782,1.359243,4.028321,0.9282002,1.893854,0,1.893854,3.975079,66.25119,0.201405,0.2961396,0.4276889,1.7,1.462811
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.538683,1.538683,1.7,0,0.5202,1.538683,30.7664,0,0,0,0.4733974,0,0,0.1613167,0.1532509,2.134467,2.632669,0.6266482,0,0.6266482,4.56957,76.15935,0.2014747,1.692552,0.3787179,1.7,3.106066
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.131506,1.131506,1.7,0,0.5202,1.131506,26.63751,0,0,0,0.3014051,0,0,0.5684938,0.5400691,1.507818,3.196652,0.8414742,0,0.8414742,5.367862,89.4642,0.2015803,1.244657,0.2411241,1.7,3.498058
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.364712,1.364712,1.7,0,0.5202,1.364712,15.33221,0,0,0,0.2092405,0,0,0.3352879,0.3185235,0.6663442,3.953979,0.527764,0,0.527764,5.868543,97.80886,0.2016457,1.501183,0.1673924,1.7,4.16322
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.377799,1.377799,1.495829,0,0.4644612,1.377799,1.040706,0,0,0,0.01433885,0,0,0.1180293,0.1121278,0.1385802,4.428967,0.1264666,0,0.1264666,5.98852,99.80847,0.2016627,1.515579,0.01147108,1.7,4.443305
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4011171,0.4011171,0,0,0,0.4011171,17.37449,5.551115E-17,0,0,0.06969205,0.4222285,0.4011171,0,0,0.01211353,4.542787,0,0.3525365,-0.3525365,5.616914,93.61504,0.2016627,0.4412288,0.05575364,0,4.612479
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7492411,0.7492411,0,0,0,0.7492411,4.449051,0,1.110223E-16,0,0.03333412,0.7886748,0.7492411,0,0,0.4038207,4.19025,0,0.7553408,-0.7553408,4.820715,80.34509,0.2016627,0.8241652,0.0266673,0,4.223584
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243088,3.43491,0,0,0,4.820715,80.34509,0.2016627,0,0,0,3.43491
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.075718,2.075718,1.7,0,0.5202,2.075718,0,0,0,0,0,0.3954925,0.3757179,0,0,1.243088,3.43491,0,0.3954925,-0.3954925,4.403829,73.397,0.2016627,2.28329,0,1.7,3.43491
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9653888,0.9653888,1.7,0,0.5202,0.9653888,0,0,0,0,0,0,0,0.7346112,0.6978806,1.682524,3.039417,0.6978806,0,0.6978806,5.065897,84.43145,0.2017591,1.061928,0,1.7,3.039417
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2312445,0.2312445,0,0,0,0.2312445,0,0,2.775558E-17,0,0,0.2434153,0.2312445,0,0,0.9846438,3.66751,0,0.2434153,-0.2434153,4.809315,80.15508,0.2017591,0.254369,0,0,3.66751
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03653484,0.03653484,0,0,0,0.03653484,0,0,0,0,0,0.03845773,0.03653484,0,0,1.255105,3.424094,0,0.03845773,-0.03845773,4.768777,79.47945,0.2017591,0.04018832,0,0,3.424094
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3296272,0.3296272,0,0,0,0.3296272,0,0,5.551115E-17,0,0,0.346976,0.3296272,0,0,1.297836,3.385637,0,0.346976,-0.346976,4.403032,73.38372,0.2017591,0.3625899,0,0,3.385637
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1613403,0.1613403,0,0,0,0.1613403,0,0,2.775558E-17,0,0,0.1698319,0.1613403,0,0,1.683365,3.038661,0,0.1698319,-0.1698319,4.224013,70.40008,0.2017591,0.1774743,0,0,3.038661
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3197707,0.3197707,0,0,0,0.3197707,0,0,0,0,0,0.3366007,0.3197707,0,0,1.872067,2.868829,0,0.3366007,-0.3366007,3.869205,64.48663,0.2017591,0.3517477,0,0,2.868829
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04901008,0.04901008,0,0,0,0.04901008,0,0,6.938894E-18,0,0,0.05158956,0.04901008,0,0,2.246068,2.532228,0,0.05158956,-0.05158956,3.814825,63.58029,0.2017591,0.05391109,0,0,2.532228
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2319487,0.2319487,0,0,0,0.2319487,0,0,0,0,0,0.2441566,0.2319487,0,0,2.30339,2.480639,0,0.2441566,-0.2441566,3.557461,59.2909,0.2017591,0.2551436,0,0,2.480639
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4777689,0.4777689,0,0,0,0.4777689,0,0,1.110223E-16,0,0,0.5029146,0.4777689,0,0,2.574675,2.236482,0,0.5029146,-0.5029146,3.027343,50.45561,0.2017591,0.5255458,0,0,2.236482
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3819212,0.3819212,0,0,0,0.3819212,9.663634,0,0,0,0.03690746,0.4020223,0.3819212,0,0,3.133469,1.733567,0,0.3651148,-0.3651148,2.642478,44.04121,0.2017591,0.4201133,0.02952597,0,1.770475
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.133854,2.133854,1.7,0,0.5202,2.133854,3.794298,0,0,0,0.08096479,0.4566886,0.4338541,0,0,3.539152,1.368452,0,0.3757238,-0.3757238,2.24643,37.44043,0.2017591,2.347239,0.06477183,1.7,1.449417
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.956623,0.9927287,1.491049,0,1.491049,3.660964,61.01594,0.2017719,0,0.0888395,1.7,1.103778
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.236676,2.236676,1.7,0,0.5202,2.236676,10.15953,1.110223E-16,0,0,0.2272358,0.5649216,0.5366755,0,0,2.465573,2.334673,0,0.3376858,-0.3376858,3.305012,55.08342,0.2017719,2.460343,0.1817886,1.7,2.561909
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.241807,1.241807,1.7,0,0.5202,1.241807,38.51403,0,0,0,0.4782698,0,0,0.4581931,0.4352834,2.84078,1.996987,0.9135532,0,0.9135532,4.171685,69.52794,0.2018802,1.365988,0.3826159,1.7,2.475257
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5912494,0.5912494,1.7,0,0.5202,0.5912494,95.9119,0,0,0,0.5670786,0,0,1.108751,1.053313,1.927226,2.819185,1.620392,0,1.620392,5.708923,95.14853,0.2019499,0.6503744,0.4536629,1.7,3.386264
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.412017,1.412017,1.374041,0,0.4312131,1.412017,24.5613,1.110223E-16,0,0,0.3468097,0.03997496,0.03797621,0,0,0.3068347,4.277538,0.3068347,0,0.3068347,6.000012,100,0.2019809,1.553219,0.2774478,1.7,4.624347
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.785689,1.785689,1.600246,0,0.4929671,1.785689,10.93157,1.110223E-16,0,0,0.1952039,0.1952039,0.1854437,0,0,0,4.553689,0,0,0,6.000012,100,0.2019809,1.964258,0.1561631,1.7,4.748893
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.8751578,0.8751578,0,0,0,0.8751578,52.9701,0,1.110223E-16,0,0.463572,0.9212188,0.8751578,0,0,0,4.553689,0,0.4576468,-0.4576468,5.51761,91.95998,0.2019809,0.9626736,0.3708576,0,5.017261
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.786444,2.786444,1.7,0,0.5202,2.786444,17.23129,0,4.440892E-16,0,0.4801403,1.143626,1.086444,0,0,0.5084964,4.096042,0,0.6634855,-0.6634855,4.818235,80.30375,0.2019809,3.065089,0.3841122,1.7,4.576182
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.603484,1.603484,1.7,0,0.5202,1.603484,33.25666,0,0,0,0.5332652,0,0,0.09651612,0.09169031,1.245703,3.432557,0.6249555,0,0.6249555,5.411119,90.18515,0.2020471,1.763832,0.4266121,1.7,3.965822
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7283732,0.7283732,0,0,0,0.7283732,32.01351,0,1.110223E-16,0,0.2331778,0.7667087,0.7283732,0,0,0.6207471,3.995017,0,0.5335308,-0.5335308,4.848729,80.81198,0.2020471,0.8012106,0.1865423,0,4.228194
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.213559,3.461486,0.06170429,0,0.06170429,4.907267,81.78761,0.2020325,0,0.04936343,0,3.52319
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.694403,1.694403,1.7,0,0.5202,1.694403,0,0,0,0,0,0,0,0.005596688,0.005316853,1.151855,3.51702,0.005316853,0,0.005316853,4.912311,81.87168,0.2020333,1.863844,0,1.7,3.51702
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.857268,1.857268,1.7,0,0.5202,1.857268,0,0,0,0,0,0.165545,0.1572677,0,0,1.146538,3.521805,0,0.165545,-0.165545,4.737811,78.96336,0.2020333,2.042994,0,1.7,3.521805
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.400502,0,0.438437,0,0,0,0,0,0,0,0,1.400502,1.330477,1.330477,3.35626,1.330477,0,1.330477,6.000012,100,0.2020649,0,0,1.7,3.35626
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2594689,0.2594689,0,0,0,0.2594689,0,0,0,0,0,0.2731251,0.2594689,0,0,0,4.553689,0,0.2731251,-0.2731251,5.712113,95.20169,0.2020649,0.2854158,0,0,4.553689
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4698544,0.4698544,0,0,0,0.4698544,0,0,0,0,0,0.4945835,0.4698544,0,0,0.3034724,4.280564,0,0.4945835,-0.4945835,5.190776,86.51276,0.2020649,0.5168398,0,0,4.280564
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2183611,0.2183611,0,0,0,0.2183611,0,0,2.775558E-17,0,0,0.2298538,0.2183611,0,0,0.8530096,3.78598,0,0.2298538,-0.2298538,4.948489,82.47465,0.2020649,0.2401972,0,0,3.78598
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2486721,0.2486721,0,0,0,0.2486721,0,0,2.775558E-17,0,0,0.2617601,0.2486721,0,0,1.108403,3.556127,0,0.2617601,-0.2617601,4.672569,77.876,0.2020649,0.2735393,0,0,3.556127
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2496451,0.2496451,0,0,0,0.2496451,0,0,0,0,0,0.2627843,0.2496451,0,0,1.399247,3.294366,0,0.2627843,-0.2627843,4.39557,73.25936,0.2020649,0.2746096,0,0,3.294366
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3566104,0.3566104,0,0,0,0.3566104,0,0,0,0,0,0.3753794,0.3566104,0,0,1.69123,3.031582,0,0.3753794,-0.3753794,3.999886,66.66463,0.2020649,0.3922715,0,0,3.031582
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1427213,0.1427213,0,0,0,0.1427213,0,0,2.775558E-17,0,0,0.150233,0.1427213,0,0,2.108318,2.656203,0,0.150233,-0.150233,3.841527,64.02531,0.2020649,0.1569934,0,0,2.656203
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.315148,0.315148,0,0,0,0.315148,0,0,0,0,0,0.3317348,0.315148,0,0,2.275244,2.50597,0,0.3317348,-0.3317348,3.491847,58.19734,0.2020649,0.3466628,0,0,2.50597
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1863302,0.1863302,0,0,0,0.1863302,16.81472,0,2.775558E-17,0,0.03133091,0.1961371,0.1863302,0,0,2.643838,2.174235,0,0.1648062,-0.1648062,3.318126,55.30199,0.2020649,0.2049633,0.02506473,0,2.205566
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6224882,0.6224882,0,0,0,0.6224882,47.82952,0,0,0,0.2977332,0.6552507,0.6224882,0,0,2.826956,2.009429,0,0.3575176,-0.3575176,2.94127,49.02106,0.2020649,0.684737,0.2381865,0,2.307162
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9387743,0.9387743,0,0,0,0.9387743,82.75687,0,0,0,0.7769002,0.9881835,0.9387743,0,0,3.224198,1.651911,0,0.2112833,-0.2112833,2.718558,45.3092,0.2020649,1.032652,0.6215202,0,2.428811
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.7916541,0.7916541,0,0,0,0.7916541,116.1337,0,0,0,0.9193769,0.83332,0.7916541,0,0,3.458957,1.440628,0.08605682,0,0.08605682,2.800198,46.66988,0.2020446,0.8708194,0.7355015,0,2.360005
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.360897,1.360897,1.7,0,0.5202,1.360897,96.18751,0,0,0,1.309013,0,0,0.3391027,0.3221476,3.3729,1.518079,1.631161,0,1.631161,4.347653,72.46074,0.2021112,1.496987,1.04721,1.7,2.827092
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8474378,0.8474378,1.30332,0,0.4119064,0.8474378,148.9033,0,0,0,1.261863,0,0,0.4558824,0.4330883,1.741739,2.986124,1.694951,0,1.694951,5.955625,99.26022,0.2020227,0.9321815,1.00949,1.7,4.247987
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0.9801807,0,0,1.026969,0,0,0,0,0.04678793,4.51158,0.04678793,0,0.04678793,6.000012,100,0.2020117,0,0.8215749,0,5.538548
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6193631,0.6193631,0,0,0,0.6193631,159.8911,0.3383453,0,0,0.9903065,0.6519611,0.6193631,0,0,0,4.553689,0,0,0,6.000012,100,0.2020117,0.6812994,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.9263768,0.9263768,0,0,0,0.9263768,124.6421,0.1795223,0,0,1.154656,0.9751334,0.9263768,0,0,0,4.553689,0,0,0,6.000012,100,0.2020117,1.019014,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020117,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7190649,0.7190649,0,0,0,0.7190649,98.16559,0,0,0,0.7058743,0.7569104,0.7190649,0,0,0,4.553689,0,0.05103611,-0.05103611,5.946215,99.10339,0.2020117,0.7909713,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2107879,0.2107879,0,0,0,0.2107879,159.3947,0.05739585,0,0,0.3359846,0.221882,0.2107879,0,0,0.05670679,4.502653,0.05670679,0,0.05670679,6.000012,100,0.2019984,0.2318666,0.2687877,0,4.838637
