Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6732882,0.6732882,0,0,0,0.6732882,10.68997,0,0,0,0.07197428,0.7087244,0.6732882,0,0,0,4.553689,0,0.6367502,-0.6367502,5.328818,88.81346,0.2019984,0.740617,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.052429,1.052429,0,0,0,1.052429,0,0,0,0,0,1.10782,1.052429,0,0,0.7075002,3.916939,0,1.10782,-1.10782,4.161074,69.35109,0.2019984,1.157672,0,0,3.916939
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.429859,1.429859,1.7,0,0.5202,1.429859,0,0,0,0,0,0,0,0.2701412,0.2566341,1.938411,2.809119,0.2566341,0,0.2566341,4.404538,73.40882,0.2020334,1.572845,0,1.7,2.809119
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.681777,3.04009,1.38,0,1.38,5.713721,95.22849,0.2020715,0,0,1.7,3.04009
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3233697,0.3233697,0,0,0,0.3233697,0,0,5.551115E-17,0,0,0.3403891,0.3233697,0,0,0.3017771,4.28209,0,0.3403891,-0.3403891,5.354919,89.24848,0.2020715,0.3557066,0,0,4.28209
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02783355,0.02783355,0,0,0,0.02783355,0,0,3.469447E-18,0,0,0.02929847,0.02783355,0,0,0.6799872,3.9417,0,0.02929847,-0.02929847,5.324036,88.73376,0.2020715,0.0306169,0,0,3.9417
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03837257,0.03837257,0,0,0,0.03837257,0,0,6.938894E-18,0,0,0.04039218,0.03837257,0,0,0.712541,3.912402,0,0.04039218,-0.04039218,5.281459,88.02414,0.2020715,0.04220983,0,0,3.912402
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3537539,0.3537539,0,0,0,0.3537539,0,0,5.551115E-17,0,0,0.3723725,0.3537539,0,0,0.7574213,3.87201,0,0.3723725,-0.3723725,4.888944,81.48224,0.2020715,0.3891293,0,0,3.87201
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1617169,0.1617169,0,0,0,0.1617169,0,0,0,0,0,0.1702283,0.1617169,0,0,1.171168,3.499637,0,0.1702283,-0.1702283,4.709507,78.49164,0.2020715,0.1778886,0,0,3.499637
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.325352,0.325352,0,0,0,0.325352,0,0,0,0,0,0.3424758,0.325352,0,0,1.360311,3.329409,0,0.3424758,-0.3424758,4.348506,72.47496,0.2020715,0.3578872,0,0,3.329409
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04939986,0.04939986,0,0,0,0.04939986,0,0,6.938894E-18,0,0,0.05199986,0.04939986,0,0,1.74084,2.986933,0,0.05199986,-0.05199986,4.293694,71.56142,0.2020715,0.05433985,0,0,2.986933
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2522336,0.2522336,0,0,0,0.2522336,0,0,0,0,0,0.265509,0.2522336,0,0,1.798617,2.934933,0,0.265509,-0.265509,4.013823,66.89691,0.2020715,0.2774569,0,0,2.934933
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4756938,0.4756938,0,0,0,0.4756938,7.518701,0,5.551115E-17,0,0.03576599,0.5007303,0.4756938,0,0,2.093627,2.669424,0,0.4649643,-0.4649643,3.523707,58.72834,0.2020715,0.5232632,0.02861279,0,2.70519
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.543934,1.543934,1.7,0,0.5202,1.543934,13.8394,0,0,0,0.2136712,0,0,0.1560662,0.1482629,2.610254,2.20446,0.3619342,0,0.3619342,3.867068,64.451,0.202113,1.698327,0.170937,1.7,2.418131
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.473688,1.473688,1.7,0,0.5202,1.473688,34.07608,0,0,0,0.5021752,0,0,0.2263116,0.214996,2.24832,2.530201,0.7171713,0,0.7171713,4.547437,75.79046,0.2021922,1.621057,0.4017402,1.7,3.032376
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0.4768025,0,0.1862671,0,0,0,0,0,1.078187,0,0,0.4768025,0.4529624,1.531149,3.175655,1.531149,0,1.531149,6.000012,100,0.2018525,0,0.8625492,1.7,4.253841
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.817638,1.817638,0.5650982,0,0.2103718,1.817638,72.53715,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,1.999401,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8628821,0.8628821,0,0,0,0.8628821,157.1479,0.4477046,0,0,1.356001,0.9082969,0.8628821,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,0.9491702,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.964185,1.964185,1.218048,0,0.3886271,1.964185,39.98643,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,2.160603,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6448573,0.6448573,0,0,0,0.6448573,136.1724,0.1993206,0,0,0.8781177,0.6787971,0.6448573,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,0.709343,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.969834,1.969834,1.52308,0,0.4719009,1.969834,23.87342,1.665335E-16,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,2.166817,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.456782,1.456782,1.310419,0,0.4138444,1.456782,10.57579,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.2018525,1.60246,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.9227855,0.9227855,0,0,0,0.9227855,5.506979,0,1.110223E-16,0,0.05081761,0.9713531,0.9227855,0,0,0,4.553689,0,0.9205355,-0.9205355,5.029682,83.82787,0.2018525,1.015064,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022817,3.633153,0,0,0,5.029682,83.82787,0.2018525,0,0,0,3.633153
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6488066,0.6488066,0,0,0,0.6488066,0,0,1.110223E-16,0,0,0.6829544,0.6488066,0,0,1.022817,3.633153,0,0.6829544,-0.6829544,4.309785,71.82961,0.2018525,0.7136873,0,0,3.633153
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.781655,2.950199,0,0,0,4.309785,71.82961,0.2018525,0,0,0,2.950199
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3885219,0.3885219,0,0,0,0.3885219,0,0,0,0,0,0.4089704,0.3885219,0,0,1.781655,2.950199,0,0.4089704,-0.4089704,3.878693,64.64474,0.2018525,0.427374,0,0,2.950199
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.236067,2.541229,0,0,0,3.878693,64.64474,0.2018525,0,0,0,2.541229
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1773816,0.1773816,0,0,0,0.1773816,0,0,2.775558E-17,0,0,0.1867174,0.1773816,0,0,2.236067,2.541229,0,0.1867174,-0.1867174,3.681875,61.36446,0.2018525,0.1951197,0,0,2.541229
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1882784,0.1882784,0,0,0,0.1882784,0,0,2.775558E-17,0,0,0.1981878,0.1882784,0,0,2.443531,2.354511,0,0.1981878,-0.1981878,3.472967,57.88266,0.2018525,0.2071063,0,0,2.354511
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2994151,0.2994151,0,0,0,0.2994151,0,0,0,0,0,0.3151737,0.2994151,0,0,2.663739,2.156323,0,0.3151737,-0.3151737,3.140745,52.34564,0.2018525,0.3293566,0,0,2.156323
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4820282,0.4820282,0,0,0,0.4820282,0,0,5.551115E-17,0,0,0.5073981,0.4820282,0,0,3.013932,1.84115,0,0.5073981,-0.5073981,2.6059,43.43158,0.2018525,0.530231,0,0,1.84115
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07217772,0.07217772,0,0,0,0.07217772,0,0,1.387779E-17,0,0,0.07597655,0.07217772,0,0,3.577708,1.333752,0,0.07597655,-0.07597655,2.525814,42.09681,0.2018525,0.0793955,0,0,1.333752
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1522559,0.1522559,0,0,0,0.1522559,0,0,0,0,0,0.1602693,0.1522559,0,0,3.662127,1.257775,0,0.1602693,-0.1602693,2.356875,39.28117,0.2018525,0.1674815,0,0,1.257775
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.840204,1.097506,0.0171021,0,0.0171021,2.373099,39.55158,0.2018486,0,0.01368168,0,1.114608
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.516407,1.516407,1.7,0,0.5202,1.516407,26.12091,0,0,0,0.3960994,0,0,0.1835928,0.1744131,3.823102,1.112898,0.5705125,0,0.5705125,2.914335,48.57215,0.2019117,1.668048,0.3168795,1.7,1.508997
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8155957,0.8155957,1.7,0,0.5202,0.8155957,103.4509,0,0,0,0.8437409,0,0,0.8844043,0.8401841,3.252589,1.626359,1.683925,0,1.683925,4.511847,75.1973,0.2019656,0.8971553,0.6749927,1.7,2.4701
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.8916488,0.8916488,1.557438,0,0.4812806,0.8916488,97.32903,0,0,0,0.8678332,0,0,0.6657893,0.6324999,1.568664,3.141891,1.500333,0,1.500333,5.935187,98.91959,0.2020122,0.9808137,0.6942666,1.7,4.009725
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.8756649,0,0,0.943996,0,0,0,0,0.06833101,4.492191,0.06833101,0,0.06833101,6.000012,100,0.2019963,0,0.7551968,0,5.436187
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.053276,1.053276,0,0,0,1.053276,129.6172,0.2565155,0,0,1.365227,1.108712,1.053276,0,0,0,4.553689,0,0,0,6.000012,100,0.2019963,1.158604,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019963,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.870516,2.870516,1.7,0,0.5202,2.870516,41.68743,2.220446E-16,0,0.077568,1.196644,1.232123,1.170516,0,0,0,4.553689,0,0.03547812,-0.03547812,5.962615,99.37672,0.2019963,3.157568,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.043167,2.043167,1.277192,0,0.4047734,2.043167,41.39209,1.179612E-16,0,0,0.8457094,0.8062893,0.7659749,0,0,0.03942013,4.518211,0.03942013,0,0.03942013,6.000012,100,0.2020002,2.247483,0.6765676,1.7,5.36392
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.116955,1.116955,0,0,0,1.116955,72.69341,0,0,0,0.8119528,1.175742,1.116955,0,0,0,4.553689,0,0.3637894,-0.3637894,5.616544,93.60889,0.2020002,1.228651,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.2053329,0,0,0.6095434,0,0,0,0,0.4042105,4.189899,0.4042105,0,0.4042105,6.000012,100,0.2019063,0,0.4876347,0,4.799443
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.9867063,0.9867063,0,0,0,0.9867063,34.23435,0,1.110223E-16,0,0.3377925,1.038638,0.9867063,0,0,0,4.553689,0,0.7008457,-0.7008457,5.261256,87.68742,0.2019063,1.085377,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.401872,1.401872,1.7,0,0.5202,1.401872,5.288395,0,0,0,0.07413655,0,0,0.2981276,0.2832212,0.7787175,3.852843,0.3573578,0,0.3573578,5.600275,93.33773,0.2019519,1.54206,0.05930924,1.7,3.92698
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6453037,0.6453037,0,0,0,0.6453037,0,0,1.110223E-16,0,0,0.679267,0.6453037,0,0,0.4213597,4.174465,0,0.679267,-0.679267,4.884265,81.40425,0.2019519,0.709834,0,0,4.174465
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.176101,3.495198,0,0,0,4.884265,81.40425,0.2019519,0,0,0,3.495198
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4804688,0.4804688,0,0,0,0.4804688,0,0,5.551115E-17,0,0,0.5057567,0.4804688,0,0,1.176101,3.495198,0,0.5057567,-0.5057567,4.351151,72.51903,0.2019519,0.5285157,0,0,3.495198
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2747282,0.2747282,0,0,0,0.2747282,0,0,0,0,0,0.2891876,0.2747282,0,0,1.738053,2.989442,0,0.2891876,-0.2891876,4.04632,67.43853,0.2019519,0.3022011,0,0,2.989442
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2083944,0.2083944,0,0,0,0.2083944,0,0,2.775558E-17,0,0,0.2193625,0.2083944,0,0,2.059372,2.700254,0,0.2193625,-0.2193625,3.815092,63.58473,0.2019519,0.2292338,0,0,2.700254
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1279153,0.1279153,0,0,0,0.1279153,0,0,2.775558E-17,0,0,0.1346477,0.1279153,0,0,2.303108,2.480891,0,0.1346477,-0.1346477,3.67316,61.21922,0.2019519,0.1407068,0,0,2.480891
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3077014,0.3077014,0,0,0,0.3077014,0,0,5.551115E-17,0,0,0.3238962,0.3077014,0,0,2.452717,2.346244,0,0.3238962,-0.3238962,3.331744,55.52895,0.2019519,0.3384715,0,0,2.346244
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.008770498,0.008770498,0,0,0,0.008770498,0,0,1.734723E-18,0,0,0.009232102,0.008770498,0,0,2.812602,2.022347,0,0.009232102,-0.009232102,3.322012,55.36676,0.2019519,0.009647547,0,0,2.022347
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02471668,0.02471668,0,0,0,0.02471668,0,0,3.469447E-18,0,0,0.02601756,0.02471668,0,0,2.82286,2.013115,0,0.02601756,-0.02601756,3.294587,54.90968,0.2019519,0.02718835,0,0,2.013115
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5571004,0.5571004,0,0,0,0.5571004,0,0,1.110223E-16,0,0,0.5864214,0.5571004,0,0,2.851768,1.987098,0,0.5864214,-0.5864214,2.676445,44.60733,0.2019519,0.6128104,0,0,1.987098
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09070896,0.09070896,0,0,0,0.09070896,0,0,1.387779E-17,0,0,0.09548312,0.09070896,0,0,3.503347,1.400676,0,0.09548312,-0.09548312,2.575797,42.92986,0.2019519,0.09977985,0,0,1.400676
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3288731,0.3288731,0,0,0,0.3288731,10.86456,0,0,0,0.03573062,0.3461822,0.3288731,0,0,3.60944,1.305193,0,0.3104516,-0.3104516,2.248552,37.4758,0.2019519,0.3617604,0.02858449,0,1.340924
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.46545,1.46545,1.7,0,0.5202,1.46545,10.82842,0,0,0,0.158685,0,0,0.2345501,0.2228226,3.954386,0.9947417,0.3815076,0,0.3815076,2.610482,43.50795,0.2019976,1.611995,0.126948,1.7,1.153427
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.163619,1.163619,1.7,0,0.5202,1.163619,26.34235,0,0,0,0.3065246,0,0,0.5363809,0.5095619,3.572878,1.338099,0.8160865,0,0.8160865,3.38469,56.41138,0.2020966,1.279981,0.2452197,1.7,1.644623
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.317281,1.317281,1.7,0,0.5202,1.317281,37.91226,0,0,0,0.4994109,0,0,0.3827192,0.3635832,2.756792,2.072577,0.8629941,0,0.8629941,4.203398,70.05649,0.2021947,1.449009,0.3995287,1.7,2.571987
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.145191,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.06519132,0.3797105,0.8695146,1.452632,1.38,0,0,1.893798,2.849271,0,0.5831169,-0.5831169,3.588739,59.81219,0.2021947,3.45971,0.6956117,1.7,3.718786
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05066814,0.05066814,1.5033,0,0.4665008,0.05066814,2265.175,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,2.541705,2.266154,2.527722,0,2.527722,5.986747,99.77891,0.2019843,0.05573496,0.9181778,1.7,3.413877
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.261365,1.261365,0.425,0,0.172125,1.261365,92.27398,0.2695445,0,0,1.163912,0.8803843,0.8363651,0,0,0.01398294,4.541104,0.01398294,0,0.01398294,6.000012,100,0.2019811,1.387502,0.9311295,1.7,5.705016
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09500293,0.09500293,0,0,0,0.09500293,1009.538,0.8590873,0,0,0.9590904,0.1000031,0.09500293,0,0,0,4.553689,0,0,0,6.000012,100,0.2019811,0.1045032,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.321574,1.321574,0.5493931,0,0.2060843,1.321574,61.5041,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2019811,1.453732,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.292018,1.292018,0.425,0,0.172125,1.292018,76.06079,0.07006851,0,0,0.9827195,0.9126509,0.8670184,0,0,0,4.553689,0,0,0,6.000012,100,0.2019811,1.42122,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.030933,2.030933,1.522567,0,0.4717609,2.030933,26.34855,1.110223E-16,0,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.2019811,2.234026,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.400425,1.400425,1.210524,0,0.386573,1.400425,14.27396,0,0,0,0.1998962,0.1998962,0.1899014,0,0,0,4.553689,0,0,0,6.000012,100,0.2019811,1.540468,0.159917,1.7,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3209029,0.3209029,0,0,0,0.3209029,20.72802,0,0,0,0.06651683,0.3377925,0.3209029,0,0,0,4.553689,0,0.2712757,-0.2712757,5.714062,95.23418,0.2019811,0.3529932,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1687362,0.1687362,0,0,0,0.1687362,0,0,2.775558E-17,0,0,0.1776171,0.1687362,0,0,0.3014175,4.282413,0,0.1776171,-0.1776171,5.526837,92.11377,0.2019811,0.1856099,0,0,4.282413
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.185874,1.185874,0,0,0,1.185874,0,0,2.220446E-16,0,0,1.248289,1.185874,0,0,0.4987698,4.104796,0,1.248289,-1.248289,4.211026,70.18362,0.2019811,1.304461,0,0,4.104796
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.259432,1.259432,1.7,0,0.5202,1.259432,0,0,0,0,0,0,0,0.440568,0.4185396,1.885757,2.856508,0.4185396,0,0.4185396,4.608088,76.8013,0.2020372,1.385375,0,1.7,2.856508
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7065243,0.7065243,1.7,0,0.5202,0.7065243,0,0,0,0,0,0,0,0.9934757,0.9438019,1.467217,3.233193,0.9438019,0,0.9438019,5.503457,91.72409,0.2021636,0.7771767,0,1.7,3.233193
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5234155,4.082615,0,0,0,5.503457,91.72409,0.2021636,0,0,0,4.082615
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5234155,4.082615,0,0,0,5.503457,91.72409,0.2021636,0,0,0,4.082615
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5234155,4.082615,0,0,0,5.503457,91.72409,0.2021636,0,0,0,4.082615
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5234155,4.082615,0,0,0,5.503457,91.72409,0.2021636,0,0,0,4.082615
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1870232,0.1870232,0,0,0,0.1870232,0,0,0,0,0,0.1968665,0.1870232,0,0,0.5234155,4.082615,0,0.1968665,-0.1968665,5.295941,88.2655,0.2021636,0.2057255,0,0,4.082615
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002034943,0.002034943,0,0,0,0.002034943,0,0,0,0,0,0.002142045,0.002034943,0,0,0.7421561,3.885748,0,0.002142045,-0.002142045,5.293683,88.22787,0.2021636,0.002238437,0,0,3.885748
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2530808,0.2530808,0,0,0,0.2530808,0,0,0,0,0,0.2664008,0.2530808,0,0,0.7445361,3.883606,0,0.2664008,-0.2664008,5.012872,83.5477,0.2021636,0.2783889,0,0,3.883606
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.040537,3.617206,0.02710302,0,0.02710302,5.038584,83.97623,0.2021573,0,0.02168242,0,3.644309
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.013434,3.641598,0.2622637,0,0.2622637,5.287389,88.12298,0.2020968,0,0.209811,0,3.903862
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6061989,0.6061989,0,0,0,0.6061989,46.08672,1.110223E-16,0,0,0.2793772,0.6381041,0.6061989,0,0,0.7511703,3.877636,0,0.3587269,-0.3587269,4.909258,81.8208,0.2020968,0.6668188,0.2235017,0,4.157013
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.199905,1.199905,0,0,0,1.199905,69.83152,0,0,0,0.8379118,1.263058,1.199905,0,0,1.149756,3.518909,0,0.425146,-0.425146,4.461115,74.35176,0.2020968,1.319895,0.6703295,0,4.356821
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6047015,0.6047015,0,0,0,0.6047015,194.4108,0,0,0,1.175605,0.6365279,0.6047015,0,0,1.62214,3.093763,0.539077,0,0.539077,4.972528,82.87531,0.2019725,0.6651716,0.9404839,0,4.269368
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.070733,3.070733,1.7,0,0.5202,3.070733,31.90308,0,0,0.2978058,0.9796582,1.442876,1.370733,0,0,1.083063,3.578932,0,0.4632181,-0.4632181,4.484253,74.7374,0.2019725,3.377806,0.7837266,1.7,4.55859
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.531725,0,0.2012609,0,0,0,0,0,1.092611,0,0,0.531725,0.5051388,1.59775,3.115714,1.59775,0,1.59775,6.000012,100,0.201642,0,0.8740889,1.7,4.208325
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5399027,0.5399027,0,0,0,0.5399027,273.3576,0.9075465,0,0,1.475865,0.5683186,0.5399027,0,0,0,4.553689,0,0,0,6.000012,100,0.201642,0.5938929,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1879339,0.1879339,0,0,0,0.1879339,516.9055,0.7736154,0,0,0.9714406,0.1978252,0.1879339,0,0,0,4.553689,0,0,0,6.000012,100,0.201642,0.2067273,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009490851,0.009490851,0,0,0,0.009490851,7399.877,0.692321,0,0,0.7023113,0.00999037,0.009490851,0,0,0,4.553689,0,0,0,6.000012,100,0.201642,0.01043994,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1690727,0.1690727,0,0,0,0.1690727,245.1423,0.2364976,0,0,0.4144689,0.1779713,0.1690727,0,0,0,4.553689,0,0,0,6.000012,100,0.201642,0.18598,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201642,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1048133,0.1048133,0,0,0,0.1048133,73.31112,0,1.387779E-17,0,0.0768398,0.1103298,0.1048133,0,0,0,4.553689,0,0.03348999,-0.03348999,5.96471,99.41164,0.201642,0.1152946,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.846043,2.846043,1.7,0,0.5202,2.846043,0,0,0,0.05064696,0,1.206361,1.146043,0,0,0.0372111,4.520199,0,1.206361,-1.206361,4.693095,78.21809,0.201642,3.130647,0,1.7,4.520199
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.091516,2.091516,1.7,0,0.5202,2.091516,0,0,0,0,0,0.4121219,0.3915158,0,0,1.377612,3.313838,0,0.4121219,-0.4121219,4.25868,70.97786,0.201642,2.300667,0,1.7,3.313838
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.630512,1.630512,1.7,0,0.5202,1.630512,0,0,0,0,0,0,0,0.06948853,0.0660141,1.835525,2.901716,0.0660141,0,0.0660141,4.321306,72.02163,0.2016508,1.793563,0,1.7,2.901716
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.769511,2.961129,1.38,0,1.38,5.630489,93.8413,0.2016888,0,0,1.7,2.961129
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.0953431,0.0953431,0,0,0,0.0953431,0,0,0,0,0,0.1003612,0.0953431,0,0,0.389511,4.203129,0,0.1003612,-0.1003612,5.524699,92.07814,0.2016888,0.1048774,0,0,4.203129
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1289832,0.1289832,0,0,0,0.1289832,0,0,2.775558E-17,0,0,0.1357717,0.1289832,0,0,0.5010235,4.102768,0,0.1357717,-0.1357717,5.381583,89.69288,0.2016888,0.1418815,0,0,4.102768
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1618578,0.1618578,0,0,0,0.1618578,0,0,2.775558E-17,0,0,0.1703767,0.1618578,0,0,0.6518809,3.966996,0,0.1703767,-0.1703767,5.201991,86.69967,0.2016888,0.1780436,0,0,3.966996
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1422279,0.1422279,0,0,0,0.1422279,0,0,0,0,0,0.1497136,0.1422279,0,0,0.8411884,3.796619,0,0.1497136,-0.1497136,5.044178,84.06947,0.2016888,0.1564507,0,0,3.796619
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.215394,0.215394,0,0,0,0.215394,0,0,2.775558E-17,0,0,0.2267305,0.215394,0,0,1.007537,3.646906,0,0.2267305,-0.2267305,4.805184,80.08624,0.2016888,0.2369334,0,0,3.646906
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1912237,0.1912237,0,0,0,0.1912237,0,0,2.775558E-17,0,0,0.2012881,0.1912237,0,0,1.259459,3.420175,0,0.2012881,-0.2012881,4.593008,76.54997,0.2016888,0.2103461,0,0,3.420175
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2622157,0.2622157,0,0,0,0.2622157,0,0,5.551115E-17,0,0,0.2760165,0.2622157,0,0,1.483113,3.218887,0,0.2760165,-0.2760165,4.302061,71.70087,0.2016888,0.2884373,0,0,3.218887
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.789798,2.942871,0.02490513,0,0.02490513,4.325687,72.09465,0.2016831,0,0.01992411,0,2.967776
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2944919,0.2944919,0,0,0,0.2944919,54.2831,0,0,0,0.1598593,0.3099915,0.2944919,0,0,1.764893,2.965285,0,0.1501322,-0.1501322,4.167434,69.4571,0.2016831,0.3239411,0.1278875,0,3.125145
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.931706,2.815153,0.1863884,0,0.1863884,4.344258,72.40415,0.2016404,0,0.1491107,0,3.001542
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.050218,1.050218,0,0,0,1.050218,23.77443,0,0,0,0.2496833,1.105493,1.050218,0,0,1.745318,2.982903,0,0.8558093,-0.8558093,3.442156,57.36914,0.2016404,1.15524,0.1997467,0,3.232586
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.696217,2.127093,0.4628635,0,0.4628635,3.881267,64.68764,0.2015344,0,0.3702908,0,2.589957
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.233354,2.54367,0.6081985,0,0.6081985,4.458254,74.30409,0.2013953,0,0.4865589,0,3.151869
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5637032,0.5637032,0,0,0,0.5637032,117.9053,0,0,0,0.664636,0.5933718,0.5637032,0,0,1.625155,3.091049,0.07126419,0,0.07126419,4.525861,75.43087,0.201379,0.6200736,0.5317088,0,3.755685
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.217676,1.217676,0,0,0,1.217676,26.00959,0,2.220446E-16,0,0.3167124,1.281764,1.217676,0,0,1.553891,3.155187,0,0.9650513,-0.9650513,3.508608,58.47668,0.201379,1.339443,0.25337,0,3.471899
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,2.62617,2.190136,0.6898251,0,0.6898251,4.163033,69.38375,0.2012215,0,0.55186,0,2.879961
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.166405,0.166405,0,0,0,0.166405,156.0753,0,0,0,0.2597172,0.1751632,0.166405,0,0,1.936345,2.810978,0.08455399,0,0.08455399,4.243248,70.72066,0.2012022,0.1830455,0.2077737,0,3.070695
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8354838,0.8354838,0,0,0,0.8354838,9.429312,0,0,0,0.07878038,0.8794566,0.8354838,0,0,1.851791,2.887077,0,0.8006763,-0.8006763,3.399262,56.65425,0.2012022,0.9190322,0.0630243,0,2.965857
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.217636,1.217636,0,0,0,1.217636,2.707814,0,0,0,0.03297131,1.281722,1.217636,0,0,2.741432,2.086401,0,1.248751,-1.248751,2.082963,34.71598,0.2012022,1.339399,0.02637705,0,2.119372
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,4.128932,0.8376499,0.03000016,0,0.03000016,2.111424,35.19032,0.2011953,0,0.02400013,0,0.8676501
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5849912,0.5849912,0,0,0,0.5849912,0,0,0,0,0,0.6157802,0.5849912,0,0,4.098932,0.8646501,0,0.6157802,-0.6157802,1.462334,24.37219,0.2011953,0.6434904,0,0,0.8646501
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783133,0.2488698,0,0,0,1.462334,24.37219,0.2011953,0,0,0,0.2488698
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.9817704,0.9817704,1.7,0,0.5202,0.9817704,0,0,0,0,0,0,0,0.7182296,0.6823182,4.783133,0.2488698,0.6823182,0,0.6823182,2.109638,35.16056,0.2012866,1.079947,0,1.7,0.2488698
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.100814,0.8629562,1.38,0,1.38,3.418821,56.98024,0.201325,0,0,1.7,0.8629562
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.720814,2.104956,1.38,0,1.38,4.728004,78.79991,0.2013633,0,0,1.7,2.104956
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0174667,0.0174667,1.42885,0,0.4461761,0.0174667,0,0,0,0,0,0,0,1.411383,1.340814,1.340814,3.346956,1.340814,0,1.340814,6.000012,100,0.2014022,0.01921337,0,1.7,3.346956
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014022,0,0,0,4.553689
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2714924,0.2714924,0,0,0,0.2714924,0,0,5.551115E-17,0,0,0.2857815,0.2714924,0,0,0,4.553689,0,0.2857815,-0.2857815,5.698772,94.97934,0.2014022,0.2986417,0,0,4.553689
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.317535,4.267908,0,0,0,5.698772,94.97934,0.2014022,0,0,0,4.267908
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4953816,0.4953816,0,0,0,0.4953816,0,0,5.551115E-17,0,0,0.5214543,0.4953816,0,0,0.317535,4.267908,0,0.5214543,-0.5214543,5.149111,85.81834,0.2014022,0.5449198,0,0,4.267908
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2361511,0.2361511,0,0,0,0.2361511,0,0,2.775558E-17,0,0,0.2485801,0.2361511,0,0,0.8969287,3.746453,0,0.2485801,-0.2485801,4.887084,81.45124,0.2014022,0.2597662,0,0,3.746453
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2878104,0.2878104,0,0,0,0.2878104,8.548168,0,5.551115E-17,0,0.02460252,0.3029583,0.2878104,0,0,1.173129,3.497873,0,0.2783558,-0.2783558,4.593671,76.56104,0.2014022,0.3165914,0.01968201,0,3.522475
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.9685723,0.9685723,0,0,0,0.9685723,10.44111,0,1.110223E-16,0,0.1011297,1.01955,0.9685723,0,0,1.482413,3.219517,0,0.91842,-0.91842,3.625572,60.42607,0.2014022,1.065429,0.08090379,0,3.320647
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.259856,2.259856,1.7,0,0.5202,2.259856,8.193092,1.110223E-16,0,0,0.1851521,0.5893216,0.5598555,0,0,2.50288,2.301097,0,0.4041696,-0.4041696,3.19954,53.32555,0.2014022,2.485841,0.1481216,1.7,2.486249
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,2.951957,1.896928,1.623633,0,1.623633,4.739853,78.99739,0.201385,0,0.1949061,1.7,2.14056
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.6910797,0.6910797,0.9685073,0,0.3205025,0.6910797,149.9531,0,0,0,1.036295,0,0,0.2774276,0.2635562,1.328324,3.358197,1.299852,0,1.299852,5.973001,99.5498,0.2012761,0.7601877,0.8290363,1.7,4.394492
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.41543,0,0,1.443903,0,0,0,0,0.02847283,4.528063,0.02847283,0,0.02847283,6.000012,100,0.2012696,0,1.155122,0,5.971966
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.025762,1.025762,0,0,0,1.025762,141.3533,0.3701989,0,0,1.449948,1.079749,1.025762,0,0,0,4.553689,0,0,0,6.000012,100,0.2012696,1.128338,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.159241,1.159241,0,0,0,1.159241,81.18404,0,0,0,0.9411186,1.220254,1.159241,0,0,0,4.553689,0,0.279135,-0.279135,5.705778,95.09611,0.2012696,1.275165,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.278526,2.278526,1.654152,0,0.5076836,2.278526,42.45663,2.220446E-16,0,0,0.9673854,0.6572354,0.6243737,0,0,0.31015,4.274554,0.31015,0,0.31015,6.000012,100,0.2012999,2.506378,0.7739083,1.7,5.24194
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012999,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2849919,0.2849919,0,0,0,0.2849919,159.5846,0.1548117,0,0,0.4548031,0.2999915,0.2849919,0,0,0,4.553689,0,0,0,6.000012,100,0.2012999,0.3134911,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.9729829,0.9729829,0,0,0,0.9729829,13.22867,0,1.110223E-16,0,0.1287127,1.024193,0.9729829,0,0,0,4.553689,0,0.8954799,-0.8954799,5.056093,84.26805,0.2012999,1.070281,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.9949776,3.658209,0.07829994,0,0.07829994,5.130375,85.50608,0.2012822,0,0.06263995,0,3.736509
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9166777,3.728679,0,0,0,5.130375,85.50608,0.2012822,0,0,0,3.728679
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.314679,1.314679,1.7,0,0.5202,1.314679,0,5.551115E-17,0,0,0,0,0,0.3853206,0.3660545,0.9166777,3.728679,0.3660545,0,0.3660545,5.477645,91.2939,0.2013307,1.446147,0,1.7,3.728679
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5506231,4.058128,0,0,0,5.477645,91.2939,0.2013307,0,0,0,4.058128
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5506231,4.058128,0,0,0,5.477645,91.2939,0.2013307,0,0,0,4.058128
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5556682,0.5556682,0,0,0,0.5556682,0,0,1.110223E-16,0,0,0.5849139,0.5556682,0,0,0.5506231,4.058128,0,0.5849139,-0.5849139,4.861092,81.01803,0.2013307,0.611235,0,0,4.058128
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200527,3.473214,0,0,0,4.861092,81.01803,0.2013307,0,0,0,3.473214
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1698198,0.1698198,0,0,0,0.1698198,0,0,0,0,0,0.1787577,0.1698198,0,0,1.200527,3.473214,0,0.1787577,-0.1787577,4.672665,77.87759,0.2013307,0.1868018,0,0,3.473214
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1614576,0.1614576,0,0,0,0.1614576,0,0,2.775558E-17,0,0,0.1699553,0.1614576,0,0,1.399147,3.294456,0,0.1699553,-0.1699553,4.493516,74.89178,0.2013307,0.1776033,0,0,3.294456
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2301099,0.2301099,0,0,0,0.2301099,0,0,2.775558E-17,0,0,0.2422209,0.2301099,0,0,1.587986,3.124501,0,0.2422209,-0.2422209,4.238193,70.6364,0.2013307,0.2531209,0,0,3.124501
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857121,2.88228,0,0,0,4.238193,70.6364,0.2013307,0,0,0,2.88228
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03851663,0.03851663,0,0,0,0.03851663,0,0,0,0,0,0.04054382,0.03851663,0,0,1.857121,2.88228,0,0.04054382,-0.04054382,4.195456,69.92412,0.2013307,0.04236829,0,0,2.88228
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1229224,0.1229224,0,0,0,0.1229224,2.624054,0,0,0,0.00322555,0.129392,0.1229224,0,0,1.902169,2.841737,0,0.1261664,-0.1261664,4.062465,67.7076,0.2013307,0.1352146,0.00258044,0,2.844962
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8098992,0.8098992,0,0,0,0.8098992,1.896783,0,1.110223E-16,0,0.01536203,0.8525255,0.8098992,0,0,2.042354,2.71557,0,0.8371634,-0.8371634,3.180017,53.00017,0.2013307,0.8908891,0.01228962,0,2.730932
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.638895,2.638895,1.7,0,0.5202,2.638895,4.345465,0,0,0,0.1146723,0.9883103,0.9388947,0,0,2.972536,1.878407,0,0.873638,-0.873638,2.259121,37.65195,0.2013307,2.902784,0.09173781,1.7,1.993079
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.00944,2.00944,1.7,0,0.5202,2.00944,13.03363,0,0,0,0.261903,0.3257264,0.30944,0,0,3.943245,1.004768,0,0.06382335,-0.06382335,2.191846,36.53069,0.2013307,2.210384,0.2095224,1.7,1.266672
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.01416,0.9409451,1.464162,0,1.464162,3.580872,59.68107,0.2013497,0,0.06732937,1.7,1.025107
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4469829,0.4469829,1.7,0,0.5202,0.4469829,134.6377,0,0,0,0.6018076,0,0,1.253017,1.190366,2.549998,2.258691,1.792174,0,1.792174,5.281077,88.01777,0.2013787,0.4916812,0.4814461,1.7,2.860498
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4917646,0.4917646,0,0,0,0.4917646,188.5276,0,0,0,0.9271119,0.5176469,0.4917646,0,0,0.7578242,3.871647,0.409465,0,0.409465,5.669529,94.49197,0.2012865,0.5409411,0.7416896,0,4.798759
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1110292,0.1110292,0,0,0,0.1110292,562.3781,0.1591717,0,0,0.6244037,0.1168728,0.1110292,0,0,0.3483592,4.240166,0.3483592,0,0.3483592,6.000012,100,0.2012081,0.1221321,0.4995229,0,4.864569
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.167509,1.167509,0,0,0,1.167509,48.56964,0,0,0,0.567055,1.228957,1.167509,0,0,0,4.553689,0,0.661902,-0.661902,5.302306,88.37159,0.2012081,1.28426,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.844801,2.844801,1.7,0,0.5202,2.844801,14.12458,0,4.440892E-16,0.04928138,0.4018163,1.205054,1.144801,0,0,0.7354466,3.891787,0,0.8032377,-0.8032377,4.455619,74.26017,0.2012081,3.129281,0.321453,1.7,4.293603
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4381841,0.4381841,1.7,0,0.5202,0.4381841,37.05231,0,0,0,0.1623574,0,0,1.261816,1.198725,1.627933,3.088549,1.361082,0,1.361082,5.746855,95.78073,0.2013341,0.4820026,0.1298859,1.7,3.250907
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.2668505,4.313523,0.07018783,0,0.07018783,5.813441,96.8905,0.2013183,0,0.05615027,0,4.383711
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.345979,2.345979,1.7,0,0.5202,2.345979,3.367421,1.110223E-16,0,0,0.07899899,0.679978,0.6459791,0,0,0.1966626,4.376693,0,0.600979,-0.600979,5.179954,86.33239,0.2013183,2.580577,0.06319919,1.7,4.455691
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4742531,0.4742531,0,0,0,0.4742531,0,0,5.551115E-17,0,0,0.4992138,0.4742531,0,0,0.8644171,3.775714,0,0.4992138,-0.4992138,4.653737,77.56212,0.2013183,0.5216784,0,0,3.775714
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.194936,1.194936,0,0,0,1.194936,0,0,0,0,0,1.257828,1.194936,0,0,1.419099,3.2765,0,1.257828,-1.257828,3.32787,55.46438,0.2013183,1.31443,0,0,3.2765
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.165265,3.08,1.7,0,0.5202,3.08,0,0,0.08526459,0.401791,0,1.452632,1.38,0,0,2.816685,2.018672,0,1.452632,-1.452632,1.796661,29.9443,0.2013183,3.481791,0,1.7,2.018672
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.486276,0.486276,1.7,0,0.5202,0.486276,0,0,0,0,0,0,0,1.213724,1.153038,4.43072,0.5660405,1.153038,0,1.153038,2.890529,48.17539,0.20147,0.5349036,0,1.7,0.5660405
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2510562,0.2510562,1.7,0,0.5202,0.2510562,0,0,0,0,0,0,0,1.448944,1.376497,3.277683,1.603775,1.376497,0,1.376497,4.196389,69.93967,0.2015918,0.2761618,0,1.7,1.603775
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01403264,0.01403264,1.466664,0,0.4564993,0.01403264,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.901186,2.842622,1.38,0,1.38,5.505571,91.75934,0.2016338,0.0154359,0,1.7,2.842622
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4064734,0.4064734,0,0,0,0.4064734,0,0,5.551115E-17,0,0,0.4278668,0.4064734,0,0,0.5211861,4.084621,0,0.4278668,-0.4278668,5.05456,84.2425,0.2016338,0.4471208,0,0,4.084621
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4829245,0.4829245,0,0,0,0.4829245,0,0,1.110223E-16,0,0,0.5083416,0.4829245,0,0,0.9965936,3.656755,0,0.5083416,-0.5083416,4.518721,75.31187,0.2016338,0.531217,0,0,3.656755
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004437285,0.004437285,0,0,0,0.004437285,0,0,0,0,0,0.004670826,0.004437285,0,0,1.561418,3.148413,0,0.004670826,-0.004670826,4.513798,75.22981,0.2016338,0.004881013,0,0,3.148413
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07422223,0.07422223,0,0,0,0.07422223,0,0,1.387779E-17,0,0,0.07812867,0.07422223,0,0,1.566607,3.143742,0,0.07812867,-0.07812867,4.431443,73.85723,0.2016338,0.08164445,0,0,3.143742
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1380185,0.1380185,0,0,0,0.1380185,0,0,2.775558E-17,0,0,0.1452827,0.1380185,0,0,1.653417,3.065614,0,0.1452827,-0.1452827,4.278302,71.30489,0.2016338,0.1518204,0,0,3.065614
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2794886,0.2794886,0,0,0,0.2794886,6.359551,0,0,0,0.01777422,0.2941985,0.2794886,0,0,1.814842,2.920331,0,0.2764243,-0.2764243,3.986925,66.44862,0.2016338,0.3074374,0.01421937,0,2.938105
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.358222,2.358222,1.7,0,0.5202,2.358222,9.311105,0,0,0,0.2195765,0.6928651,0.6582219,0,0,2.12198,2.643907,0,0.4732886,-0.4732886,3.488035,58.1338,0.2016338,2.594044,0.1756612,1.7,2.863483
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6433994,0.6433994,1.7,0,0.5202,0.6433994,111.1276,0,0,0,0.7149945,0,0,1.056601,1.003771,2.647856,2.170618,1.718765,0,1.718765,5.118598,85.30981,0.2016783,0.7077393,0.5719956,1.7,2.885613
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.8851595,0.8851595,0,0,0,0.8851595,83.6997,0,1.110223E-16,0,0.7408758,0.9317468,0.8851595,0,0,0.9290914,3.717507,0,0.190871,-0.190871,4.917403,81.95655,0.2016783,0.9736754,0.5927007,0,4.458383
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8446947,0.8446947,0,0,0,0.8446947,62.04105,0,1.110223E-16,0,0.5240575,0.8891523,0.8446947,0,0,1.14117,3.526636,0,0.3650948,-0.3650948,4.532559,75.5425,0.2016783,0.9291642,0.419246,0,4.050693
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.11531,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.03530966,0.3468406,0.7395884,1.452632,1.38,0,0,1.546831,3.161541,0,0.7130432,-0.7130432,3.780946,63.01563,0.2016783,3.426841,0.5916707,1.7,3.901129
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.544554,1.544554,1.7,0,0.5202,1.544554,49.36053,0,0,0,0.7623999,0,0,0.1554465,0.1476742,2.339102,2.448498,0.9100741,0,0.9100741,4.644318,77.40514,0.2017706,1.699009,0.6099198,1.7,3.210897
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.590958,1.590958,1.7,0,0.5202,1.590958,65.9374,0,0,0,1.049037,0,0,0.1090418,0.1035897,1.429027,3.267564,1.152626,0,1.152626,5.737795,95.62972,0.2018844,1.750054,0.8392292,1.7,4.316601
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.164881,1.164881,0,0,0,1.164881,81.15224,0,0,0,0.9453269,1.22619,1.164881,0,0,0.2764013,4.304928,0,0.2808634,-0.2808634,5.441739,90.69547,0.2018844,1.281369,0.7562615,0,5.250255
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.857747,0.857747,0,0,0,0.857747,93.23915,0,0,0,0.799756,0.9028916,0.857747,0,0,0.5884717,4.024065,0,0.1031356,-0.1031356,5.333025,88.88356,0.2018844,0.9435217,0.6398048,0,4.823821
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.429103,1.429103,1.567111,0,0.4839213,1.429103,39.03114,0,0,0,0.5577951,0,0,0.1380081,0.1311077,0.7030668,3.920929,0.6889028,0,0.6889028,5.986575,99.77605,0.2019547,1.572013,0.4462361,1.7,4.478724
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.328569,0,0,0.342733,0,0,0,0,0.01416399,4.540941,0.01416399,0,0.01416399,6.000012,100,0.2019515,0,0.2741864,0,4.883674
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.246444,3.08,1.7,0,0.5202,3.08,2.370574,0,0.166444,0.4910884,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2019515,3.571089,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.104353,1.104353,1.7,0,0.5202,1.104353,0,0,0,0,0,0,0,0.5956468,0.5658644,1.532909,3.174071,0.5658644,0,0.5658644,5.082593,84.70972,0.2020249,1.214789,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.059571,1.059571,0,0,0,1.059571,0,0,2.220446E-16,0,0,1.115338,1.059571,0,0,0.9670443,3.683349,0,1.115338,-1.115338,3.906924,65.11527,0.2020249,1.165528,0,0,3.683349
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.312079,1.312079,1.7,0,0.5202,1.312079,0,0,0,0,0,0,0,0.3879212,0.3685252,2.206308,2.568011,0.3685252,0,0.3685252,4.256538,70.94215,0.2020727,1.443287,0,1.7,2.568011
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3218856,0.3218856,1.7,0,0.5202,0.3218856,0,0,0,0,0,0,0,1.378114,1.309209,1.837783,2.899684,1.309209,0,1.309209,5.498562,91.64252,0.2022074,0.3540742,0,1.7,2.899684
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1456457,0.1456457,0,0,0,0.1456457,0,0,2.775558E-17,0,0,0.1533113,0.1456457,0,0,0.5285746,4.077972,0,0.1533113,-0.1533113,5.336958,88.94912,0.2022074,0.1602103,0,0,4.077972
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.314075,0.314075,0,0,0,0.314075,0,0,0,0,0,0.3306052,0.314075,0,0,0.6989205,3.92466,0,0.3306052,-0.3306052,4.988469,83.14099,0.2022074,0.3454825,0,0,3.92466
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3090331,0.3090331,0,0,0,0.3090331,0,0,5.551115E-17,0,0,0.325298,0.3090331,0,0,1.06626,3.594055,0,0.325298,-0.325298,4.645575,77.42609,0.2022074,0.3399364,0,0,3.594055
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2331953,0.2331953,0,0,0,0.2331953,0,0,2.775558E-17,0,0,0.2454687,0.2331953,0,0,1.427702,3.268757,0,0.2454687,-0.2454687,4.386828,73.11366,0.2022074,0.2565148,0,0,3.268757
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3195665,0.3195665,0,0,0,0.3195665,0,0,5.551115E-17,0,0,0.3363858,0.3195665,0,0,1.700445,3.023288,0,0.3363858,-0.3363858,4.032247,67.20397,0.2022074,0.3515232,0,0,3.023288
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4126995,0.4126995,0,0,0,0.4126995,0,0,0,0,0,0.4344206,0.4126995,0,0,2.074207,2.686903,0,0.4344206,-0.4344206,3.574327,59.572,0.2022074,0.4539695,0,0,2.686903
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.0810997,0.0810997,0,0,0,0.0810997,0,0,1.387779E-17,0,0,0.0853681,0.0810997,0,0,2.556896,2.252482,0,0.0853681,-0.0853681,3.484341,58.07224,0.2022074,0.08920967,0,0,2.252482
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2684237,0.2684237,0,0,0,0.2684237,12.31318,0,5.551115E-17,0,0.03305149,0.2825513,0.2684237,0,0,2.65175,2.167114,0,0.2494998,-0.2494998,3.221345,53.68898,0.2022074,0.2952661,0.02644119,0,2.200166
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7445196,0.7445196,0,0,0,0.7445196,47.24824,0,0,0,0.3517724,0.7837048,0.7445196,0,0,2.928972,1.917614,0,0.4319324,-0.4319324,2.766049,46.10072,0.2022074,0.8189715,0.2814179,0,2.269387
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6359518,0.6359518,0,0,0,0.6359518,127.4285,0,0,0,0.8103835,0.6694229,0.6359518,0,0,3.408897,1.485682,0.1409606,0,0.1409606,2.899776,48.32949,0.202176,0.6995469,0.6483068,0,2.296065
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.348483,2.348483,1.7,0,0.5202,2.348483,50.11486,0,0,0,1.176939,0.6826133,0.6484826,0,0,3.267936,1.612546,0.4943254,0,0.4943254,3.368734,56.14545,0.2022229,2.583331,0.9415509,1.7,2.789485
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.632561,1.632561,1.7,0,0.5202,1.632561,60.09633,0,0,0,0.981109,0,0,0.06743943,0.06406746,2.773611,2.057439,1.045177,0,1.045177,4.360275,72.67111,0.202324,1.795817,0.7848873,1.7,3.038548
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8105145,0.8105145,1.010171,0,0.3318767,0.8105145,187.3217,2.775558E-17,0,0,1.518269,0,0,0.1996566,0.1896738,1.728434,2.998098,1.707943,0,1.707943,5.980572,99.67601,0.2021393,0.891566,1.214615,1.7,4.516367
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.373791,1.373791,0.425,0,0.172125,1.373791,90.39252,0.2225859,0,0,1.241805,0.9987277,0.9487913,0,0,0.02049107,4.535247,0.02049107,0,0.02049107,6.000012,100,0.2021347,1.511171,0.9934437,1.7,5.777051
