Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.05951,1.05951,0,0,0,1.05951,151.067,0.4852959,0,0,1.600569,1.115273,1.05951,0,0,0,4.553689,0,0,0,6.000012,100,0.2021347,1.16546,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1596166,0.1596166,0,0,0,0.1596166,822.27,1.144462,0,0,1.312479,0.1680175,0.1596166,0,0,0,4.553689,0,0,0,6.000012,100,0.2021347,0.1755782,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.143091,1.143091,0,0,0,1.143091,103.9253,0,0,0,1.187961,1.203253,1.143091,0,0,0,4.553689,0,0.01529274,-0.01529274,5.983892,99.73133,0.2021347,1.2574,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.981736,2.981736,1.7,0,0.5202,2.981736,26.99528,0,0,0.1999098,0.8049281,1.349196,1.281736,0,0,0.01699193,4.538396,0,0.5442678,-0.5442678,5.410183,90.16954,0.2021347,3.27991,0.6439425,1.7,5.343324
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.423833,1.423833,1.598709,0,0.4925475,1.423833,30.73775,0,0,0,0.4376542,0,0,0.1748758,0.166132,0.621734,3.994128,0.6037862,0,0.6037862,5.982985,99.71622,0.2021974,1.566216,0.3501234,1.7,4.431783
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.383665,1.383665,1.332815,0,0.4199585,1.383665,5.165532,0,0,0,0.07147364,0.05352586,0.05084956,0,0,0.01794778,4.537536,0.01794778,0,0.01794778,6.000012,100,0.2021991,1.522031,0.05717891,1.7,4.60901
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8258893,0.8258893,0,0,0,0.8258893,0,0,1.110223E-16,0,0,0.8693571,0.8258893,0,0,0,4.553689,0,0.8693571,-0.8693571,5.083629,84.72698,0.2021991,0.9084782,0,0,4.553689
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.209689,2.209689,1.7,0,0.5202,2.209689,0,0,0,0,0,0.5365152,0.5096895,0,0,0.9659524,3.684332,0,0.5365152,-0.5365152,4.518092,75.30139,0.2021991,2.430658,0,1.7,3.684332
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.6919888,0.6919888,1.7,0,0.5202,0.6919888,0,0,0,0,0,0,0,1.008011,0.9576106,1.56208,3.147817,0.9576106,0,0.9576106,5.426561,90.44251,0.2023222,0.7611877,0,1.7,3.147817
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6044698,4.009666,0,0,0,5.426561,90.44251,0.2023222,0,0,0,4.009666
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2079794,0.2079794,0,0,0,0.2079794,0,0,2.775558E-17,0,0,0.2189257,0.2079794,0,0,0.6044698,4.009666,0,0.2189257,-0.2189257,5.195794,86.59639,0.2023222,0.2287774,0,0,4.009666
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8477206,3.79074,0,0,0,5.195794,86.59639,0.2023222,0,0,0,3.79074
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2491289,0.2491289,0,0,0,0.2491289,0,0,0,0,0,0.2622409,0.2491289,0,0,0.8477206,3.79074,0,0.2622409,-0.2622409,4.919367,81.9893,0.2023222,0.2740418,0,0,3.79074
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3319344,0.3319344,0,0,0,0.3319344,0,0,5.551115E-17,0,0,0.3494046,0.3319344,0,0,1.139099,3.528499,0,0.3494046,-0.3494046,4.551063,75.85089,0.2023222,0.3651278,0,0,3.528499
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2806956,0.2806956,0,0,0,0.2806956,0,0,5.551115E-17,0,0,0.295469,0.2806956,0,0,1.527327,3.179095,0,0.295469,-0.295469,4.239611,70.66004,0.2023222,0.3087651,0,0,3.179095
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.256957,0.256957,0,0,0,0.256957,0,0,0,0,0,0.270481,0.256957,0,0,1.855626,2.883626,0,0.270481,-0.270481,3.954499,65.90818,0.2023222,0.2826526,0,0,2.883626
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.134969,0.134969,0,0,0,0.134969,0,0,0,0,0,0.1420727,0.134969,0,0,2.15616,2.613145,0,0.1420727,-0.1420727,3.804741,63.41223,0.2023222,0.1484659,0,0,2.613145
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2098159,0.2098159,0,0,0,0.2098159,14.76928,0,0,0,0.0309883,0.2208588,0.2098159,0,0,2.314019,2.471072,0,0.1898705,-0.1898705,3.6046,60.07655,0.2023222,0.2307974,0.02479064,0,2.50206
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.524986,2.281202,0.1540309,0,0.1540309,3.750727,62.51199,0.202288,0,0.1232247,0,2.435233
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.612559,1.612559,1.7,0,0.5202,1.612559,30.68652,0,0,0,0.4948384,0,0,0.08744054,0.08306851,2.370955,2.419829,0.5779069,0,0.5779069,4.298977,71.64948,0.2023452,1.773815,0.3958707,1.7,2.914668
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.097833,1.097833,1.7,0,0.5202,1.097833,47.01238,0,0,0,0.5161175,0,0,0.6021668,0.5720585,1.793048,2.939946,1.088176,0,1.088176,5.331312,88.85502,0.202467,1.207616,0.412894,1.7,3.456063
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.104541,1.104541,0,0,0,1.104541,71.04086,0,0,0,0.7846754,1.162675,1.104541,0,0,0.7048721,3.919304,0,0.3779994,-0.3779994,4.932865,82.21426,0.202467,1.214995,0.6277403,0,4.703979
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.441603,1.441603,1.7,0,0.5202,1.441603,37.1797,0,0,0,0.5359836,0,0,0.2583973,0.2454774,1.124871,3.541305,0.7814609,0,0.7814609,5.674224,94.57021,0.2025486,1.585763,0.4287868,1.7,4.077288
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.9517169,0.9517169,0,0,0,0.9517169,61.69407,0,1.110223E-16,0,0.5871529,1.001807,0.9517169,0,0,0.3434104,4.244619,0,0.4146543,-0.4146543,5.23714,87.28549,0.2025486,1.046889,0.4697223,0,4.831772
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.8041375,3.829965,0.2936819,0,0.2936819,5.515751,91.92901,0.2024835,0,0.2349455,0,4.123647
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.5104555,4.094279,0.09174715,0,0.09174715,5.60279,93.37965,0.2024632,0,0.07339772,0,4.186026
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.440874,1.440874,1.542304,0,0.4771491,1.440874,21.64934,0,0,0,0.3119398,0,0,0.1014302,0.09635869,0.4187084,4.176851,0.4082985,0,0.4082985,5.990136,99.8354,0.2025048,1.584962,0.2495518,1.7,4.488791
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.302615,2.302615,1.7,0,0.5202,2.302615,6.126776,1.110223E-16,0,0,0.1410761,0.6343315,0.6026149,0,0,0.01040994,4.54432,0,0.4932555,-0.4932555,5.470199,91.16981,0.2025048,2.532876,0.1128608,1.7,4.685396
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.071854,1.071854,0,0,0,1.071854,4.657555,0,0,0,0.0499222,1.128268,1.071854,0,0,0.5584716,4.051064,0,1.078345,-1.078345,4.333523,72.22524,0.2025048,1.17904,0.03993776,0,4.100986
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,1.756633,2.972719,0.06921753,0,0.06921753,4.399189,73.31967,0.2024894,0,0.05537402,0,3.041937
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.304579,2.304579,1.7,0,0.5202,2.304579,0,0,0,0,0,0.6363984,0.6045784,0,0,1.687416,3.035015,0,0.6363984,-0.6363984,3.728366,62.13931,0.2024894,2.535036,0,1.7,3.035015
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.877138,1.877138,1.7,0,0.5202,1.877138,0,0,0,0,0,0.1864606,0.1771376,0,0,2.394525,2.398617,0,0.1864606,-0.1864606,3.531819,58.86354,0.2024894,2.064851,0,1.7,2.398617
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.096923,1.096923,1.7,0,0.5202,1.096923,0,0,0,0,0,0,0,0.6030769,0.572923,2.601703,2.212156,0.572923,0,0.572923,4.075342,67.92223,0.2025625,1.206615,0,1.7,2.212156
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2023172,0.2023172,1.654949,0,0.507901,0.2023172,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.02878,2.727787,1.38,0,1.38,5.384525,89.7419,0.2026646,0.2225489,0,1.7,2.727787
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08303402,0.08303402,0,0,0,0.08303402,0,0,1.387779E-17,0,0,0.08740422,0.08303402,0,0,0.6487805,3.969787,0,0.08740422,-0.08740422,5.292393,88.20637,0.2026646,0.09133741,0,0,3.969787
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7458963,3.882382,0,0,0,5.292393,88.20637,0.2026646,0,0,0,3.882382
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1591813,0.1591813,0,0,0,0.1591813,0,0,2.775558E-17,0,0,0.1675592,0.1591813,0,0,0.7458963,3.882382,0,0.1675592,-0.1675592,5.11577,85.26266,0.2026646,0.1750994,0,0,3.882382
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2119365,0.2119365,0,0,0,0.2119365,0,0,2.775558E-17,0,0,0.223091,0.2119365,0,0,0.9320732,3.714823,0,0.223091,-0.223091,4.880611,81.34335,0.2026646,0.2331301,0,0,3.714823
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1193865,0.1193865,0,0,0,0.1193865,0,0,0,0,0,0.12567,0.1193865,0,0,1.179952,3.491732,0,0.12567,-0.12567,4.748143,79.13557,0.2026646,0.1313251,0,0,3.491732
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05061233,0.05061233,0,0,0,0.05061233,0,0,6.938894E-18,0,0,0.05327614,0.05061233,0,0,1.319585,3.366062,0,0.05327614,-0.05327614,4.691986,78.1996,0.2026646,0.05567356,0,0,3.366062
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2716682,0.2716682,0,0,0,0.2716682,0,0,0,0,0,0.2859665,0.2716682,0,0,1.378781,3.312786,0,0.2859665,-0.2859665,4.39055,73.17569,0.2026646,0.298835,0,0,3.312786
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2115224,0.2115224,0,0,0,0.2115224,10.27349,0,2.775558E-17,0,0.02173074,0.2226552,0.2115224,0,0,1.696522,3.026819,0,0.2009245,-0.2009245,4.178757,69.64581,0.2026646,0.2326747,0.01738459,0,3.04855
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.743712,1.743712,1.7,0,0.5202,1.743712,16.40597,0,0,0,0.2860729,0.04601261,0.04371198,0,0,1.919771,2.825895,0.2400603,0,0.2400603,4.406498,73.44149,0.202687,1.918083,0.2288583,1.7,3.111968
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.879153,1.879153,1.7,0,0.5202,1.879153,25.53947,0,0,0,0.4799258,0.1885821,0.179153,0,0,1.679711,3.041949,0.2913437,0,0.2913437,4.682891,78.04803,0.2027141,2.067068,0.3839406,1.7,3.521875
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.35279,1.35279,1.7,0,0.5202,1.35279,45.95198,0,0,0,0.6216337,0,0,0.3472102,0.3298497,1.388367,3.304158,0.9514834,0,0.9514834,5.585547,93.09228,0.2028138,1.488069,0.497307,1.7,3.925792
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.7145109,0.7145109,0,0,0,0.7145109,100.3058,0,0,0,0.7166961,0.7521167,0.7145109,0,0,0.4368837,4.160493,0,0.03542066,-0.03542066,5.548211,92.47,0.2028138,0.785962,0.5733569,0,4.87719
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3548345,0.3548345,0,0,0,0.3548345,171.6561,0,0,0,0.609095,0.37351,0.3548345,0,0,0.47624,4.125073,0.235585,0,0.235585,5.771707,96.19492,0.2027618,0.3903179,0.487276,0,4.734168
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3313609,0.3313609,0,0,0,0.3313609,285.7499,0.3574075,0,0,0.9468635,0.348801,0.3313609,0,0,0.240655,4.3371,0.240655,0,0.240655,6.000012,100,0.2027087,0.364497,0.7574908,0,5.283963
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4956075,0.4956075,0,0,0,0.4956075,181.0898,0.3758025,0,0,0.8974946,0.5216921,0.4956075,0,0,0,4.553689,0,0,0,6.000012,100,0.2027087,0.5451682,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.194596,1.194596,0,0,0,1.194596,100.14,0,0,0,1.196268,1.25747,1.194596,0,0,0,4.553689,0,0.06120124,-0.06120124,5.9355,98.9248,0.2027087,1.314056,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.0800539,0.0800539,0,0,0,0.0800539,788.4921,0.4789501,0,0,0.6312187,0.08426727,0.0800539,0,0,0.06800138,4.492488,0.06800138,0,0.06800138,6.000012,100,0.2026937,0.0880593,0.504975,0,5.123706
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9006227,0.9006227,0,0,0,0.9006227,77.83699,0,1.110223E-16,0,0.7010176,0.9480239,0.9006227,0,0,0,4.553689,0,0.2470063,-0.2470063,5.739645,95.66055,0.2026937,0.990685,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.483809,2.483809,1.7,0,0.5202,2.483809,15.10285,0,4.440892E-16,0,0.3751259,0.8250617,0.7838086,0,0,0.2744515,4.306683,0,0.4499358,-0.4499358,5.26537,87.756,0.2026937,2.732189,0.3001007,1.7,4.681808
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.698723,1.698723,1.7,0,0.5202,1.698723,2.842515,0,0,0,0.04828646,0,0,0.001277184,0.001213324,0.7743801,3.856747,0.04949978,0,0.04949978,5.31233,88.53866,0.2026983,1.868595,0.03862916,1.7,3.905033
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.876721,1.876721,1.7,0,0.5202,1.876721,0,0,0,0,0,0.1860224,0.1767213,0,0,0.7248803,3.901297,0,0.1860224,-0.1860224,5.116245,85.27058,0.2026983,2.064394,0,1.7,3.901297
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.478704,1.478704,1.7,0,0.5202,1.478704,0,0,0,0,0,0,0,0.2212961,0.2102313,0.931572,3.715274,0.2102313,0,0.2102313,5.315688,88.59463,0.202725,1.626574,0,1.7,3.715274
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4420604,0.4420604,0,0,0,0.4420604,0,0,5.551115E-17,0,0,0.4653267,0.4420604,0,0,0.7213407,3.904482,0,0.4653267,-0.4653267,4.825191,80.41969,0.202725,0.4862664,0,0,3.904482
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23837,3.439156,0,0,0,4.825191,80.41969,0.202725,0,0,0,3.439156
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01564347,0.01564347,0,0,0,0.01564347,0,0,3.469447E-18,0,0,0.01646681,0.01564347,0,0,1.23837,3.439156,0,0.01646681,-0.01646681,4.807833,80.13039,0.202725,0.01720782,0,0,3.439156
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4687689,0.4687689,0,0,0,0.4687689,0,0,0,0,0,0.493441,0.4687689,0,0,1.256667,3.422689,0,0.493441,-0.493441,4.287701,71.46154,0.202725,0.5156458,0,0,3.422689
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02545111,0.02545111,0,0,0,0.02545111,0,0,3.469447E-18,0,0,0.02679065,0.02545111,0,0,1.804935,2.929248,0,0.02679065,-0.02679065,4.259461,70.99088,0.202725,0.02799623,0,0,2.929248
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834702,2.902457,0,0,0,4.259461,70.99088,0.202725,0,0,0,2.902457
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3244225,0.3244225,0,0,0,0.3244225,0,0,0,0,0,0.3414974,0.3244225,0,0,1.834702,2.902457,0,0.3414974,-0.3414974,3.899491,64.99139,0.202725,0.3568648,0,0,2.902457
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01625773,0.01625773,0,0,0,0.01625773,0,0,3.469447E-18,0,0,0.0171134,0.01625773,0,0,2.214144,2.56096,0,0.0171134,-0.0171134,3.881452,64.69073,0.202725,0.01788351,0,0,2.56096
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2341209,0.2341209,0,0,0,0.2341209,0,0,2.775558E-17,0,0,0.2464431,0.2341209,0,0,2.233158,2.543846,0,0.2464431,-0.2464431,3.621678,60.36118,0.202725,0.257533,0,0,2.543846
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.506984,2.297403,0.02044555,0,0.02044555,3.641074,60.68445,0.2027205,0,0.01635644,0,2.317849
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1626089,0.1626089,0,0,0,0.1626089,186.7655,0,0,0,0.3036972,0.1711673,0.1626089,0,0,2.486538,2.315804,0.13253,0,0.13253,3.766804,62.77993,0.2026913,0.1788698,0.2429578,0,2.619502
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2970389,0.2970389,0,0,0,0.2970389,257.6123,0,0,0,0.7652088,0.3126725,0.2970389,0,0,2.354008,2.435081,0.4525363,0,0.4525363,4.196117,69.93514,0.2025915,0.3267427,0.612167,0,3.20029
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6235812,0.6235812,0,0,0,0.6235812,194.576,0,0,0,1.213339,0.6564013,0.6235812,0,0,1.901472,2.842364,0.5569382,0,0.5569382,4.724475,78.7411,0.2024689,0.6859394,0.9706716,0,4.055704
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.381995,0.381995,0,0,0,0.381995,383.434,0,0,0,1.464698,0.4021,0.381995,0,0,1.344534,3.343608,1.062598,0,1.062598,5.732544,95.54221,0.2022355,0.4201945,1.171759,0,4.808307
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.914772,1.914772,0.5347722,0,0.2020928,1.914772,92.43552,0.03536259,0,0,1.76993,1.452632,1.38,0,0,0.2819355,4.299947,0.2819355,0,0.2819355,6.000012,100,0.2021736,2.106249,1.415944,1.7,6.069877
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5004904,0.5004904,0,0,0,0.5004904,350.4935,1.227354,0,0,1.754186,0.5268319,0.5004904,0,0,0,4.553689,0,0,0,6.000012,100,0.2021736,0.5505394,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01203912,0.01203912,0,0,0,0.01203912,14657.36,1.751944,0,0,1.764617,0.01267276,0.01203912,0,0,0,4.553689,0,0,0,6.000012,100,0.2021736,0.01324304,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.159677,1.159677,0,0,0,1.159677,147.3183,0.4877034,0,0,1.708416,1.220712,1.159677,0,0,0,4.553689,0,0,0,6.000012,100,0.2021736,1.275645,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5531512,0.5531512,0,0,0,0.5531512,235.2771,0.7191737,0,0,1.301438,0.5822644,0.5531512,0,0,0,4.553689,0,0,0,6.000012,100,0.2021736,0.6084663,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021736,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.036064,1.036064,0,0,0,1.036064,40.60096,0,0,0,0.4206521,1.090594,1.036064,0,0,0,4.553689,0,0.6699419,-0.6699419,5.293831,88.23035,0.2021736,1.139671,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7443799,3.883747,0.07744773,0,0.07744773,5.367305,89.4549,0.2021566,0,0.06195818,0,3.961195
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6669322,3.95345,0,0,0,5.367305,89.4549,0.2021566,0,0,0,3.95345
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.429418,1.429418,1.7,0,0.5202,1.429418,0,0,0,0,0,0,0,0.2705824,0.2570533,0.6669322,3.95345,0.2570533,0,0.2570533,5.611167,93.51926,0.2021893,1.572359,0,1.7,3.95345
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.848656,1.848656,1.7,0,0.5202,1.848656,0,0,0,0,0,0.1564805,0.1486565,0,0,0.4098789,4.184798,0,0.1564805,-0.1564805,5.446222,90.77018,0.2021893,2.033522,0,1.7,4.184798
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4916017,0.4916017,0,0,0,0.4916017,0,0,0,0,0,0.5174755,0.4916017,0,0,0.5837461,4.028317,0,0.5174755,-0.5174755,4.900755,81.67908,0.2021893,0.5407619,0,0,4.028317
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1611389,0.1611389,0,0,0,0.1611389,0,0,2.775558E-17,0,0,0.1696199,0.1611389,0,0,1.158719,3.510842,0,0.1696199,-0.1696199,4.72196,78.69917,0.2021893,0.1772528,0,0,3.510842
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2798342,0.2798342,0,0,0,0.2798342,0,0,5.551115E-17,0,0,0.2945623,0.2798342,0,0,1.347185,3.341222,0,0.2945623,-0.2945623,4.411464,73.52425,0.2021893,0.3078176,0,0,3.341222
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4881828,0.4881828,0,0,0,0.4881828,0,0,0,0,0,0.5138766,0.4881828,0,0,1.674477,3.04666,0,0.5138766,-0.5138766,3.86979,64.49638,0.2021893,0.5370011,0,0,3.04666
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2780084,0.2780084,0,0,0,0.2780084,0,0,0,0,0,0.2926404,0.2780084,0,0,2.245451,2.532783,0,0.2926404,-0.2926404,3.56132,59.35522,0.2021893,0.3058092,0,0,2.532783
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5894777,0.5894777,0,0,0,0.5894777,0,0,1.110223E-16,0,0,0.6205029,0.5894777,0,0,2.570607,2.240143,0,0.6205029,-0.6205029,2.907253,48.45412,0.2021893,0.6484255,0,0,2.240143
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.260055,1.61964,0,0,0,2.907253,48.45412,0.2021893,0,0,0,1.61964
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07493953,0.07493953,0,0,0,0.07493953,0,0,0,0,0,0.07888372,0.07493953,0,0,3.260055,1.61964,0,0.07888372,-0.07888372,2.824102,47.06827,0.2021893,0.08243349,0,0,1.61964
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4927845,0.4927845,0,0,0,0.4927845,2.755638,0,5.551115E-17,0,0.01357936,0.5187206,0.4927845,0,0,3.347703,1.540756,0,0.5051412,-0.5051412,2.291636,38.19386,0.2021893,0.542063,0.01086349,0,1.554335
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.623137,2.918717,1.7,0,0.5202,2.918717,8.471004,0,0.7044204,1.25464,0.2472446,1.28286,1.218717,0,0,3.908971,1.035615,0,1.035615,-1.035615,1.200002,20,0.2021893,3.985451,0.1977957,1.7,1.28286
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7177325,0.7177325,1.7,0,0.5202,0.7177325,68.40769,0,0,0,0.4909842,0,0,0.9822675,0.9331542,5.059654,0,1.424138,0,1.424138,2.551059,42.51756,0.2022963,0.7895057,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.671737,0.671737,1.7,0,0.5202,0.671737,95.46799,0,0,0,0.6412938,0,0,1.028263,0.9768499,3.635516,1.281725,1.618144,0,1.618144,4.086164,68.10261,0.2023605,0.7389106,0.5130351,1.7,1.923018
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7416201,0.7416201,1.620363,0,0.4984591,0.7416201,147.2964,0,0,0,1.09238,0,0,0.8787428,0.8348056,2.017372,2.738054,1.927186,0,1.927186,5.914454,98.57403,0.2023309,0.8157821,0.8739039,1.7,3.830434
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.510316,1.510316,0.8157993,0,0.2788132,1.510316,54.37649,5.551115E-17,0,0,0.8212568,0.73107,0.6945165,0,0,0.09018676,4.472521,0.09018676,0,0.09018676,6.000012,100,0.2023393,1.661347,0.6570054,1.7,5.293777
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.8845793,0.8845793,0,0,0,0.8845793,133.966,0.2538996,0,0,1.185036,0.9311361,0.8845793,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,0.9730372,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6625735,0.6625735,0,0,0,0.6625735,157.881,0.3486315,0,0,1.046077,0.6974458,0.6625735,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,0.7288309,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4491617,0.4491617,0,0,0,0.4491617,174.8609,0.3126064,0,0,0.7854082,0.4728018,0.4491617,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,0.4940779,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.592247,1.592247,1.024847,0,0.3358831,1.592247,37.51072,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,1.751472,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023393,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9539204,0.9539204,0,0,0,0.9539204,8.46317,0,2.220446E-16,0,0.08073191,1.004127,0.9539204,0,0,0,4.553689,0,0.9233949,-0.9233949,5.026669,83.77764,0.2023393,1.049312,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.760166,1.760166,1.7,0,0.5202,1.760166,0,0,0,0,0,0.06333222,0.06016561,0,0,1.025994,3.630294,0,0.06333222,-0.06333222,4.95991,82.66501,0.2023393,1.936182,0,1.7,3.630294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096363,3.566962,0,0,0,4.95991,82.66501,0.2023393,0,0,0,3.566962
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.184238,2.184238,1.7,0,0.5202,2.184238,0,0,0,0,0,0.509724,0.4842378,0,0,1.096363,3.566962,0,0.509724,-0.509724,4.422614,73.71008,0.2023393,2.402662,0,1.7,3.566962
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.662723,3.057238,1.38,0,1.38,5.731797,95.52976,0.2023743,0,0,1.7,3.057238
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2827234,4.299238,0,0,0,5.731797,95.52976,0.2023743,0,0,0,4.299238
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4299989,0.4299989,0,0,0,0.4299989,0,0,0,0,0,0.4526304,0.4299989,0,0,0.2827234,4.299238,0,0.4526304,-0.4526304,5.254683,87.57787,0.2023743,0.4729988,0,0,4.299238
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7856461,3.846607,0,0,0,5.254683,87.57787,0.2023743,0,0,0,3.846607
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7856461,3.846607,0,0,0,5.254683,87.57787,0.2023743,0,0,0,3.846607
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1591912,0.1591912,0,0,0,0.1591912,0,0,2.775558E-17,0,0,0.1675697,0.1591912,0,0,0.7856461,3.846607,0,0.1675697,-0.1675697,5.078049,84.63397,0.2023743,0.1751103,0,0,3.846607
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2215593,0.2215593,0,0,0,0.2215593,0,0,0,0,0,0.2332204,0.2215593,0,0,0.9718347,3.679038,0,0.2332204,-0.2332204,4.832213,80.53672,0.2023743,0.2437153,0,0,3.679038
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1518623,0.1518623,0,0,0,0.1518623,0,0,2.775558E-17,0,0,0.1598551,0.1518623,0,0,1.230968,3.445817,0,0.1598551,-0.1598551,4.663711,77.72836,0.2023743,0.1670485,0,0,3.445817
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2150981,0.2150981,0,0,0,0.2150981,8.805151,0,2.775558E-17,0,0.01893971,0.226419,0.2150981,0,0,1.408585,3.285962,0,0.2074793,-0.2074793,4.445008,74.08333,0.2023743,0.2366079,0.01515177,0,3.304902
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.08907849,0.08907849,0,0,0,0.08907849,327.2147,0,0,0,0.2914779,0.09376684,0.08907849,0,0,1.639118,3.078483,0.1977111,0,0.1977111,4.632574,77.2094,0.2023312,0.09798635,0.2331823,0,3.369961
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.441407,3.256423,0.8101115,0,0.8101115,5.401113,90.01837,0.2021548,0,0.6480892,0,4.066535
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.053058,1.053058,0,0,0,1.053058,125.1618,0,0,0,1.318026,1.108482,1.053058,0,0,0.631295,3.985523,0.209544,0,0.209544,5.599904,93.33154,0.2021093,1.158364,1.054421,0,5.303549
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03083311,0.03083311,0,0,0,0.03083311,4854.206,1.042495,0,0,1.496702,0.0324559,0.03083311,0,0,0.421751,4.174113,0.421751,0,0.421751,6.000012,100,0.2020176,0.03391642,1.197362,0,5.670815
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3199705,0.3199705,0,0,0,0.3199705,518.5654,1.322445,0,0,1.659256,0.3368111,0.3199705,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,0.3519676,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.658139,1.658139,0.425,0,0.172125,1.658139,95.06501,0.2782689,0,0,1.57631,1.298041,1.233139,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,1.823953,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.9998347,0.9998347,0,0,0,0.9998347,142.8681,0.3759875,0,0,1.428445,1.052458,0.9998347,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,1.099818,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1335873,0.1335873,0,0,0,0.1335873,749.3555,0.8604257,0,0,1.001044,0.1406182,0.1335873,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,0.1469461,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.466016,2.466016,1.654071,0,0.5076613,2.466016,34.65828,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,2.712617,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.211585,1.211585,0,0,0,1.211585,42.83722,0,0,0,0.5190094,1.275353,1.211585,0,0,0,4.553689,0,0.7563433,-0.7563433,5.202756,86.71243,0.2020176,1.332744,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.184962,2.184962,1.7,0,0.5202,2.184962,3.440347,0,0,0,0.07517027,0.5104858,0.4849615,0,0,0.8403814,3.797346,0,0.4353155,-0.4353155,4.743893,79.06473,0.2020176,2.403458,0.06013621,1.7,3.872516
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.045196,2.045196,1.7,0,0.5202,2.045196,0,0,0,0,0,0.3633638,0.3451957,0,0,1.324065,3.36203,0,0.3633638,-0.3633638,4.360874,72.68109,0.2020176,2.249715,0,1.7,3.36203
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.104324,1.104324,1.7,0,0.5202,1.104324,0,0,0,0,0,0,0,0.5956762,0.5658924,1.727803,2.998666,0.5658924,0,0.5658924,4.897727,81.62862,0.2020889,1.214756,0,1.7,2.998666
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161911,3.507969,0,0,0,4.897727,81.62862,0.2020889,0,0,0,3.507969
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161911,3.507969,0,0,0,4.897727,81.62862,0.2020889,0,0,0,3.507969
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161911,3.507969,0,0,0,4.897727,81.62862,0.2020889,0,0,0,3.507969
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06786519,0.06786519,0,0,0,0.06786519,0,0,0,0,0,0.07143704,0.06786519,0,0,1.161911,3.507969,0,0.07143704,-0.07143704,4.822426,80.3736,0.2020889,0.0746517,0,0,3.507969
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2287709,0.2287709,0,0,0,0.2287709,0,0,2.775558E-17,0,0,0.2408114,0.2287709,0,0,1.241285,3.436532,0,0.2408114,-0.2408114,4.568588,76.14298,0.2020889,0.2516479,0,0,3.436532
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6980033,0.6980033,0,0,0,0.6980033,0,0,1.110223E-16,0,0,0.7347403,0.6980033,0,0,1.508853,3.195721,0,0.7347403,-0.7347403,3.794104,63.23494,0.2020889,0.7678036,0,0,3.195721
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3715444,0.3715444,0,0,0,0.3715444,0,0,5.551115E-17,0,0,0.3910993,0.3715444,0,0,2.325231,2.460981,0,0.3910993,-0.3910993,3.381849,56.36404,0.2020889,0.4086988,0,0,2.460981
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09229983,0.09229983,0,0,0,0.09229983,0,0,0,0,0,0.09715771,0.09229983,0,0,2.759786,2.069881,0,0.09715771,-0.09715771,3.279436,54.65715,0.2020889,0.1015298,0,0,2.069881
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2181536,0.2181536,0,0,0,0.2181536,0,0,2.775558E-17,0,0,0.2296354,0.2181536,0,0,2.867739,1.972724,0,0.2296354,-0.2296354,3.037379,50.62288,0.2020889,0.239969,0,0,1.972724
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3029547,0.3029547,0,0,0,0.3029547,4.792222,0,0,0,0.01451826,0.3188997,0.3029547,0,0,3.12289,1.743088,0,0.3043814,-0.3043814,2.716533,45.27545,0.2020889,0.3332502,0.01161461,0,1.757607
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4240175,0.4240175,0,0,0,0.4240175,89.55086,0,5.551115E-17,0,0.3797113,0.4463342,0.4240175,0,0,3.461091,1.438707,0,0.0666229,-0.0666229,2.646306,44.10501,0.2020889,0.4664192,0.303769,0,1.818418
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.200349,2.200349,1.7,0,0.5202,2.200349,39.32481,0,0,0,0.8652831,0.5266835,0.5003493,0,0,3.535117,1.372084,0.3385996,0,0.3385996,2.96753,49.45873,0.2021202,2.420384,0.6922265,1.7,2.237367
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.488084,1.488084,1.7,0,0.5202,1.488084,75.23903,0,0,0,1.11962,0,0,0.2119163,0.2013205,3.196517,1.676824,1.32094,0,1.32094,4.220684,70.34459,0.2022487,1.636892,0.8956957,1.7,2.796443
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5563818,0.5563818,1.034315,0,0.3384679,0.5563818,246.6813,0,0,0,1.37249,0,0,0.4779328,0.4540362,1.875577,2.86567,1.826526,0,1.826526,5.953478,99.22443,0.2020511,0.61202,1.097992,1.7,4.23816
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.424292,1.424292,0.425,0,0.172125,1.424292,115.6655,0.5464776,0,0,1.647415,1.051887,0.9992923,0,0,0.049051,4.509543,0.049051,0,0.049051,6.000012,100,0.2020405,1.566722,1.317932,1.7,6.156958
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.34711,1.34711,0.425,0,0.172125,1.34711,140.2799,0.9190827,0,0,1.889724,0.9706417,0.9221096,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,1.481821,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8626919,0.8626919,0,0,0,0.8626919,184.1724,0.6807436,0,0,1.58884,0.9080968,0.8626919,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0.9489611,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.159448,1.159448,0,0,0,1.159448,111.133,0.06805798,0,0,1.288529,1.220471,1.159448,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,1.275392,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6480162,0.6480162,0,0,0,0.6480162,53.20562,0,1.110223E-16,0,0.344781,0.6821223,0.6480162,0,0,0,4.553689,0,0.3373413,-0.3373413,5.644423,94.07353,0.2020405,0.7128178,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.6257,1.6257,1.7,0,0.5202,1.6257,5.100853,0,0,0,0.08292456,0,0,0.07430039,0.07058537,0.3748237,4.216348,0.1535099,0,0.1535099,5.790055,96.50073,0.202057,1.78827,0.06633965,1.7,4.299272
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7422341,0.7422341,0,0,0,0.7422341,0,0,0,0,0,0.7812991,0.7422341,0,0,0.2213137,4.354506,0,0.7812991,-0.7812991,4.966494,82.77473,0.202057,0.8164575,0,0,4.354506
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089424,3.573208,0,0,0,4.966494,82.77473,0.202057,0,0,0,3.573208
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8679683,0.8679683,0,0,0,0.8679683,0,0,1.110223E-16,0,0,0.9136508,0.8679683,0,0,1.089424,3.573208,0,0.9136508,-0.9136508,4.003421,66.72356,0.202057,0.9547651,0,0,3.573208
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1889429,0.1889429,0,0,0,0.1889429,0,0,2.775558E-17,0,0,0.1988873,0.1889429,0,0,2.104591,2.659557,0,0.1988873,-0.1988873,3.793776,63.22947,0.202057,0.2078372,0,0,2.659557
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2215285,0.2215285,0,0,0,0.2215285,0,0,2.775558E-17,0,0,0.2331879,0.2215285,0,0,2.325577,2.46067,0,0.2331879,-0.2331879,3.547974,59.13279,0.202057,0.2436814,0,0,2.46067
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1854893,0.1854893,0,0,0,0.1854893,0,0,0,0,0,0.1952519,0.1854893,0,0,2.584675,2.227482,0,0.1952519,-0.1952519,3.34216,55.70256,0.202057,0.2040383,0,0,2.227482
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801621,2.03223,0,0,0,3.34216,55.70256,0.202057,0,0,0,2.03223
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2369659,0.2369659,0,0,0,0.2369659,0,0,0,0,0,0.2494378,0.2369659,0,0,2.801621,2.03223,0,0.2494378,-0.2494378,3.07923,51.3204,0.202057,0.2606625,0,0,2.03223
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2195214,0.2195214,0,0,0,0.2195214,0,0,2.775558E-17,0,0,0.2310751,0.2195214,0,0,3.078774,1.782792,0,0.2310751,-0.2310751,2.835655,47.26083,0.202057,0.2414735,0,0,1.782792
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5172165,0.5172165,0,0,0,0.5172165,0,0,1.110223E-16,0,0,0.5444384,0.5172165,0,0,3.335525,1.551717,0,0.5444384,-0.5444384,2.261767,37.69604,0.202057,0.5689381,0,0,1.551717
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2590607,0.2590607,0,0,0,0.2590607,0,0,5.551115E-17,0,0,0.2726955,0.2590607,0,0,3.940456,1.007278,0,0.2726955,-0.2726955,1.974321,32.90528,0.202057,0.2849668,0,0,1.007278
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01363447,0.01363447,0,0,0,0.01363447,82.99075,0,0,0,0.01131534,0.01435207,0.01363447,0,0,4.243451,0.7345827,0,0.003036725,-0.003036725,1.97112,32.85193,0.202057,0.01499791,0.009052276,0,0.7458981
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.157405,1.157405,1.7,0,0.5202,1.157405,8.304496,0,0,0,0.09611662,0,0,0.5425953,0.5154656,4.246826,0.731546,0.6115822,0,0.6115822,2.551317,42.52187,0.2021305,1.273145,0.07689329,1.7,0.8276626
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.038806,1.038806,1.7,0,0.5202,1.038806,20.13524,0,0,0,0.2091662,0,0,0.6611937,0.628134,3.635243,1.28197,0.8373001,0,0.8373001,3.34565,55.76072,0.2022284,1.142687,0.1673329,1.7,1.491136
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,2.797943,2.03554,1.587414,0,1.587414,4.851603,80.85989,0.2022184,0,0.1659311,1.7,2.242954
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8552104,0.8552104,0,0,0,0.8552104,59.5279,0,0,0,0.5090888,0.9002215,0.8552104,0,0,1.210529,3.464213,0,0.3911327,-0.3911327,4.439313,73.9884,0.2022184,0.9407315,0.407271,0,3.973301
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.645121,3.07308,0.6849874,0,0.6849874,5.089149,84.81898,0.2020708,0,0.5479899,0,3.758067
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06023029,0.06023029,0,0,0,0.06023029,758.7414,0,0,0,0.4569921,0.06340031,0.06023029,0,0,0.9601338,3.689569,0.3935918,0,0.3935918,5.462543,91.04221,0.201986,0.06625332,0.3655937,0,4.146561
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6249163,0.6249163,0,0,0,0.6249163,33.67168,0,0,0,0.2104198,0.6578066,0.6249163,0,0,0.566542,4.043801,0,0.4473868,-0.4473868,4.990956,83.18243,0.201986,0.6874079,0.1683358,0,4.254221
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.464527,1.464527,1.7,0,0.5202,1.464527,30.72211,0,0,0,0.4499338,0,0,0.2354726,0.223699,1.063638,3.596414,0.6736327,0,0.6736327,5.63002,93.83348,0.2020553,1.61098,0.359947,1.7,4.046348
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.3900056,4.202684,0.3287201,0,0.3287201,5.941871,99.03099,0.2019846,0,0.2629761,0,4.531404
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2028098,0,0,0.2640954,0,0,0,0,0.06128558,4.498532,0.06128558,0,0.06128558,6.000012,100,0.2019714,0,0.2112763,0,4.762627
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.723024,1.723024,1.629056,0,0.5008323,1.723024,5.740683,8.326673E-17,0,0,0.09891331,0.09891331,0.09396765,0,0,0,4.553689,0,0,0,6.000012,100,0.2019714,1.895326,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6616216,0.6616216,0,0,0,0.6616216,12.36861,0,1.110223E-16,0,0.08183342,0.6964438,0.6616216,0,0,0,4.553689,0,0.6146104,-0.6146104,5.352156,89.20242,0.2019714,0.7277838,0.06546674,0,4.635522
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.572332,1.572332,1.7,0,0.5202,1.572332,0,0,0,0,0,0,0,0.1276682,0.1212848,0.6829004,3.939079,0.1212848,0,0.1212848,5.467216,91.12009,0.2019865,1.729565,0,1.7,3.939079
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4537295,0.4537295,0,0,0,0.4537295,0,0,5.551115E-17,0,0,0.4776099,0.4537295,0,0,0.5616157,4.048235,0,0.4776099,-0.4776099,4.963771,82.72936,0.2019865,0.4991024,0,0,4.048235
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.66217,2.66217,1.7,0,0.5202,2.66217,0,0,4.440892E-16,0,0,1.01281,0.9621697,0,0,1.092293,3.570625,0,1.01281,-1.01281,3.896176,64.93613,0.2019865,2.928387,0,1.7,3.570625
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2205897,0.2205897,1.673221,0,0.5128894,0.2205897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.217638,2.557815,1.38,0,1.38,5.205359,86.75581,0.2020927,0.2426487,0,1.7,2.557815
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8376381,3.799815,0,0,0,5.205359,86.75581,0.2020927,0,0,0,3.799815
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4112742,0.4112742,0,0,0,0.4112742,0,0,5.551115E-17,0,0,0.4329202,0.4112742,0,0,0.8376381,3.799815,0,0.4329202,-0.4329202,4.749021,79.15018,0.2020927,0.4524017,0,0,3.799815
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4420469,0.4420469,0,0,0,0.4420469,0,0,5.551115E-17,0,0,0.4653126,0.4420469,0,0,1.318661,3.366894,0,0.4653126,-0.4653126,4.258538,70.97549,0.2020927,0.4862517,0,0,3.366894
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3200183,0.3200183,0,0,0,0.3200183,0,0,5.551115E-17,0,0,0.3368613,0.3200183,0,0,1.835675,2.901582,0,0.3368613,-0.3368613,3.903455,65.05746,0.2020927,0.3520201,0,0,2.901582
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5080711,0.5080711,0,0,0,0.5080711,0,0,0,0,0,0.5348117,0.5080711,0,0,2.209965,2.56472,0,0.5348117,-0.5348117,3.339714,55.66179,0.2020927,0.5588782,0,0,2.56472
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4289391,0.4289391,0,0,0,0.4289391,0,0,5.551115E-17,0,0,0.4515148,0.4289391,0,0,2.8042,2.029909,0,0.4515148,-0.4515148,2.863776,47.7295,0.2020927,0.471833,0,0,2.029909
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06359382,0.06359382,0,0,0,0.06359382,0,0,0,0,0,0.06694086,0.06359382,0,0,3.305883,1.578394,0,0.06694086,-0.06694086,2.793214,46.55347,0.2020927,0.0699532,0,0,1.578394
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02022581,0.02022581,0,0,0,0.02022581,91.75083,0,0,0,0.01855735,0.02129032,0.02022581,0,0,3.380262,1.511453,0,0.002732977,-0.002732977,2.790333,46.50546,0.2020927,0.02224839,0.01484588,0,1.53001
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.9530612,0.9530612,0,0,0,0.9530612,30.1743,0,0,0,0.2875796,1.003222,0.9530612,0,0,3.383299,1.50872,0,0.7156428,-0.7156428,2.035979,33.93292,0.2020927,1.048367,0.2300637,0,1.7963
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5433637,0.5433637,0,0,0,0.5433637,122.3393,0,0,0,0.6647472,0.5719618,0.5433637,0,0,4.178457,0.7930773,0.0927854,0,0.0927854,2.124003,35.39998,0.2020728,0.5977001,0.5317977,0,1.457824
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.136694,1.136694,1.7,0,0.5202,1.136694,69.49357,0,0,0,0.7899293,0,0,0.5633059,0.5351406,4.085672,0.8765842,1.32507,0,1.32507,3.381075,56.35114,0.202199,1.250363,0.6319434,1.7,1.666513
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.389618,1.389618,1.7,0,0.5202,1.389618,103.6523,0,0,0,1.440371,0,0,0.3103824,0.2948633,2.760602,2.069147,1.735234,0,1.735234,5.027263,83.78754,0.202237,1.528579,1.152297,1.7,3.509518
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0.3246797,0,0,1.350047,0,0,0,0,1.025368,3.630858,1.025368,0,1.025368,6.000012,100,0.2020176,0,1.080038,0,4.980906
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.362188,1.362188,0.425,0,0.172125,1.362188,110.0479,0.5125462,0,0,1.49906,0.9865142,0.9371885,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,1.498407,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.8756832,0.8756832,0,0,0,0.8756832,181.7569,0.6698428,0,0,1.591615,0.9217718,0.8756832,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,0.9632515,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.884342,1.884342,0.8141356,0,0.278359,1.884342,59.78389,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2020176,2.072776,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.01426,1.01426,0,0,0,1.01426,70.23757,0,0,0,0.7123916,1.067642,1.01426,0,0,0,4.553689,0,0.3552505,-0.3552505,5.625545,93.7589,0.2020176,1.115686,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4474,0.4474,0,0,0,0.4474,132.7219,0,0,0,0.5937977,0.4709474,0.4474,0,0,0.3947228,4.198439,0.1228503,0,0.1228503,5.742091,95.70132,0.2019914,0.49214,0.4750381,0,4.792236
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.7791579,0.7791579,0,0,0,0.7791579,44.99672,0,0,0,0.3505955,0.8201662,0.7791579,0,0,0.2718725,4.309004,0,0.4695707,-0.4695707,5.24712,87.45183,0.2019914,0.8570737,0.2804764,0,4.659599
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.376152,1.376152,1.7,0,0.5202,1.376152,6.152328,0,0,0,0.08466541,0,0,0.3238476,0.3076552,0.7936177,3.839433,0.3923206,0,0.3923206,5.619308,93.65495,0.2020372,1.513768,0.06773233,1.7,3.924098
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.852035,2.852035,1.7,0,0.5202,2.852035,0,0,4.440892E-16,0.05723887,0,1.212669,1.152035,0,0,0.4012972,4.192522,0,1.212669,-1.212669,4.341043,72.35057,0.2020372,3.137239,0,1.7,4.192522
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.274666,1.274666,1.7,0,0.5202,1.274666,0,0,0,0,0,0,0,0.4253342,0.4040675,1.748707,2.979853,0.4040675,0,0.4040675,4.724375,78.73943,0.2020873,1.402132,0,1.7,2.979853
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2983576,0.2983576,1.7,0,0.5202,0.2983576,0,0,0,0,0,0,0,1.401642,1.33156,1.344639,3.343513,1.33156,0,1.33156,5.987604,99.7932,0.2022115,0.3281934,0,1.7,3.343513
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01307913,4.541918,0,0,0,5.987604,99.7932,0.2022115,0,0,0,4.541918
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0105899,0.0105899,0,0,0,0.0105899,0,0,1.734723E-18,0,0,0.01114726,0.0105899,0,0,0.01307913,4.541918,0,0.01114726,-0.01114726,5.975854,99.59737,0.2022115,0.01164889,0,0,4.541918
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4799084,0.4799084,0,0,0,0.4799084,0,0,1.110223E-16,0,0,0.5051667,0.4799084,0,0,0.02546498,4.53077,0,0.5051667,-0.5051667,5.443361,90.7225,0.2022115,0.5278992,0,0,4.53077
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2688499,0.2688499,0,0,0,0.2688499,0,0,5.551115E-17,0,0,0.2829999,0.2688499,0,0,0.5867614,4.025604,0,0.2829999,-0.2829999,5.145053,85.75072,0.2022115,0.2957349,0,0,4.025604
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1647518,0.1647518,0,0,0,0.1647518,0,0,2.775558E-17,0,0,0.1734229,0.1647518,0,0,0.9012057,3.742604,0,0.1734229,-0.1734229,4.962249,82.70399,0.2022115,0.181227,0,0,3.742604
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04147996,0.04147996,0,0,0,0.04147996,0,0,0,0,0,0.04366312,0.04147996,0,0,1.093898,3.569181,0,0.04366312,-0.04366312,4.916224,81.93691,0.2022115,0.04562796,0,0,3.569181
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.304846,0.304846,0,0,0,0.304846,0,0,5.551115E-17,0,0,0.3208905,0.304846,0,0,1.142412,3.525518,0,0.3208905,-0.3208905,4.577976,76.29945,0.2022115,0.3353306,0,0,3.525518
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2700053,0.2700053,0,0,0,0.2700053,0,0,5.551115E-17,0,0,0.2842161,0.2700053,0,0,1.498957,3.204627,0,0.2842161,-0.2842161,4.278386,71.30629,0.2022115,0.2970059,0,0,3.204627
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1093383,0.1093383,0,0,0,0.1093383,20.64774,0,0,0,0.0225759,0.115093,0.1093383,0,0,1.814753,2.920411,0,0.09251709,-0.09251709,4.180864,69.68093,0.2022115,0.1202722,0.01806072,0,2.942987
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,1.91755,2.827894,0.168788,0,0.168788,4.340991,72.3497,0.2021755,0,0.1350304,0,2.996682
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,1.748762,2.979803,0.5419936,0,0.5419936,4.855171,80.91936,0.2020599,0,0.4335949,0,3.521797
