Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.180842,1.180842,0,0,0,1.180842,81.61948,0,0,0,0.9637971,1.242992,1.180842,0,0,1.206768,3.467597,0,0.2791945,-0.2791945,4.560874,76.01442,0.2020599,1.298926,0.7710377,0,4.431395
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.26207,1.26207,1.373247,0,0.4309964,1.26207,110.9254,0,0,0,1.399956,0,0,0.1111772,0.1056183,1.516984,3.188403,1.505574,0,1.505574,5.989187,99.81959,0.2020425,1.388277,1.119965,1.7,4.588359
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.183349,1.183349,0,0,0,1.183349,120.9267,0.1739435,0,0,1.430984,1.24563,1.183349,0,0,0.01141029,4.54342,0.01141029,0,0.01141029,6.000012,100,0.20204,1.301684,1.144787,0,5.974404
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.820069,0.820069,0,0,0,0.820069,109.6771,0.03619702,0,0,0.8994275,0.8632305,0.820069,0,0,0,4.553689,0,0,0,6.000012,100,0.20204,0.9020758,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.112882,1.112882,0,0,0,1.112882,100.9536,0,0,0,1.123495,1.171455,1.112882,0,0,0,4.553689,0,0.04796006,-0.04796006,5.949458,99.15743,0.20204,1.224171,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4916455,0.4916455,0,0,0,0.4916455,274.0874,0.7767277,0,0,1.347538,0.5175216,0.4916455,0,0,0.05328896,4.505729,0.05328896,0,0.05328896,6.000012,100,0.2020287,0.5408101,1.078031,0,5.853267
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020287,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020287,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020287,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1622451,0.1622451,0,0,0,0.1622451,51.75137,0,0,0,0.08396405,0.1707843,0.1622451,0,0,0,4.553689,0,0.08682023,-0.08682023,5.908495,98.47472,0.2020287,0.1784696,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.893549,1.893549,1.7,0,0.5202,1.893549,0,0,0,0,0,0.2037358,0.193549,0,0,0.09646693,4.466869,0,0.2037358,-0.2037358,5.693739,94.89546,0.2020287,2.082904,0,1.7,4.466869
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.874777,1.874777,1.7,0,0.5202,1.874777,0,0,0,0,0,0.1839754,0.1747766,0,0,0.3228401,4.263133,0,0.1839754,-0.1839754,5.499812,91.66335,0.2020287,2.062254,0,1.7,4.263133
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6981734,0.6981734,0,0,0,0.6981734,0,0,1.110223E-16,0,0,0.7349194,0.6981734,0,0,0.5272571,4.079157,0,0.7349194,-0.7349194,4.725139,78.75216,0.2020287,0.7679907,0,0,4.079157
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08332353,0.08332353,0,0,0,0.08332353,0,0,1.387779E-17,0,0,0.08770898,0.08332353,0,0,1.343834,3.344238,0,0.08770898,-0.08770898,4.632686,77.21127,0.2020287,0.09165588,0,0,3.344238
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1379814,0.1379814,0,0,0,0.1379814,0,0,2.775558E-17,0,0,0.1452435,0.1379814,0,0,1.441289,3.256529,0,0.1452435,-0.1452435,4.479586,74.65961,0.2020287,0.1517795,0,0,3.256529
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0130421,0.0130421,0,0,0,0.0130421,0,0,1.734723E-18,0,0,0.01372853,0.0130421,0,0,1.60267,3.111286,0,0.01372853,-0.01372853,4.465114,74.41842,0.2020287,0.01434631,0,0,3.111286
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.24877,0.24877,0,0,0,0.24877,0,0,5.551115E-17,0,0,0.2618632,0.24877,0,0,1.617924,3.097557,0,0.2618632,-0.2618632,4.189086,69.81796,0.2020287,0.273647,0,0,3.097557
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1160254,0.1160254,0,0,0,0.1160254,0,0,1.387779E-17,0,0,0.122132,0.1160254,0,0,1.908883,2.835694,0,0.122132,-0.122132,4.060348,67.67233,0.2020287,0.1276279,0,0,2.835694
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1004052,0.1004052,0,0,0,0.1004052,0,0,0,0,0,0.1056897,0.1004052,0,0,2.044585,2.713562,0,0.1056897,-0.1056897,3.948941,65.81555,0.2020287,0.1104457,0,0,2.713562
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2050638,0.2050638,0,0,0,0.2050638,0,0,2.775558E-17,0,0,0.2158566,0.2050638,0,0,2.162019,2.607872,0,0.2158566,-0.2158566,3.721408,62.02335,0.2020287,0.2255702,0,0,2.607872
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1151858,0.1151858,0,0,0,0.1151858,0,0,1.387779E-17,0,0,0.1212482,0.1151858,0,0,2.401859,2.392016,0,0.1212482,-0.1212482,3.593601,59.89324,0.2020287,0.1267044,0,0,2.392016
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6235265,0.6235265,0,0,0,0.6235265,1.766499,0,0,0,0.01101459,0.6563436,0.6235265,0,0,2.53658,2.270767,0,0.6453291,-0.6453291,2.913365,48.55598,0.2020287,0.6858791,0.008811671,0,2.281782
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8171235,0.8171235,0,0,0,0.8171235,15.34208,0,0,0,0.1253637,0.86013,0.8171235,0,0,3.253612,1.625438,0,0.7347663,-0.7347663,2.138853,35.64748,0.2020287,0.8988359,0.100291,0,1.750802
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.483615,1.483615,1.7,0,0.5202,1.483615,15.3112,0,0,0,0.2271592,0,0,0.2163853,0.2055661,4.070019,0.890672,0.4327253,0,0.4327253,2.549372,42.48946,0.2020747,1.631976,0.1817273,1.7,1.117831
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5060061,0.5060061,1.7,0,0.5202,0.5060061,48.74706,0,0,0,0.2466631,0,0,1.193994,1.134294,3.637294,1.280125,1.380957,0,1.380957,3.859463,64.32426,0.2021878,0.5566067,0.1973305,1.7,1.526788
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.524125,1.524125,1.7,0,0.5202,1.524125,21.88829,0,0,0,0.3336049,0,0,0.1758753,0.1670815,2.256336,2.522986,0.5006864,0,0.5006864,4.334456,72.24079,0.2022385,1.676537,0.2668839,1.7,2.856591
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.412334,1.412334,1.7,0,0.5202,1.412334,57.227,0,0,0,0.8082365,0,0,0.2876657,0.2732824,1.75565,2.973604,1.081519,0,1.081519,5.360476,89.34108,0.2023449,1.553568,0.6465892,1.7,3.781841
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09568942,0.09568942,0,0,0,0.09568942,754.8951,0,0,0,0.7223547,0.1007257,0.09568942,0,0,0.6741309,3.946971,0.621629,0,0.621629,5.950204,99.16988,0.2022131,0.1052584,0.5778837,0,4.669326
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1268195,0.1268195,0,0,0,0.1268195,768.9639,0.7892,0,0,0.9751961,0.1334942,0.1268195,0,0,0.05250188,4.506437,0.05250188,0,0.05250188,6.000012,100,0.2022019,0.1395014,0.7801569,0,5.481633
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022019,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4033608,0.4033608,0,0,0,0.4033608,131.177,0.1045263,0,0,0.5291167,0.4245903,0.4033608,0,0,0,4.553689,0,0,0,6.000012,100,0.2022019,0.4436969,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.439619,0.439619,0,0,0,0.439619,119.3507,0.06193146,0,0,0.5246882,0.4627568,0.439619,0,0,0,4.553689,0,0,0,6.000012,100,0.2022019,0.4835809,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.620446,1.620446,1.428475,0,0.4460737,1.620446,12.4703,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.2022019,1.78249,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022019,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05153429,0.05153429,0,0,0,0.05153429,0,0,0,0,0,0.05424662,0.05153429,0,0,0,4.553689,0,0.05424662,-0.05424662,5.942831,99.04699,0.2022019,0.05668772,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7353134,0.7353134,0,0,0,0.7353134,0,0,1.110223E-16,0,0,0.7740141,0.7353134,0,0,0.06027402,4.499442,0,0.7740141,-0.7740141,5.126948,85.44897,0.2022019,0.8088447,0,0,4.499442
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1410766,0.1410766,0,0,0,0.1410766,0,0,0,0,0,0.1485017,0.1410766,0,0,0.9202897,3.725428,0,0.1485017,-0.1485017,4.970414,82.84007,0.2022019,0.1551843,0,0,3.725428
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1443094,0.1443094,0,0,0,0.1443094,0,0,2.775558E-17,0,0,0.1519046,0.1443094,0,0,1.085292,3.576926,0,0.1519046,-0.1519046,4.810293,80.17138,0.2022019,0.1587403,0,0,3.576926
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5201036,0.5201036,0,0,0,0.5201036,0,0,0,0,0,0.5474775,0.5201036,0,0,1.254074,3.425022,0,0.5474775,-0.5474775,4.233201,70.5532,0.2022019,0.572114,0,0,3.425022
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5256475,0.5256475,0,0,0,0.5256475,0,0,0,0,0,0.5533131,0.5256475,0,0,1.862383,2.877544,0,0.5533131,-0.5533131,3.649957,60.8325,0.2022019,0.5782123,0,0,2.877544
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477175,2.324231,0,0,0,3.649957,60.8325,0.2022019,0,0,0,2.324231
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.08781308,0.08781308,0,0,0,0.08781308,0,0,0,0,0,0.09243482,0.08781308,0,0,2.477175,2.324231,0,0.09243482,-0.09243482,3.552522,59.20859,0.2022019,0.09659439,0,0,2.324231
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03089268,0.03089268,0,0,0,0.03089268,0,0,3.469447E-18,0,0,0.03251861,0.03089268,0,0,2.57988,2.231797,0,0.03251861,-0.03251861,3.518245,58.63729,0.2022019,0.03398195,0,0,2.231797
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.616012,2.199278,0,0,0,3.518245,58.63729,0.2022019,0,0,0,2.199278
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3122714,0.3122714,0,0,0,0.3122714,0,0,5.551115E-17,0,0,0.3287067,0.3122714,0,0,2.616012,2.199278,0,0.3287067,-0.3287067,3.171757,52.86252,0.2022019,0.3434986,0,0,2.199278
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3662691,0.3662691,0,0,0,0.3662691,7.780347,0,5.551115E-17,0,0.028497,0.3855464,0.3662691,0,0,2.981242,1.870571,0,0.3570494,-0.3570494,2.795394,46.58981,0.2022019,0.402896,0.0227976,0,1.899068
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.233212,1.233212,0,0,0,1.233212,26.17125,0,2.220446E-16,0,0.3227471,1.298118,1.233212,0,0,3.377964,1.513522,0,0.9753712,-0.9753712,1.767263,29.45432,0.2022019,1.356534,0.2581977,0,1.836269
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.308932,2.308932,1.7,0,0.5202,2.308932,19.02435,0,0,0.2451231,0.4392595,0.6409813,0.6089322,0,0,4.461709,0.5381505,0,0.2017218,-0.2017218,1.554629,25.91044,0.2022019,2.539825,0.3514076,1.7,0.97741
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1639216,0.1639216,1.616553,0,0.497419,0.1639216,559.3926,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.685845,0.3364287,2.296966,0,2.296966,3.733722,62.22858,0.2020942,0.1803138,0.7335725,1.7,1.253394
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.8159978,0,0.2788674,0,0,0,0,0,1.613681,0,0,0.8159978,0.7751979,2.388879,2.403698,2.388879,0,2.388879,6.000012,100,0.2017143,0,1.290945,1.7,4.017379
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.782456,1.782456,0.425,0,0.172125,1.782456,104.1134,0.4268749,0,0,1.855775,1.428901,1.357456,0,0,0,4.553689,0,0,0,6.000012,100,0.2017143,1.960701,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1983038,0.1983038,0,0,0,0.1983038,835.7041,1.448492,0,0,1.657233,0.2087408,0.1983038,0,0,0,4.553689,0,0,0,6.000012,100,0.2017143,0.2181342,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.45227,1.45227,0.425,0,0.172125,1.45227,93.87092,0.2819224,0,0,1.363259,1.081336,1.02727,0,0,0,4.553689,0,0,0,6.000012,100,0.2017143,1.597497,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.557789,1.557789,0.425,0,0.172125,1.557789,76.74272,0.003080199,0,0,1.19549,1.192409,1.132789,0,0,0,4.553689,0,0,0,6.000012,100,0.2017143,1.713568,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.747503,1.747503,0.6267622,0,0.2272061,1.747503,67.5093,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2017143,1.922253,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.194557,1.194557,0,0,0,1.194557,55.65731,0,0,0,0.6648585,1.257429,1.194557,0,0,0,4.553689,0,0.5925702,-0.5925702,5.375388,89.58962,0.2017143,1.314013,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1919695,0.1919695,0,0,0,0.1919695,208.1146,0,0,0,0.3995166,0.2020732,0.1919695,0,0,0.6584113,3.961119,0.1974435,0,0.1974435,5.562699,92.71147,0.2016727,0.2111665,0.3196133,0,4.360635
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.367497,2.367497,1.7,0,0.5202,2.367497,3.596436,0,0,0,0.0851455,0.7026281,0.6674967,0,0,0.4609679,4.138818,0,0.6174826,-0.6174826,4.911816,81.86343,0.2016727,2.604246,0.0681164,1.7,4.223963
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14706,3.521335,0,0,0,4.911816,81.86343,0.2016727,0,0,0,3.521335
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.234979,1.234979,0,0,0,1.234979,0,0,2.220446E-16,0,0,1.299978,1.234979,0,0,1.14706,3.521335,0,1.299978,-1.299978,3.541519,59.0252,0.2016727,1.358477,0,0,3.521335
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9182688,0.9182688,0,0,0,0.9182688,0,0,1.110223E-16,0,0,0.9665987,0.9182688,0,0,2.591479,2.221358,0,0.9665987,-0.9665987,2.522635,42.04383,0.2016727,1.010096,0,0,2.221358
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3314887,0.3314887,0,0,0,0.3314887,0,0,5.551115E-17,0,0,0.3489355,0.3314887,0,0,3.665478,1.254759,0,0.3489355,-0.3489355,2.154824,35.91367,0.2016727,0.3646376,0,0,1.254759
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1744218,0.1744218,0,0,0,0.1744218,0,0,2.775558E-17,0,0,0.1836019,0.1744218,0,0,4.053184,0.9058236,0,0.1836019,-0.1836019,1.961291,32.68811,0.2016727,0.191864,0,0,0.9058236
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2419808,0.2419808,0,0,0,0.2419808,0,0,0,0,0,0.2547166,0.2419808,0,0,4.257186,0.7222217,0,0.2547166,-0.2547166,1.692796,28.21321,0.2016727,0.2661788,0,0,0.7222217
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.540205,0.467505,0,0,0,1.692796,28.21321,0.2016727,0,0,0,0.467505
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04315702,0.04315702,0,0,0,0.04315702,0,0,0,0,0,0.04542844,0.04315702,0,0,4.540205,0.467505,0,0.04542844,-0.04542844,1.64491,27.41512,0.2016727,0.04747272,0,0,0.467505
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2089011,0.2089011,0,0,0,0.2089011,0,0,0,0,0,0.2198959,0.2089011,0,0,4.590681,0.4220766,0,0.2198959,-0.2198959,1.41312,23.55195,0.2016727,0.2297912,0,0,0.4220766
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3941161,0.3941161,1.7,0,0.5202,0.3941161,0,0,0,0,0,0,0,1.305884,1.24059,4.835009,0.2021807,1.24059,0,1.24059,2.590046,43.16735,0.201815,0.4335277,0,1.7,0.2021807
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2380549,0.2380549,1.690686,0,0.5176574,0.2380549,0,0,0,0,0,0,0,1.452632,1.38,3.594419,1.318712,1.38,0,1.38,3.899229,64.98702,0.2019246,0.2618603,0,1.7,1.318712
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01583637,0.01583637,1.468468,0,0.4569918,0.01583637,164.0154,2.220446E-16,0,0,0.02597407,0,0,1.452632,1.38,2.214419,2.560711,1.405974,0,1.405974,5.233053,87.21738,0.2019585,0.01742,0.02077926,1.7,2.586686
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6280401,0.6280401,0,0,0,0.6280401,24.56791,0,0,0,0.1542963,0.6610949,0.6280401,0,0,0.8084453,3.826088,0,0.5067986,-0.5067986,4.698841,78.31386,0.2019585,0.6908442,0.1234371,0,3.980384
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.371555,3.31929,0.4609146,0,0.4609146,5.136103,85.60154,0.2018619,0,0.3687317,0,3.780204
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.14634,1.14634,0,0,0,1.14634,37.74412,0,0,0,0.4326757,1.206673,1.14634,0,0,0.9106402,3.734113,0,0.7739974,-0.7739974,4.320238,72.00382,0.2018619,1.260973,0.3461406,0,4.166789
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.468663,1.468663,1.7,0,0.5202,1.468663,40.41645,0,0,0,0.5935817,0,0,0.2313367,0.2197699,1.770637,2.960115,0.8133515,0,0.8133515,5.091851,84.86401,0.2019418,1.61553,0.4748653,1.7,3.553697
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.220019,2.220019,1.7,0,0.5202,2.220019,28.39868,0,0,0,0.630456,0.5473881,0.5200187,0,0,0.9572858,3.692132,0.08306793,0,0.08306793,5.170656,86.17743,0.2019492,2.442021,0.5043648,1.7,4.322587
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,0.8742179,3.766893,0.6280529,0,0.6280529,5.766479,96.1078,0.2018177,0,0.5024423,0,4.394946
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.4397582,0,0,0.6859232,0,0,0,0,0.2461651,4.33214,0.2461651,0,0.2461651,6.000012,100,0.2017663,0,0.5487385,0,5.018064
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.891382,1.891382,1.271286,0,0.403161,1.891382,34.51087,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.2017663,2.08052,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.28411,1.28411,1.004464,0,0.3303186,1.28411,22.92364,0,0,0,0.2943648,0.2943648,0.2796466,0,0,0,4.553689,0,0,0,6.000012,100,0.2017663,1.412521,0.2354919,1.7,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.6807979,0.6807979,0,0,0,0.6807979,40.74032,0,1.110223E-16,0,0.2773592,0.7166293,0.6807979,0,0,0,4.553689,0,0.4392701,-0.4392701,5.536981,92.28283,0.2017663,0.7488776,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.164277,1.164277,0,0,0,1.164277,23.31137,0,0,0,0.2714089,1.225555,1.164277,0,0,0.4880779,4.114419,0,0.9541458,-0.9541458,4.531223,75.52023,0.2017663,1.280705,0.2171271,0,4.385828
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.54824,3.160273,0.08561877,0,0.08561877,4.612448,76.87398,0.2017484,0,0.06849501,0,3.245892
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.69795,1.69795,1.7,0,0.5202,1.69795,0,0,0,0,0,0,0,0.00204956,0.001947082,1.462621,3.23733,0.001947082,0,0.001947082,4.614295,76.90476,0.2017486,1.867746,0,1.7,3.23733
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.9885373,0.9885373,1.7,0,0.5202,0.9885373,0,0,0,0,0,0,0,0.7114627,0.6758896,1.460674,3.239082,0.6758896,0,0.6758896,5.2555,87.59149,0.2018309,1.087391,0,1.7,3.239082
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8381665,0.8381665,0,0,0,0.8381665,0,0,1.110223E-16,0,0,0.8822805,0.8381665,0,0,0.7847846,3.847383,0,0.8822805,-0.8822805,4.325495,72.09143,0.2018309,0.9219831,0,0,3.847383
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04833573,0.04833573,0,0,0,0.04833573,0,0,6.938894E-18,0,0,0.05087972,0.04833573,0,0,1.765096,2.965102,0,0.05087972,-0.05087972,4.271863,71.19757,0.2018309,0.05316931,0,0,2.965102
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.07753485,0.07753485,0,0,0,0.07753485,0,0,0,0,0,0.08161563,0.07753485,0,0,1.821629,2.914223,0,0.08161563,-0.08161563,4.185833,69.76373,0.2018309,0.08528834,0,0,2.914223
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912313,2.832607,0,0,0,4.185833,69.76373,0.2018309,0,0,0,2.832607
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1635467,0.1635467,0,0,0,0.1635467,0,0,2.775558E-17,0,0,0.1721544,0.1635467,0,0,1.912313,2.832607,0,0.1721544,-0.1721544,4.004365,66.7393,0.2018309,0.1799013,0,0,2.832607
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2235667,0.2235667,0,0,0,0.2235667,0,0,0,0,0,0.2353334,0.2235667,0,0,2.103596,2.660453,0,0.2353334,-0.2353334,3.756303,62.60492,0.2018309,0.2459234,0,0,2.660453
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365077,2.425119,0,0,0,3.756303,62.60492,0.2018309,0,0,0,2.425119
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09186941,0.09186941,0,0,0,0.09186941,0,0,0,0,0,0.09670464,0.09186941,0,0,2.365077,2.425119,0,0.09670464,-0.09670464,3.654367,60.90599,0.2018309,0.1010563,0,0,2.425119
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02591961,0.02591961,0,0,0,0.02591961,0,0,3.469447E-18,0,0,0.0272838,0.02591961,0,0,2.472527,2.328415,0,0.0272838,-0.0272838,3.625607,60.42667,0.2018309,0.02851157,0,0,2.328415
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2959778,0.2959778,0,0,0,0.2959778,6.057727,0,5.551115E-17,0,0.01792953,0.3115556,0.2959778,0,0,2.502842,2.301131,0,0.2936261,-0.2936261,3.316098,55.26819,0.2018309,0.3255756,0.01434362,0,2.31906
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.450641,0.450641,0,0,0,0.450641,83.32946,0,5.551115E-17,0,0.3755167,0.474359,0.450641,0,0,2.829094,2.007505,0,0.09884226,-0.09884226,3.211909,53.53172,0.2018309,0.4957051,0.3004134,0,2.383021
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,2.938918,1.908662,0.5627313,0,0.5627313,3.745763,62.42926,0.2017133,0,0.4501851,0,2.471394
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.7980799,0.7980799,0,0,0,0.7980799,57.14926,0,0,0,0.4560967,0.8400841,0.7980799,0,0,2.376187,2.415121,0,0.3839874,-0.3839874,3.341005,55.6833,0.2017133,0.8778879,0.3648774,0,2.871217
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3555748,0.3555748,0,0,0,0.3555748,357.7516,0,0,0,1.272075,0.3742893,0.3555748,0,0,2.80284,2.031133,0.8977855,0,0.8977855,4.192719,69.87851,0.2015261,0.3911323,1.01766,0,3.303208
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.531973,2.531973,1.7,0,0.5202,2.531973,69.96997,0,0,0,1.771621,0.8757607,0.8319727,0,0,1.905054,2.83914,0.8958599,0,0.8958599,5.042606,84.04327,0.2015113,2.78517,1.417296,1.7,4.610761
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.207317,0.207317,0,0,0,0.207317,816.4012,0.4651158,0,0,1.692538,0.2182284,0.207317,0,0,1.009194,3.645414,1.009194,0,1.009194,6.000012,100,0.2013015,0.2280487,1.354031,0,5.337953
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013015,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8040979,0.8040979,0,0,0,0.8040979,63.8876,0,1.110223E-16,0,0.5137188,0.8464188,0.8040979,0,0,0,4.553689,0,0.3327,-0.3327,5.649315,94.15507,0.2013015,0.8845077,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8231562,0.8231562,0,0,0,0.8231562,80.7723,0,1.110223E-16,0,0.6648822,0.8664802,0.8231562,0,0,0.3696667,4.220989,0,0.201598,-0.201598,5.436812,90.61336,0.2013015,0.9054719,0.5319058,0,4.885871
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.9603687,0.9603687,0,0,0,0.9603687,60.99844,0,0,0,0.58581,1.010914,0.9603687,0,0,0.5936645,4.019391,0,0.4251045,-0.4251045,4.988713,83.14505,0.2013015,1.056406,0.468648,0,4.605201
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9534574,0.9534574,0,0,0,0.9534574,39.48687,0,2.220446E-16,0,0.3764905,1.003639,0.9534574,0,0,1.066003,3.594286,0,0.6271489,-0.6271489,4.32764,72.12719,0.2013015,1.048803,0.3011924,0,3.970777
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.252045,1.252045,0,0,0,1.252045,6.694037,0,2.220446E-16,0,0.08381234,1.317942,1.252045,0,0,1.762835,2.967138,0,1.23413,-1.23413,3.026753,50.44579,0.2013015,1.377249,0.06704988,0,3.05095
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.13409,1.733008,0,0,0,3.026753,50.44579,0.2013015,0,0,0,1.733008
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6767231,0.6767231,0,0,0,0.6767231,0,0,0,0,0,0.7123401,0.6767231,0,0,3.13409,1.733008,0,0.7123401,-0.7123401,2.275881,37.93127,0.2013015,0.7443954,0,0,1.733008
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.2013015,0,0,0,1.020668
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.2013015,0,0,0,1.020668
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.2013015,0,0,0,1.020668
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.251397,0.251397,0,0,0,0.251397,0,0,0,0,0,0.2646284,0.251397,0,0,3.925579,1.020668,0,0.2646284,-0.2646284,1.996938,33.28223,0.2013015,0.2765367,0,0,1.020668
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1732467,0.1732467,0,0,0,0.1732467,0,0,2.775558E-17,0,0,0.1823649,0.1732467,0,0,4.21961,0.7560396,0,0.1823649,-0.1823649,1.804708,30.07841,0.2013015,0.1905714,0,0,0.7560396
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.422238,0.5736746,0,0,0,1.804708,30.07841,0.2013015,0,0,0,0.5736746
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09318035,0.09318035,0,0,0,0.09318035,0,0,1.387779E-17,0,0,0.09808458,0.09318035,0,0,4.422238,0.5736746,0,0.09808458,-0.09808458,1.701318,28.35525,0.2013015,0.1024984,0,0,0.5736746
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08157428,0.08157428,0,0,0,0.08157428,0,0,1.387779E-17,0,0,0.08586767,0.08157428,0,0,4.531221,0.47559,0,0.08586767,-0.08586767,1.610806,26.84671,0.2013015,0.08973171,0,0,0.47559
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3219575,0.3219575,0,0,0,0.3219575,0,0,0,0,0,0.3389026,0.3219575,0,0,4.626629,0.3897223,0,0.3389026,-0.3389026,1.253571,20.89281,0.2013015,0.3541532,0,0,0.3897223
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.501915,0.501915,1.7,0,0.5202,0.501915,5.357798,0,0,0,0.02689159,0,0,1.198085,1.138181,5.003188,0.05081973,1.165072,0,1.165072,2.358856,39.31419,0.2014423,0.5521064,0.02151327,1.7,0.07771131
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.695242,1.695242,1.7,0,0.5202,1.695242,11.82633,0,0,0,0.200485,0,0,0.00475796,0.004520062,3.838116,1.099385,0.205005,0,0.205005,2.553341,42.55559,0.2014607,1.864766,0.160388,1.7,1.29987
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.146522,2.146522,1.7,0,0.5202,2.146522,28.42209,0,0,0,0.6100864,0.4700227,0.4465216,0,0,3.633111,1.283889,0.1400637,0,0.1400637,2.686217,44.77019,0.2014733,2.361174,0.4880691,1.7,1.893976
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7710636,0.7710636,1.7,0,0.5202,0.7710636,46.92539,0,0,0,0.3618246,0,0,0.9289364,0.8824896,3.493047,1.409947,1.244314,0,1.244314,3.866677,64.44448,0.2016125,0.84817,0.2894597,1.7,1.771771
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1279515,0.1279515,1.580583,0,0.4875992,0.1279515,230.4697,0,0,0,0.2948893,0,0,1.452632,1.38,2.248733,2.52983,1.674889,0,1.674889,5.455616,90.92676,0.2016257,0.1407466,0.2359114,1.7,2.824719
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.28205,1.28205,1.501498,0,0.466009,1.28205,26.74199,0,0,0,0.3428459,0,0,0.2194477,0.2084753,0.5738434,4.03723,0.5513211,0,0.5513211,5.978645,99.64389,0.2016814,1.410255,0.2742767,1.7,4.380075
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8382616,0.8382616,0,0,0,0.8382616,44.96861,0,1.110223E-16,0,0.3769546,0.8823807,0.8382616,0,0,0.02252227,4.533419,0,0.505426,-0.505426,5.445879,90.76448,0.2016814,0.9220878,0.3015637,0,4.910374
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.703594,1.703594,1.38769,0,0.4349394,1.703594,53.80607,0,0,0,0.9166369,0.3325302,0.3159037,0,0,0.5841067,4.027993,0.5841067,0,0.5841067,6.000012,100,0.2017332,1.873953,0.7333096,1.7,4.94463
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.4644766,0,0,0.4644766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017332,0,0.3715813,0,5.018166
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.268571,1.268571,0.8620785,0,0.2914475,1.268571,33.7298,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.2017332,1.395428,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.411485,1.411485,1.120339,0,0.3619525,1.411485,21.7126,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2017332,1.552634,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06726949,0.06726949,0,0,0,0.06726949,272.0871,0.1122216,0,0,0.1830316,0.07080999,0.06726949,0,0,0,4.553689,0,0,0,6.000012,100,0.2017332,0.07399644,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3952979,0.3952979,0,0,0,0.3952979,13.06001,0,5.551115E-17,0,0.05162593,0.4161031,0.3952979,0,0,0,4.553689,0,0.3644771,-0.3644771,5.615819,93.5968,0.2017332,0.4348277,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.198885,1.198885,0,0,0,1.198885,0,0,0,0,0,1.261985,1.198885,0,0,0.4049746,4.189212,0,1.261985,-1.261985,4.285571,71.42603,0.2017332,1.318774,0,0,4.189212
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4972799,0.4972799,0,0,0,0.4972799,0,0,1.110223E-16,0,0,0.5234526,0.4972799,0,0,1.80718,2.927227,0,0.5234526,-0.5234526,3.733803,62.22993,0.2017332,0.5470079,0,0,2.927227
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05624659,0.05624659,0,0,0,0.05624659,0,0,6.938894E-18,0,0,0.05920694,0.05624659,0,0,2.388794,2.403774,0,0.05920694,-0.05920694,3.671394,61.18977,0.2017332,0.06187125,0,0,2.403774
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2838071,0.2838071,0,0,0,0.2838071,0,0,0,0,0,0.2987444,0.2838071,0,0,2.454579,2.344568,0,0.2987444,-0.2987444,3.356489,55.94138,0.2017332,0.3121879,0,0,2.344568
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05203732,0.05203732,0,0,0,0.05203732,0,0,6.938894E-18,0,0,0.05477613,0.05203732,0,0,2.786517,2.045823,0,0.05477613,-0.05477613,3.29875,54.97906,0.2017332,0.05724106,0,0,2.045823
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1338923,0.1338923,0,0,0,0.1338923,0,0,0,0,0,0.1409393,0.1338923,0,0,2.84738,1.991047,0,0.1409393,-0.1409393,3.150187,52.50302,0.2017332,0.1472816,0,0,1.991047
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1216761,0.1216761,0,0,0,0.1216761,0,0,2.775558E-17,0,0,0.1280801,0.1216761,0,0,3.003979,1.850108,0,0.1280801,-0.1280801,3.015179,50.25288,0.2017332,0.1338437,0,0,1.850108
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3263968,0.3263968,0,0,0,0.3263968,0,0,0,0,0,0.3435755,0.3263968,0,0,3.14629,1.722028,0,0.3435755,-0.3435755,2.653019,44.21689,0.2017332,0.3590364,0,0,1.722028
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2537868,0.2537868,0,0,0,0.2537868,0,0,5.551115E-17,0,0,0.267144,0.2537868,0,0,3.528041,1.378452,0,0.267144,-0.267144,2.371424,39.52365,0.2017332,0.2791655,0,0,1.378452
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3718683,0.3718683,0,0,0,0.3718683,0,0,0,0,0,0.3914403,0.3718683,0,0,3.824867,1.111308,0,0.3914403,-0.3914403,1.95881,32.64676,0.2017332,0.4090551,0,0,1.111308
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3961483,0.3961483,0,0,0,0.3961483,0,0,5.551115E-17,0,0,0.4169982,0.3961483,0,0,4.259801,0.7198679,0,0.4169982,-0.4169982,1.519255,25.32087,0.2017332,0.4357631,0,0,0.7198679
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04988563,0.04988563,0,0,0,0.04988563,9.753651,0,0,0,0.00486567,0.05251119,0.04988563,0,0,4.723133,0.3028697,0,0.04764552,-0.04764552,1.469032,24.48382,0.2017332,0.05487419,0.003892536,0,0.3077354
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8247054,0.8247054,1.7,0,0.5202,0.8247054,8.232122,0,0,0,0.06789076,0,0,0.8752946,0.8315299,4.776072,0.2552242,0.8994206,0,0.8994206,2.322298,38.70488,0.2018394,0.907176,0.05431261,1.7,0.323115
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5198163,0.5198163,1.7,0,0.5202,0.5198163,47.18017,0,0,0,0.2452502,0,0,1.180184,1.121174,3.876651,1.064703,1.366425,0,1.366425,3.618602,60.30991,0.201953,0.571798,0.1962002,1.7,1.309953
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.096619,3.08,1.7,0,0.5202,3.08,5.348038,0,1.016619,1.426281,0.1647196,1.452632,1.38,0,0,2.510227,2.294485,0,1.287912,-1.287912,2.261024,37.68365,0.201953,4.506281,0.1317757,1.7,2.459205
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.279141,1.279141,1.7,0,0.5202,1.279141,23.17166,0,0,0,0.2963983,0,0,0.4208589,0.399816,3.94124,1.006573,0.6962142,0,0.6962142,2.92151,48.69174,0.2020271,1.407055,0.2371186,1.7,1.302971
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.581997,2.581997,1.7,0,0.5202,2.581997,11.27197,1.110223E-16,0,0,0.2910421,0.9284183,0.8819973,0,0,3.245026,1.633166,0,0.6373762,-0.6373762,2.249657,37.49421,0.2020271,2.840197,0.2328337,1.7,1.924208
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.953222,0.9957896,1.756315,0,1.756315,3.915844,65.26393,0.2019831,0,0.3010521,1.7,1.372105
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.99169,0.99169,1.7,0,0.5202,0.99169,62.73193,-1.110223E-16,0,0,0.6221063,0,0,0.70831,0.6728945,2.196906,2.576473,1.295001,0,1.295001,5.144389,85.73965,0.2021108,1.090859,0.497685,1.7,3.19858
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3808572,0.3808572,0,0,0,0.3808572,67.33463,0,0,0,0.2564488,0.4009024,0.3808572,0,0,0.9019055,3.741974,0,0.1444536,-0.1444536,4.992122,83.20187,0.2021108,0.418943,0.205159,0,3.998423
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.148268,2.148268,1.7,0,0.5202,2.148268,19.47084,0,0,0,0.4182859,0.4718612,0.4482681,0,0,1.06241,3.59752,0,0.05357524,-0.05357524,4.935648,82.26064,0.2021108,2.363095,0.3346288,1.7,4.015806
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.092434,1.092434,0,0,0,1.092434,8.323874,0,0,0,0.09093282,1.14993,1.092434,0,0,1.121938,3.543945,0,1.058998,-1.058998,3.819367,63.65599,0.2021108,1.201677,0.07274625,0,3.634878
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.117641,1.117641,0,0,0,1.117641,14.15947,0,0,0,0.158252,1.176464,1.117641,0,0,2.298601,2.484948,0,1.018212,-1.018212,2.746078,45.76787,0.2021108,1.229405,0.1266016,0,2.6432
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.005979,1.005979,0,0,0,1.005979,8.198307,0,2.220446E-16,0,0.08247327,1.058926,1.005979,0,0,3.429948,1.466736,0,0.9764524,-0.9764524,1.716807,28.61338,0.2021108,1.106577,0.06597862,0,1.549209
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01253821,0.01253821,0,0,0,0.01253821,0,0,0,0,0,0.01319812,0.01253821,0,0,4.514895,0.4902834,0,0.01319812,-0.01319812,1.702894,28.38152,0.2021108,0.01379204,0,0,0.4902834
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.973257,1.973257,1.7,0,0.5202,1.973257,0,0,0,0.01735181,0,0.2876391,0.2732571,0,0,4.52956,0.4770853,0,0.2876391,-0.2876391,1.399696,23.32822,0.2021108,2.170583,0,1.7,0.4770853
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.849159,0.1894462,1.38,0,1.38,2.708879,45.1479,0.2021442,0,0,1.7,0.1894462
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02933706,0.02933706,1.481969,0,0.4606774,0.02933706,0,0,0,0,0,0,0,1.452632,1.38,3.469159,1.431446,1.38,0,1.38,4.018062,66.96757,0.2021865,0.03227077,0,1.7,1.431446
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1244053,0.1244053,1.577037,0,0.4866311,0.1244053,0,0,0,0,0,0,0,1.452632,1.38,2.089159,2.673446,1.38,0,1.38,5.327245,88.78724,0.202258,0.1368458,0,1.7,2.673446
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.06862578,0.06862578,0,0,0,0.06862578,0,0,0,0,0,0.07223766,0.06862578,0,0,0.7091586,3.915446,0,0.07223766,-0.07223766,5.2511,87.51816,0.202258,0.07548835,0,0,3.915446
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1464623,0.1464623,0,0,0,0.1464623,0,0,0,0,0,0.1541708,0.1464623,0,0,0.7894226,3.843209,0,0.1541708,-0.1541708,5.08859,84.80965,0.202258,0.1611085,0,0,3.843209
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.0953771,0.0953771,0,0,0,0.0953771,0,0,0,0,0,0.100397,0.0953771,0,0,0.9607236,3.689038,0,0.100397,-0.100397,4.982762,83.04587,0.202258,0.1049148,0,0,3.689038
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2676069,0.2676069,0,0,0,0.2676069,0,0,5.551115E-17,0,0,0.2816914,0.2676069,0,0,1.072276,3.588641,0,0.2816914,-0.2816914,4.685833,78.09706,0.202258,0.2943676,0,0,3.588641
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5169697,0.5169697,0,0,0,0.5169697,0,0,1.110223E-16,0,0,0.5441787,0.5169697,0,0,1.385266,3.306949,0,0.5441787,-0.5441787,4.112218,68.53683,0.202258,0.5686667,0,0,3.306949
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2254581,0.2254581,0,0,0,0.2254581,0,0,2.775558E-17,0,0,0.2373243,0.2254581,0,0,1.989909,2.762771,0,0.2373243,-0.2373243,3.862057,64.36749,0.202258,0.2480039,0,0,2.762771
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05511892,0.05511892,0,0,0,0.05511892,17.21002,0,0,0,0.009485977,0.05801991,0.05511892,0,0,2.253603,2.525446,0,0.04853394,-0.04853394,3.810897,63.51483,0.202258,0.06063081,0.007588781,0,2.534932
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.464822,0.464822,0,0,0,0.464822,11.0967,0,5.551115E-17,0,0.05157989,0.4892863,0.464822,0,0,2.307529,2.476912,0,0.4377064,-0.4377064,3.349514,55.82513,0.202258,0.5113042,0.04126391,0,2.528492
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.9679583,0.9679583,0,0,0,0.9679583,14.87356,0,2.220446E-16,0,0.1439698,1.018903,0.9679583,0,0,2.79387,2.039206,0,0.8749336,-0.8749336,2.427253,40.45414,0.202258,1.064754,0.1151759,0,2.183176
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.8955068,0.8955068,0,0,0,0.8955068,61.97118,1.110223E-16,0,0,0.5549561,0.9426388,0.8955068,0,0,3.766018,1.164272,0,0.3876826,-0.3876826,2.0186,33.64326,0.202258,0.9850575,0.4439649,0,1.719229
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.16716,1.16716,1.7,0,0.5202,1.16716,60.10795,0,0,0,0.7015557,0,0,0.5328404,0.5061984,4.196777,0.7765898,1.207754,0,1.207754,3.164376,52.73949,0.2023792,1.283875,0.5612445,1.7,1.478145
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.63876,1.63876,1.7,0,0.5202,1.63876,27.98715,0,0,0,0.4586424,0,0,0.06123954,0.05817757,2.989023,1.863568,0.51682,0,0.51682,3.654675,60.91112,0.202426,1.802637,0.3669139,1.7,2.322211
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.290411,0.290411,1.7,0,0.5202,0.290411,192.5535,0,0,0,0.5591965,0,0,1.409589,1.33911,2.472203,2.328706,1.898306,0,1.898306,5.455565,90.92591,0.2024285,0.3194521,0.4473572,1.7,2.887903
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.503933,1.503933,1.693333,0,0.5183799,1.503933,24.90326,2.775558E-17,0,0,0.3745282,0,0,0.1894001,0.1799301,0.5738968,4.037182,0.5544584,0,0.5544584,5.981571,99.69265,0.2024823,1.654326,0.2996226,1.7,4.41171
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.174535,1.174535,0,0,0,1.174535,40.60832,0,0,0,0.4769588,1.236352,1.174535,0,0,0.01943843,4.536194,0,0.7593934,-0.7593934,5.1811,86.35149,0.2024823,1.291988,0.381567,0,5.013153
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6619357,0.6619357,0,0,0,0.6619357,85.29359,0,1.110223E-16,0,0.5645887,0.6967744,0.6619357,0,0,0.8632088,3.776801,0,0.1321857,-0.1321857,5.041764,84.02924,0.2024823,0.7281293,0.451671,0,4.34139
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.2783,1.2783,1.7,0,0.5202,1.2783,23.66852,0,0,0,0.3025548,0,0,0.4216996,0.4006146,1.010082,3.644615,0.7031694,0,0.7031694,5.708849,95.1473,0.2025557,1.406131,0.2420439,1.7,3.94717
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.3069125,4.277468,0.09261504,0,0.09261504,5.796711,96.61166,0.2025368,0,0.07409203,0,4.370083
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2691001,0.2691001,0,0,0,0.2691001,28.48016,0,5.551115E-17,0,0.07664013,0.2832632,0.2691001,0,0,0.2142974,4.360821,0,0.2066231,-0.2066231,5.578912,92.98167,0.2025368,0.2960101,0.06131211,0,4.437461
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4796246,0.4796246,0,0,0,0.4796246,0,0,5.551115E-17,0,0,0.504868,0.4796246,0,0,0.4438787,4.154198,0,0.504868,-0.504868,5.046734,84.11207,0.2025368,0.5275871,0,0,4.154198
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.719467,1.719467,1.7,0,0.5202,1.719467,0,0,0,0,0,0.02049193,0.01946733,0,0,1.004843,3.64933,0,0.02049193,-0.02049193,5.025134,83.75206,0.2025368,1.891414,0,1.7,3.64933
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027612,3.628838,0,0,0,5.025134,83.75206,0.2025368,0,0,0,3.628838
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1262942,0.1262942,0,0,0,0.1262942,0,0,0,0,0,0.1329412,0.1262942,0,0,1.027612,3.628838,0,0.1329412,-0.1329412,4.885001,81.41653,0.2025368,0.1389236,0,0,3.628838
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.459952,0.459952,0,0,0,0.459952,0,0,5.551115E-17,0,0,0.48416,0.459952,0,0,1.175324,3.495897,0,0.48416,-0.48416,4.374652,72.91072,0.2025368,0.5059472,0,0,3.495897
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3187433,0.3187433,0,0,0,0.3187433,0,0,0,0,0,0.3355192,0.3187433,0,0,1.71328,3.011737,0,0.3355192,-0.3355192,4.020984,67.01626,0.2025368,0.3506176,0,0,3.011737
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2553264,0.2553264,0,0,0,0.2553264,0,0,0,0,0,0.2687646,0.2553264,0,0,2.086079,2.676218,0,0.2687646,-0.2687646,3.737681,62.29456,0.2025368,0.280859,0,0,2.676218
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007262221,0.007262221,0,0,0,0.007262221,0,0,8.673617E-19,0,0,0.007644443,0.007262221,0,0,2.384706,2.407453,0,0.007644443,-0.007644443,3.729623,62.16026,0.2025368,0.007988443,0,0,2.407453
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3932,2.399809,0,0,0,3.729623,62.16026,0.2025368,0,0,0,2.399809
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1178148,0.1178148,0,0,0,0.1178148,0,0,1.387779E-17,0,0,0.1240156,0.1178148,0,0,2.3932,2.399809,0,0.1240156,-0.1240156,3.598899,59.98153,0.2025368,0.1295963,0,0,2.399809
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3372925,0.3372925,0,0,0,0.3372925,0,0,5.551115E-17,0,0,0.3550447,0.3372925,0,0,2.530995,2.275793,0,0.3550447,-0.3550447,3.224649,53.74404,0.2025368,0.3710217,0,0,2.275793
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2202237,0.2202237,0,0,0,0.2202237,8.663703,0,2.775558E-17,0,0.01907953,0.2318144,0.2202237,0,0,2.92549,1.920748,0,0.2127349,-0.2127349,3.000407,50.00668,0.2025368,0.2422461,0.01526362,0,1.939828
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.593474,2.593474,1.7,0,0.5202,2.593474,12.66244,0,0,0,0.3283972,0.9404988,0.8934739,0,0,3.161862,1.708013,0,0.6121017,-0.6121017,2.355195,39.25317,0.2025368,2.852821,0.2627177,1.7,2.036411
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3510313,0.3510313,1.7,0,0.5202,0.3510313,238.9631,0,0,0,0.8388354,0,0,1.348969,1.28152,3.841975,1.095912,2.120356,0,2.120356,4.366741,72.77887,0.2024937,0.3861344,0.6710683,1.7,1.934747
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.4841422,0,0.1882708,0,0,0,0,0,1.261684,0,0,0.4841422,0.4599351,1.721619,3.004232,1.721619,0,1.721619,6.000012,100,0.2021609,0,1.009347,1.7,4.265916
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7187312,0.7187312,0,0,0,0.7187312,219.8245,0.8233879,0,0,1.579947,0.7565592,0.7187312,0,0,0,4.553689,0,0,0,6.000012,100,0.2021609,0.7906044,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.073144,1.073144,0,0,0,1.073144,145.9663,0.4368029,0,0,1.566428,1.129625,1.073144,0,0,0,4.553689,0,0,0,6.000012,100,0.2021609,1.180458,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.344818,1.344818,0.425,0,0.172125,1.344818,108.0764,0.4852008,0,0,1.453431,0.9682298,0.9198183,0,0,0,4.553689,0,0,0,6.000012,100,0.2021609,1.4793,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.472098,1.472098,0.6660116,0,0.2379211,1.472098,57.63964,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2021609,1.619308,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.329884,1.329884,0.425,0,0.172125,1.329884,109.757,0.5071315,0,0,1.459641,0.9525093,0.9048839,0,0,0,4.553689,0,0,0,6.000012,100,0.2021609,1.462872,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.175763,1.175763,0,0,0,1.175763,101.6179,0,2.220446E-16,0,1.194786,1.237646,1.175763,0,0,0,4.553689,0,0.0428594,-0.0428594,5.954834,99.24704,0.2021609,1.293339,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.910427,2.910427,1.7,0,0.5202,2.910427,26.7754,0,0,0.1214701,0.7792787,1.274134,1.210427,0,0,0.04762155,4.510829,0,0.4948554,-0.4948554,5.433211,90.55333,0.2021609,3.20147,0.623423,1.7,5.290108
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.5974609,4.015974,0.5006626,0,0.5006626,5.908181,98.46949,0.2020591,0,0.4005301,0,4.516637
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.034452,3.08,1.7,0,0.5202,3.08,2.736069,0,0.9544525,1.357898,0.08427092,1.452632,1.38,0,0,0.09679824,4.46657,0,1.368361,-1.368361,4.465802,74.42989,0.2020591,4.437898,0.06741673,1.7,4.550841
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.741568,1.741568,1.7,0,0.5202,1.741568,0,0,0,0,0,0.04375579,0.041568,0,0,1.617199,3.09821,0,0.04375579,-0.04375579,4.41968,73.66118,0.2020591,1.915725,0,1.7,3.09821
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.870534,1.870534,1.7,0,0.5202,1.870534,0,0,0,0,0,0.1795097,0.1705342,0,0,1.665817,3.054454,0,0.1795097,-0.1795097,4.23046,70.50752,0.2020591,2.057588,0,1.7,3.054454
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.439533,1.439533,1.7,0,0.5202,1.439533,0,0,0,0,0,0,0,0.2604671,0.2474437,1.865272,2.874944,0.2474437,0,0.2474437,4.465206,74.41994,0.2020883,1.583486,0,1.7,2.874944
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1957956,0.1957956,1.648427,0,0.5061206,0.1957956,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.617828,3.097644,1.38,0,1.38,5.774389,96.23962,0.2021809,0.2153752,0,1.7,3.097644
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.0990936,0.0990936,0,0,0,0.0990936,0,0,0,0,0,0.1043091,0.0990936,0,0,0.237828,4.339644,0,0.1043091,-0.1043091,5.664437,94.4071,0.2021809,0.109003,0,0,4.339644
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3182186,0.3182186,0,0,0,0.3182186,0,0,5.551115E-17,0,0,0.3349669,0.3182186,0,0,0.3537269,4.235335,0,0.3349669,-0.3349669,5.311351,88.52234,0.2021809,0.3500405,0,0,4.235335
