Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1668458,0.1668458,0,0,0,0.1668458,0,0,0,0,0,0.1756271,0.1668458,0,0,0.7259124,3.900368,0,0.1756271,-0.1756271,5.126224,85.43689,0.2021809,0.1835304,0,0,3.900368
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9210537,3.724741,0,0,0,5.126224,85.43689,0.2021809,0,0,0,3.724741
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1744762,0.1744762,0,0,0,0.1744762,0,0,2.775558E-17,0,0,0.1836592,0.1744762,0,0,0.9210537,3.724741,0,0.1836592,-0.1836592,4.93263,82.21033,0.2021809,0.1919238,0,0,3.724741
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2066989,0.2066989,0,0,0,0.2066989,0,0,2.775558E-17,0,0,0.2175778,0.2066989,0,0,1.125119,3.541081,0,0.2175778,-0.2175778,4.703283,78.38789,0.2021809,0.2273688,0,0,3.541081
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366873,3.323504,0,0,0,4.703283,78.38789,0.2021809,0,0,0,3.323504
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.5943704,0.5943704,0,0,0,0.5943704,2.537491,0,1.110223E-16,0,0.01508209,0.625653,0.5943704,0,0,1.366873,3.323504,0,0.6105709,-0.6105709,4.059685,67.66128,0.2021809,0.6538074,0.01206567,0,3.338586
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.706287,1.706287,1.7,0,0.5202,1.706287,15.65316,0,0,0,0.2670877,0.006617423,0.006286552,0,0,2.045285,2.712933,0.2604703,0,0.2604703,4.306788,71.77966,0.2022034,1.876915,0.2136702,1.7,2.980021
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.7158,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.6357999,1.00738,0.7002525,1.452632,1.38,0,0,1.784814,2.947356,0,0.752379,-0.752379,3.513711,58.56174,0.2022034,4.08738,0.5602021,1.7,3.647609
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.48362,1.48362,1.7,0,0.5202,1.48362,81.85955,0,0,0,1.214484,0,0,0.2163803,0.2055613,2.620791,2.194977,1.420046,0,1.420046,4.860885,81.01459,0.2023033,1.631982,0.9715876,1.7,3.409461
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7038998,0.7038998,0,0,0,0.7038998,224.064,0,0,0,1.577186,0.7409472,0.7038998,0,0,1.200745,3.473018,0.836239,0,0.836239,5.654211,94.23666,0.2021338,0.7742898,1.261749,0,5.050204
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.554313,1.554313,0.425,0,0.172125,1.554313,102.7909,0.04443592,0,0,1.597693,1.188751,1.129313,0,0,0.3645064,4.225633,0.3645064,0,0.3645064,6.000012,100,0.20206,1.709744,1.278154,1.7,5.823326
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1294898,0.1294898,0,0,0,0.1294898,1296.319,1.542295,0,0,1.6786,0.136305,0.1294898,0,0,0,4.553689,0,0,0,6.000012,100,0.20206,0.1424387,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.923754,1.923754,0.543754,0,0.2045449,1.923754,94.48514,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20206,2.116129,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.332013,1.332013,0.425,0,0.172125,1.332013,107.9134,0.4826694,0,0,1.43742,0.9547508,0.9070133,0,0,0,4.553689,0,0,0,6.000012,100,0.20206,1.465215,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.186063,1.186063,0,0,0,1.186063,82.9565,0,0,0,0.9839163,1.248487,1.186063,0,0,0,4.553689,0,0.264571,-0.264571,5.72113,95.35197,0.20206,1.304669,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6493725,0.6493725,0,0,0,0.6493725,128.424,0,0,0,0.8339502,0.6835499,0.6493725,0,0,0.2939677,4.289118,0.1504002,0,0.1504002,5.863812,97.73,0.2020296,0.7143097,0.6671601,0,5.123068
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.544632,2.544632,1.7,0,0.5202,2.544632,17.96758,2.220446E-16,0,0,0.4572088,0.8890859,0.8446317,0,0,0.1435675,4.424478,0,0.4318772,-0.4318772,5.408573,90.14271,0.2020296,2.799095,0.365767,1.7,4.881687
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.600045,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.520045,0.8800495,0.08461694,1.452632,1.38,0,0,0.6234311,3.992601,0,1.368015,-1.368015,3.966559,66.10919,0.2020296,3.96005,0.06769355,1.7,4.077218
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.143447,2.624586,1.38,0,1.38,5.275742,87.92886,0.2020625,0,0,1.7,2.624586
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3431987,0.3431987,0,0,0,0.3431987,0,0,0,0,0,0.3612617,0.3431987,0,0,0.7634474,3.866586,0,0.3612617,-0.3612617,4.894939,81.58215,0.2020625,0.3775185,0,0,3.866586
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5263773,0.5263773,0,0,0,0.5263773,0,0,0,0,0,0.5540814,0.5263773,0,0,1.164849,3.505325,0,0.5540814,-0.5540814,4.310886,71.84795,0.2020625,0.5790151,0,0,3.505325
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2414342,0.2414342,0,0,0,0.2414342,0,0,2.775558E-17,0,0,0.2541413,0.2414342,0,0,1.780495,2.951243,0,0.2541413,-0.2541413,4.042997,67.38316,0.2020625,0.2655777,0,0,2.951243
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3013236,0.3013236,0,0,0,0.3013236,0,0,5.551115E-17,0,0,0.3171827,0.3013236,0,0,2.062875,2.697102,0,0.3171827,-0.3171827,3.708657,61.81083,0.2020625,0.331456,0,0,2.697102
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1049276,0.1049276,0,0,0,0.1049276,0,0,1.387779E-17,0,0,0.1104501,0.1049276,0,0,2.4153,2.379919,0,0.1104501,-0.1104501,3.592233,59.87043,0.2020625,0.1154204,0,0,2.379919
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02729127,0.02729127,0,0,0,0.02729127,0,0,3.469447E-18,0,0,0.02872765,0.02729127,0,0,2.538022,2.269469,0,0.02872765,-0.02872765,3.561951,59.36573,0.2020625,0.03002039,0,0,2.269469
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1577193,0.1577193,0,0,0,0.1577193,0,0,2.775558E-17,0,0,0.1660203,0.1577193,0,0,2.569942,2.240741,0,0.1660203,-0.1660203,3.38695,56.44906,0.2020625,0.1734912,0,0,2.240741
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1727256,0.1727256,0,0,0,0.1727256,0,0,0,0,0,0.1818164,0.1727256,0,0,2.754409,2.074721,0,0.1818164,-0.1818164,3.195299,53.25488,0.2020625,0.1899981,0,0,2.074721
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.152555,0.152555,0,0,0,0.152555,0,0,0,0,0,0.1605842,0.152555,0,0,2.956427,1.892905,0,0.1605842,-0.1605842,3.026028,50.43371,0.2020625,0.1678105,0,0,1.892905
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2170489,0.2170489,0,0,0,0.2170489,0,0,2.775558E-17,0,0,0.2284726,0.2170489,0,0,3.134854,1.73232,0,0.2284726,-0.2284726,2.785197,46.41986,0.2020625,0.2387538,0,0,1.73232
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.388712,1.503848,0.0242432,0,0.0242432,2.808196,46.80318,0.2020576,0,0.01939456,0,1.528091
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.364364,1.364364,1.7,0,0.5202,1.364364,23.12196,0,0,0,0.3154676,0,0,0.3356363,0.3188545,3.364469,1.525667,0.6343221,0,0.6343221,3.409967,56.83267,0.2021221,1.5008,0.2523741,1.7,1.841134
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.38344,1.38344,1.7,0,0.5202,1.38344,30.22661,0,0,0,0.4181669,0,0,0.3165605,0.3007325,2.730147,2.096557,0.7188993,0,0.7188993,4.091975,68.19945,0.2021932,1.521783,0.3345335,1.7,2.514724
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.371046,1.371046,1.7,0,0.5202,1.371046,46.91487,0,0,0,0.6432244,0,0,0.3289541,0.3125064,2.011248,2.743566,0.9557307,0,0.9557307,4.998661,83.31084,0.2022849,1.50815,0.5145795,1.7,3.386791
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.9733334,0.9733334,0,0,0,0.9733334,78.98703,0,0,0,0.7688071,1.024561,0.9733334,0,0,1.055517,3.603724,0,0.2557543,-0.2557543,4.729072,78.81771,0.2022849,1.070667,0.6150457,0,4.372531
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2628312,0.2628312,0,0,0,0.2628312,409.5623,0,0,0,1.076458,0.2766644,0.2628312,0,0,1.339688,3.347969,0.7997932,0,0.7997932,5.487823,91.46352,0.2021236,0.2891144,0.8611661,0,4.424427
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8593554,0.8593554,0,0,0,0.8593554,196.5002,0.2441557,0,0,1.688636,0.9045847,0.8593554,0,0,0.5398951,4.067783,0.5398951,0,0.5398951,6.000012,100,0.2020149,0.945291,1.350908,0,5.756419
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.044944,2.044944,0.6649442,0,0.2376298,2.044944,75.69852,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020149,2.249439,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.881252,2.881252,1.7,0,0.5202,2.881252,27.15485,0,4.440892E-16,0.08937752,0.7823998,1.243423,1.181252,0,0,0,4.553689,0,0.4610236,-0.4610236,5.51405,91.90066,0.2020149,3.169378,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.925285,0.925285,0,0,0,0.925285,71.60023,0,1.110223E-16,0,0.6625062,0.9739842,0.925285,0,0,0.5122485,4.092665,0,0.311478,-0.311478,5.185724,86.42856,0.2020149,1.017814,0.530005,0,4.755172
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.6876364,0.6876364,0,0,0,0.6876364,81.13107,0,1.110223E-16,0,0.5578867,0.7238277,0.6876364,0,0,0.8583352,3.781187,0,0.165941,-0.165941,5.010807,83.51328,0.2020149,0.7564,0.4463094,0,4.339074
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8555687,0.8555687,0,0,0,0.8555687,52.61856,0,0,0,0.4501879,0.9005986,0.8555687,0,0,1.042714,3.615246,0,0.4504107,-0.4504107,4.536032,75.60038,0.2020149,0.9411256,0.3601503,0,4.065434
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.54317,3.164835,0.08056931,0,0.08056931,4.612467,76.87429,0.2019987,0,0.06445545,0,3.245405
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.534095,1.534095,1.7,0,0.5202,1.534095,0,0,0,0,0,0,0,0.1659047,0.1576095,1.462601,3.237348,0.1576095,0,0.1576095,4.761988,79.36631,0.2020171,1.687505,0,1.7,3.237348
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.418786,1.418786,1.7,0,0.5202,1.418786,0,0,0,0,0,0,0,0.2812143,0.2671536,1.304992,3.379196,0.2671536,0,0.2671536,5.015432,83.59037,0.2020483,1.560664,0,1.7,3.379196
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.326512,1.326512,1.7,0,0.5202,1.326512,0,0,0,0,0,0,0,0.3734885,0.3548141,1.037838,3.619635,0.3548141,0,0.3548141,5.352038,89.20046,0.2020897,1.459163,0,1.7,3.619635
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.0606475,0.0606475,0,0,0,0.0606475,0,0,1.387779E-17,0,0,0.06383948,0.0606475,0,0,0.683024,3.938967,0,0.06383948,-0.06383948,5.284746,88.07892,0.2020897,0.06671225,0,0,3.938967
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5725646,0.5725646,0,0,0,0.5725646,0,0,1.110223E-16,0,0,0.6026996,0.5725646,0,0,0.7539569,3.875128,0,0.6026996,-0.6026996,4.649445,77.49059,0.2020897,0.6298211,0,0,3.875128
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005198525,0.005198525,0,0,0,0.005198525,0,0,0,0,0,0.005472132,0.005198525,0,0,1.423623,3.272428,0,0.005472132,-0.005472132,4.643676,77.39445,0.2020897,0.005718377,0,0,3.272428
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0843768,0.0843768,0,0,0,0.0843768,0,0,0,0,0,0.08881769,0.0843768,0,0,1.429703,3.266956,0,0.08881769,-0.08881769,4.550055,75.83409,0.2020897,0.09281448,0,0,3.266956
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1250451,0.1250451,0,0,0,0.1250451,0,0,0,0,0,0.1316264,0.1250451,0,0,1.528389,3.178138,0,0.1316264,-0.1316264,4.411308,73.52165,0.2020897,0.1375496,0,0,3.178138
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1452322,0.1452322,0,0,0,0.1452322,0,0,0,0,0,0.152876,0.1452322,0,0,1.674641,3.046512,0,0.152876,-0.152876,4.250163,70.8359,0.2020897,0.1597554,0,0,3.046512
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3229708,0.3229708,0,0,0,0.3229708,0,0,5.551115E-17,0,0,0.3399692,0.3229708,0,0,1.844503,2.893636,0,0.3399692,-0.3399692,3.891804,64.86327,0.2020897,0.3552679,0,0,2.893636
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1615891,0.1615891,0,0,0,0.1615891,0,0,0,0,0,0.1700938,0.1615891,0,0,2.222247,2.553667,0,0.1700938,-0.1700938,3.712509,61.87503,0.2020897,0.177748,0,0,2.553667
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2413496,0.2413496,0,0,0,0.2413496,10.27446,0,2.775558E-17,0,0.02479737,0.2540522,0.2413496,0,0,2.41124,2.383573,0,0.2292549,-0.2292549,3.470853,57.84743,0.2020897,0.2654846,0.0198379,0,2.40837
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.941695,1.941695,1.7,0,0.5202,1.941695,12.73021,1.665335E-16,0,0,0.2471818,0.2544156,0.2416948,0,0,2.665967,2.154318,0,0.007233771,-0.007233771,3.463228,57.72035,0.2020897,2.135864,0.1977454,1.7,2.4015
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.118395,1.118395,1.7,0,0.5202,1.118395,53.05612,0,0,0,0.5933768,0,0,0.5816053,0.552525,2.674005,2.147084,1.145902,0,1.145902,4.550326,75.83862,0.2022049,1.230234,0.4747014,1.7,2.740461
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.09592459,0.09592459,0.8958482,0,0.3006666,0.09592459,800.8121,0,0,0,0.7681757,0,0,0.7999237,0.7599275,1.528103,3.178396,1.528103,0,1.528103,6.000012,100,0.2020399,0.105517,0.6145406,1.7,3.946572
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.8154444,0,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1357278,0.1357278,0,0,0,0.1357278,674.6708,0.7728446,0,0,0.915716,0.1428714,0.1357278,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,0.1493006,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.86059,1.86059,0.8539312,0,0.2892232,1.86059,56.95187,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,2.046649,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5899432,0.5899432,0,0,0,0.5899432,158.0517,0.3114225,0,0,0.9324153,0.6209928,0.5899432,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,0.6489375,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1542888,0.1542888,0,0,0,0.1542888,141.8984,0.05652411,0,0,0.2189334,0.1624092,0.1542888,0,0,0,4.553689,0,0,0,6.000012,100,0.2020399,0.1697177,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.056119,1.056119,0,0,0,1.056119,47.04947,0,0,0,0.4968983,1.111704,1.056119,0,0,0,4.553689,0,0.6148057,-0.6148057,5.35195,89.19899,0.2020399,1.161731,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.6831174,3.938883,0.1522374,0,0.1522374,5.496375,91.60606,0.2020094,0,0.1217899,0,4.091121
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6526447,0.6526447,0,0,0,0.6526447,13.1116,0,1.110223E-16,0,0.08557218,0.6869944,0.6526447,0,0,0.53088,4.075897,0,0.6014223,-0.6014223,4.86242,81.04018,0.2020094,0.7179092,0.06845774,0,4.161469
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5856568,0.5856568,0,0,0,0.5856568,0,0,0,0,0,0.6164808,0.5856568,0,0,1.199127,3.474475,0,0.6164808,-0.6164808,4.212593,70.20973,0.2020094,0.6442225,0,0,3.474475
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.139075,3.08,1.7,0,0.5202,3.08,0,0,0.05907491,0.3729824,0,1.452632,1.38,0,0,1.884106,2.857994,0,1.452632,-1.452632,2.681384,44.68965,0.2020094,3.452982,0,1.7,2.857994
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4863895,0.4863895,1.7,0,0.5202,0.4863895,0,0,0,0,0,0,0,1.213611,1.15293,3.498141,1.405362,1.15293,0,1.15293,3.77515,62.91904,0.2021435,0.5350284,0,1.7,1.405362
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1040148,0.1040148,1.556646,0,0.4810645,0.1040148,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.345211,2.442999,1.38,0,1.38,5.084332,84.73871,0.2022071,0.1144163,0,1.7,2.442999
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1413695,0.1413695,0,0,0,0.1413695,0,0,2.775558E-17,0,0,0.14881,0.1413695,0,0,0.9652107,3.684999,0,0.14881,-0.14881,4.927473,82.12439,0.2022071,0.1555064,0,0,3.684999
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4571931,0.4571931,0,0,0,0.4571931,0,0,5.551115E-17,0,0,0.4812559,0.4571931,0,0,1.130555,3.536189,0,0.4812559,-0.4812559,4.420185,73.6696,0.2022071,0.5029124,0,0,3.536189
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.475713,0.475713,0,0,0,0.475713,0,0,5.551115E-17,0,0,0.5007505,0.475713,0,0,1.665284,3.054933,0,0.5007505,-0.5007505,3.892348,64.87233,0.2022071,0.5232843,0,0,3.054933
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4132813,0.4132813,0,0,0,0.4132813,0,0,5.551115E-17,0,0,0.435033,0.4132813,0,0,2.221673,2.554183,0,0.435033,-0.435033,3.433783,57.2296,0.2022071,0.4546094,0,0,2.554183
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2830433,0.2830433,0,0,0,0.2830433,0,0,5.551115E-17,0,0,0.2979403,0.2830433,0,0,2.705043,2.11915,0,0.2979403,-0.2979403,3.119726,51.99533,0.2022071,0.3113476,0,0,2.11915
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3218983,0.3218983,0,0,0,0.3218983,0,0,5.551115E-17,0,0,0.3388403,0.3218983,0,0,3.036088,1.82121,0,0.3388403,-0.3388403,2.762557,46.04252,0.2022071,0.3540882,0,0,1.82121
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.412577,1.482369,0,0,0,2.762557,46.04252,0.2022071,0,0,0,1.482369
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02378913,0.02378913,0,0,0,0.02378913,51.32879,0,0,0,0.01221067,0.02504119,0.02378913,0,0,3.412577,1.482369,0,0.01283052,-0.01283052,2.749032,45.81711,0.2022071,0.02616804,0.009768536,0,1.49458
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8218094,0.8218094,0,0,0,0.8218094,12.26778,0,0,0,0.1008178,0.8650625,0.8218094,0,0,3.426833,1.469539,0,0.7642447,-0.7642447,1.943448,32.39073,0.2022071,0.9039903,0.08065421,0,1.570357
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8007995,0.8007995,1.7,0,0.5202,0.8007995,35.47135,0,0,0,0.2840544,0,0,0.8992005,0.8542405,4.275994,0.705294,1.138295,0,1.138295,3.023329,50.38871,0.2023302,0.8808795,0.2272435,1.7,0.9893484
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.435052,2.435052,1.7,0,0.5202,2.435052,20.42945,0,4.440892E-16,0,0.4974677,0.773739,0.735052,0,0,3.137699,1.729759,0,0.2762713,-0.2762713,2.732113,45.53513,0.2023302,2.678557,0.3979741,1.7,2.227227
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.300758,1.300758,1.7,0,0.5202,1.300758,44.91811,0,0,0,0.584276,0,0,0.3992418,0.3792798,3.444668,1.453488,0.9635558,0,0.9635558,3.646223,60.77026,0.2024236,1.430834,0.4674208,1.7,2.037764
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.9712579,0.9712579,1.7,0,0.5202,0.9712579,83.62984,0,0,0,0.8122614,0,0,0.7287421,0.692305,2.481112,2.320688,1.504566,0,1.504566,5.07358,84.55949,0.2025047,1.068384,0.6498091,1.7,3.13295
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.987711,1.987711,1.7,0,0.5202,1.987711,34.71663,0,0,0,0.6900663,0.302854,0.2877113,0,0,0.9765455,3.674798,0.3872123,0,0.3872123,5.440921,90.68185,0.2025374,2.186482,0.552053,1.7,4.364864
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.381425,0.381425,0,0,0,0.381425,286.9611,0.1037084,0,0,1.094542,0.4015,0.381425,0,0,0.5893331,4.023289,0.5893331,0,0.5893331,6.000012,100,0.2024197,0.4195675,0.8756332,0,5.117831
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.021966,2.021966,1.471956,0,0.4579441,2.021966,28.63341,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.2024197,2.224163,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8387782,0.8387782,0,0,0,0.8387782,29.55688,0,0,0,0.2479166,0.8829244,0.8387782,0,0,0,4.553689,0,0.6350078,-0.6350078,5.330655,88.84407,0.2024197,0.922656,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.067647,1.067647,0,0,0,1.067647,3.596828,0,2.220446E-16,0,0.03840142,1.123839,1.067647,0,0,0.7055642,3.918681,0,1.085437,-1.085437,4.186503,69.77492,0.2024197,1.174412,0.03072114,0,3.957083
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.160158,2.160158,1.7,0,0.5202,2.160158,8.678682,2.220446E-16,0,0,0.1874732,0.4843767,0.4601578,0,0,1.911606,2.833244,0,0.2969035,-0.2969035,3.87354,64.55887,0.2024197,2.376174,0.1499786,1.7,3.020717
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.6725225,0.6725225,1.7,0,0.5202,0.6725225,10.11576,0,0,0,0.06803078,0,0,1.027478,0.9761036,2.241498,2.53634,1.044134,0,1.044134,4.864093,81.06805,0.2025378,0.7397748,0.05442462,1.7,2.604371
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.137385,2.137385,1.7,0,0.5202,2.137385,0,0,0,0,0,0.460405,0.4373848,0,0,1.197364,3.476061,0,0.460405,-0.460405,4.378783,72.97958,0.2025378,2.351123,0,1.7,3.476061
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7089576,0.7089576,1.7,0,0.5202,0.7089576,0,0,0,0,0,0,0,0.9910424,0.9414903,1.708925,3.015656,0.9414903,0,0.9414903,5.271959,87.86581,0.2026459,0.7798534,0,1.7,3.015656
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.83161,3.08,1.7,0,0.5202,3.08,0,0,0.7516097,1.134771,0,1.452632,1.38,0,0,0.767435,3.862998,0,1.452632,-1.452632,3.740751,62.34573,0.2026459,4.214771,0,1.7,3.862998
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5836266,0.5836266,1.7,0,0.5202,0.5836266,0,0,0,0,0,0,0,1.116373,1.060555,2.38147,2.410366,1.060555,0,1.060555,4.746881,79.11453,0.2027675,0.6419894,0,1.7,2.410366
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3591715,0.3591715,1.7,0,0.5202,0.3591715,0,0,0,0,0,0,0,1.340829,1.273787,1.320915,3.364865,1.273787,0,1.273787,5.955302,99.25484,0.2028936,0.3950886,0,1.7,3.364865
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0141461,0.0141461,0,0,0,0.0141461,0,0,1.734723E-18,0,0,0.01489063,0.0141461,0,0,0.04712825,4.511273,0,0.01489063,-0.01489063,5.939606,98.99324,0.2028936,0.01556071,0,0,4.511273
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5380035,0.5380035,0,0,0,0.5380035,0,0,0,0,0,0.5663195,0.5380035,0,0,0.06367338,4.496383,0,0.5663195,-0.5663195,5.342653,89.04404,0.2028936,0.5918038,0,0,4.496383
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.351059,0.351059,0,0,0,0.351059,0,0,0,0,0,0.3695358,0.351059,0,0,0.6929172,3.930063,0,0.3695358,-0.3695358,4.953128,82.55197,0.2028936,0.3861649,0,0,3.930063
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4301574,0.4301574,0,0,0,0.4301574,0,0,5.551115E-17,0,0,0.4527973,0.4301574,0,0,1.103513,3.560528,0,0.4527973,-0.4527973,4.475838,74.59715,0.2028936,0.4731731,0,0,3.560528
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3492907,0.3492907,0,0,0,0.3492907,0,0,5.551115E-17,0,0,0.3676744,0.3492907,0,0,1.606621,3.10773,0,0.3676744,-0.3676744,4.088275,68.13778,0.2028936,0.3842198,0,0,3.10773
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4003597,0.4003597,0,0,0,0.4003597,0,0,0,0,0,0.4214313,0.4003597,0,0,2.015148,2.740056,0,0.4214313,-0.4214313,3.644047,60.734,0.2028936,0.4403957,0,0,2.740056
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.420689,0.420689,0,0,0,0.420689,5.466372,0,5.551115E-17,0,0.02299642,0.4428305,0.420689,0,0,2.483405,2.318625,0,0.4198341,-0.4198341,3.201504,53.35828,0.2028936,0.4627579,0.01839714,0,2.341621
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.158082,1.158082,0,0,0,1.158082,22.63059,0,0,0,0.2620807,1.219033,1.158082,0,0,2.949887,1.898791,0,0.9569526,-0.9569526,2.192787,36.54638,0.2028936,1.27389,0.2096646,0,2.160871
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7219261,0.7219261,0,0,0,0.7219261,68.29887,0,0,0,0.4930674,0.7599222,0.7219261,0,0,4.013168,0.941838,0,0.2668548,-0.2668548,1.911497,31.85822,0.2028936,0.7941187,0.3944539,0,1.434905
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,4.309673,0.6749832,0.7967128,0,0.7967128,2.667325,44.45533,0.2027351,0,0.6373702,0,1.471696
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.347582,1.347582,1.7,0,0.5202,1.347582,58.167,0,0,0,0.7838477,0,0,0.3524184,0.3347975,3.51296,1.392025,1.118645,0,1.118645,3.728565,62.14263,0.2028389,1.48234,0.6270782,1.7,2.175872
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.540867,1.540867,1.7,0,0.5202,1.540867,49.8681,0,0,0,0.7684013,0,0,0.1591327,0.1511761,2.394315,2.398805,0.9195774,0,0.9195774,4.600953,76.6824,0.2029203,1.694954,0.614721,1.7,3.167207
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.346071,0.346071,0.9960777,0,0.3280292,0.346071,247.7039,1.110223E-16,0,0,0.8572313,0,0,0.6500068,0.6175064,1.474738,3.226425,1.474738,0,1.474738,6.000012,100,0.2027971,0.3806781,0.685785,1.7,4.083656
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027971,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.228514,1.228514,0,0,0,1.228514,65.00002,0,0,0,0.7985343,1.293172,1.228514,0,0,0,4.553689,0,0.4946382,-0.4946382,5.478618,91.31011,0.2027971,1.351365,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.950829,0.950829,0,0,0,0.950829,34.37991,0,0,0,0.3268942,1.000873,0.950829,0,0,0.549598,4.059051,0,0.6739785,-0.6739785,4.768182,79.46954,0.2027971,1.045912,0.2615153,0,4.385945
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1007686,0.1007686,0,0,0,0.1007686,331.3036,0,0,0,0.3338501,0.1060722,0.1007686,0,0,1.298463,3.385072,0.2277779,0,0.2277779,4.984271,83.07101,0.202752,0.1108455,0.2670801,0,3.718922
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.044166,1.044166,0,0,0,1.044166,17.9401,0,2.220446E-16,0,0.1873243,1.099122,1.044166,0,0,1.070685,3.590072,0,0.9117975,-0.9117975,4.023152,67.0524,0.202752,1.148582,0.1498595,0,3.777397
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.50354,2.50354,1.7,0,0.5202,2.50354,3.151453,0,0,0,0.07889789,0.8458312,0.8035396,0,0,2.083793,2.678275,0,0.7669333,-0.7669333,3.214733,53.57878,0.202752,2.753894,0.06311831,1.7,2.757173
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.942748,1.942748,1.7,0,0.5202,1.942748,0,0,0,0,0,0.2555244,0.2427482,0,0,2.935941,1.911342,0,0.2555244,-0.2555244,2.945387,49.08968,0.202752,2.137023,0,1.7,1.911342
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.659743,1.659743,1.7,0,0.5202,1.659743,0,0,0,0,0,0,0,0.04025689,0.03824404,3.219857,1.655817,0.03824404,0,0.03824404,2.981668,49.69437,0.2027563,1.825717,0,1.7,1.655817
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8164787,0.8164787,1.7,0,0.5202,0.8164787,0,0,0,0,0,0,0,0.8835213,0.8393452,3.181613,1.690237,0.8393452,0,0.8393452,3.777941,62.96556,0.2028518,0.8981266,0,1.7,1.690237
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.342268,2.445647,1.38,0,1.38,5.087124,84.78523,0.2028828,0,0,1.7,2.445647
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04993098,0.04993098,0,0,0,0.04993098,0,0,6.938894E-18,0,0,0.05255893,0.04993098,0,0,0.9622683,3.687647,0,0.05255893,-0.05255893,5.031722,83.86187,0.2028828,0.05492408,0,0,3.687647
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4330943,0.4330943,0,0,0,0.4330943,0,0,5.551115E-17,0,0,0.4558887,0.4330943,0,0,1.020667,3.635088,0,0.4558887,-0.4558887,4.551173,75.85274,0.2028828,0.4764037,0,0,3.635088
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4907283,0.4907283,0,0,0,0.4907283,0,0,0,0,0,0.5165561,0.4907283,0,0,1.52721,3.1792,0,0.5165561,-0.5165561,4.006675,66.77779,0.2028828,0.5398011,0,0,3.1792
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2041696,0.2041696,0,0,0,0.2041696,0,0,2.775558E-17,0,0,0.2149154,0.2041696,0,0,2.101161,2.662644,0,0.2149154,-0.2149154,3.780135,63.00212,0.2028828,0.2245866,0,0,2.662644
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04365219,0.04365219,0,0,0,0.04365219,0,0,0,0,0,0.04594967,0.04365219,0,0,2.339956,2.447728,0,0.04594967,-0.04594967,3.731699,62.19487,0.2028828,0.04801741,0,0,2.447728
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1126109,0.1126109,0,0,0,0.1126109,0,0,1.387779E-17,0,0,0.1185378,0.1126109,0,0,2.391011,2.401779,0,0.1185378,-0.1185378,3.60675,60.11237,0.2028828,0.123872,0,0,2.401779
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02981207,0.02981207,0,0,0,0.02981207,0,0,0,0,0,0.03138113,0.02981207,0,0,2.52272,2.283241,0,0.03138113,-0.03138113,3.573671,59.56107,0.2028828,0.03279328,0,0,2.283241
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2896607,0.2896607,0,0,0,0.2896607,3.151596,0,5.551115E-17,0,0.009128934,0.304906,0.2896607,0,0,2.557588,2.25186,0,0.2957771,-0.2957771,3.261895,54.3648,0.2028828,0.3186268,0.007303147,0,2.260989
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.045206,1.045206,0,0,0,1.045206,24.65519,0,0,0,0.2576975,1.100217,1.045206,0,0,2.886229,1.956083,0,0.842519,-0.842519,2.373801,39.56328,0.2028828,1.149726,0.206158,0,2.21378
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.206653,1.206653,1.7,0,0.5202,1.206653,55.13762,0,0,0,0.66532,0,0,0.4933465,0.4686792,3.822361,1.113564,1.133999,0,1.133999,3.449608,57.49335,0.2029912,1.327319,0.532256,1.7,1.778884
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.16865,1.16865,1.7,0,0.5202,1.16865,83.01287,0,0,0,0.9701298,0,0,0.5313501,0.5047826,2.688362,2.134163,1.474912,0,1.474912,4.848833,80.81371,0.2030761,1.285515,0.7761038,1.7,3.104293
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4707046,0.4707046,0,0,0,0.4707046,247.398,0,0,0,1.164514,0.4954786,0.4707046,0,0,1.21345,3.461584,0.6690354,0,0.6690354,5.483535,91.39207,0.2029441,0.5177751,0.9316112,0,4.626098
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4580131,0.4580131,0,0,0,0.4580131,333.2588,0.4998356,0,0,1.526369,0.4821191,0.4580131,0,0,0.5444145,4.063716,0.5444145,0,0.5444145,6.000012,100,0.2028368,0.5038145,1.221095,0,5.590085
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028368,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.796559,0.796559,0,0,0,0.796559,178.0173,0.5795295,0,0,1.418013,0.8384832,0.796559,0,0,0,4.553689,0,0,0,6.000012,100,0.2028368,0.8762149,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028368,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.415269,1.415269,0.4337482,0,0.1745133,1.415269,73.00237,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2028368,1.556796,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.224162,1.224162,0,0,0,1.224162,37.16298,0,2.220446E-16,0,0.454935,1.288591,1.224162,0,0,0,4.553689,0,0.8336563,-0.8336563,5.121261,85.35418,0.2028368,1.346578,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.122399,2.122399,1.7,0,0.5202,2.122399,17.7048,0,0,0,0.3757664,0.4446306,0.4223991,0,0,0.9262847,3.720033,0,0.0688642,-0.0688642,5.048672,84.14436,0.2028368,2.334639,0.3006131,1.7,4.095799
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.487309,1.487309,1.7,0,0.5202,1.487309,5.735581,0,0,0,0.0853058,0,0,0.2126913,0.2020567,1.0028,3.651169,0.2873625,0,0.2873625,5.321288,88.68796,0.2028667,1.63604,0.06824464,1.7,3.736474
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.789749,1.789749,1.7,0,0.5202,1.789749,0,0,0,0,0,0.09447271,0.08974908,0,0,0.7154379,3.909795,0,0.09447271,-0.09447271,5.221705,87.02824,0.2028667,1.968724,0,1.7,3.909795
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.903662,1.903662,1.7,0,0.5202,1.903662,0,0,0,0,0,0.2143813,0.2036623,0,0,0.8204076,3.815322,0,0.2143813,-0.2143813,4.995727,83.26196,0.2028667,2.094028,0,1.7,3.815322
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.291775,2.291775,1.7,0,0.5202,2.291775,0,0,0,0,0,0.6229206,0.5917746,0,0,1.058609,3.600941,0,0.6229206,-0.6229206,4.339111,72.31837,0.2028667,2.520952,0,1.7,3.600941
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06581432,0.06581432,1.518446,0,0.4706357,0.06581432,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.750743,2.97802,1.38,0,1.38,5.648294,94.13805,0.2029169,0.07239575,0,1.7,2.97802
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1019477,0.1019477,0,0,0,0.1019477,0,0,1.387779E-17,0,0,0.1073134,0.1019477,0,0,0.3707431,4.22002,0,0.1073134,-0.1073134,5.535176,92.25275,0.2029169,0.1121425,0,0,4.22002
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.09722479,0.09722479,0,0,0,0.09722479,0,0,1.387779E-17,0,0,0.1023419,0.09722479,0,0,0.4899802,4.112707,0,0.1023419,-0.1023419,5.427298,90.45479,0.2029169,0.1069473,0,0,4.112707
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4742271,0.4742271,0,0,0,0.4742271,0,0,5.551115E-17,0,0,0.4991865,0.4742271,0,0,0.6036934,4.010365,0,0.4991865,-0.4991865,4.901109,81.68499,0.2029169,0.5216498,0,0,4.010365
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2112973,0.2112973,0,0,0,0.2112973,0,0,2.775558E-17,0,0,0.2224182,0.2112973,0,0,1.158345,3.511178,0,0.2224182,-0.2224182,4.66666,77.77751,0.2029169,0.232427,0,0,3.511178
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2369754,0.2369754,0,0,0,0.2369754,0,0,2.775558E-17,0,0,0.2494478,0.2369754,0,0,1.405476,3.28876,0,0.2494478,-0.2494478,4.403719,73.39517,0.2029169,0.260673,0,0,3.28876
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.08844589,0.08844589,0,0,0,0.08844589,0,0,1.387779E-17,0,0,0.09310094,0.08844589,0,0,1.682641,3.039312,0,0.09310094,-0.09310094,4.305582,71.75955,0.2029169,0.09729047,0,0,3.039312
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4236252,0.4236252,0,0,0,0.4236252,0,0,5.551115E-17,0,0,0.4459212,0.4236252,0,0,1.786086,2.946211,0,0.4459212,-0.4459212,3.83554,63.92553,0.2029169,0.4659877,0,0,2.946211
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2531362,0.2531362,0,0,0,0.2531362,7.846272,0,5.551115E-17,0,0.01986175,0.2664592,0.2531362,0,0,2.281554,2.50029,0,0.2465974,-0.2465974,3.575603,59.59327,0.2029169,0.2784498,0.0158894,0,2.520152
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.72207,1.72207,1.7,0,0.5202,1.72207,13.71618,0,0,0,0.2362021,0.02323103,0.02206947,0,0,2.555551,2.253693,0.212971,0,0.212971,3.777645,62.96063,0.2029345,1.894276,0.1889617,1.7,2.489895
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4706894,0.4706894,1.7,0,0.5202,0.4706894,137.2608,0,0,0,0.646072,0,0,1.229311,1.167845,2.34258,2.445367,1.813917,0,1.813917,5.498478,91.64112,0.2029525,0.5177583,0.5168576,1.7,3.091439
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7716497,0.7716497,0,0,0,0.7716497,146.3553,0,0,0,1.12935,0.8122628,0.7716497,0,0,0.5286631,4.077892,0.3170874,0,0.3170874,5.799294,96.6547,0.2028903,0.8488146,0.9034802,0,5.207242
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.9171107,0,0,1.128686,0,0,0,0,0.2115756,4.363271,0.2115756,0,0.2115756,6.000012,100,0.2028487,0,0.902949,0,5.491957
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028487,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.586087,1.586087,0.8343967,0,0.2838903,1.586087,49.88711,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2028487,1.744696,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028487,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1096047,0.1096047,0,0,0,0.1096047,564.7098,0.5035751,0,0,0.6189485,0.1153734,0.1096047,0,0,0,4.553689,0,0,0,6.000012,100,0.2028487,0.1205652,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9059075,0.9059075,0,0,0,0.9059075,66.75584,0,0,0,0.6047461,0.9535868,0.9059075,0,0,0,4.553689,0,0.3488407,-0.3488407,5.632302,93.87151,0.2028487,0.9964982,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.175684,2.175684,1.7,0,0.5202,2.175684,12.42935,0,0,0,0.2704235,0.5007206,0.4756846,0,0,0.3876008,4.204848,0,0.2302971,-0.2302971,5.389547,89.82561,0.2028487,2.393253,0.2163388,1.7,4.475272
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.387647,1.387647,1.7,0,0.5202,1.387647,13.29629,0,0,0,0.1845056,0,0,0.3123527,0.296735,0.6434865,3.974551,0.4812406,0,0.4812406,5.846092,97.43467,0.2028974,1.526412,0.1476045,1.7,4.159057
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.376516,2.376516,1.7,0,0.5202,2.376516,3.154682,0,0,0,0.07497151,0.7121219,0.6765158,0,0,0.1622459,4.407668,0,0.6371504,-0.6371504,5.174477,86.2411,0.2028974,2.614167,0.05997721,1.7,4.482639
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9402343,0.9402343,0,0,0,0.9402343,0,0,1.110223E-16,0,0,0.9897203,0.9402343,0,0,0.8701907,3.770517,0,0.9897203,-0.9897203,4.13122,68.85352,0.2028974,1.034258,0,0,3.770517
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96988,2.780797,0,0,0,4.13122,68.85352,0.2028974,0,0,0,2.780797
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.486941,1.486941,1.7,0,0.5202,1.486941,0,0,0,0,0,0,0,0.2130594,0.2024064,1.96988,2.780797,0.2024064,0,0.2024064,4.323239,72.05385,0.2029201,1.635635,0,1.7,2.780797
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.283631,0.283631,1.7,0,0.5202,0.283631,0,-2.220446E-16,0,0,0,0,0,1.416369,1.345551,1.767474,2.962963,1.345551,0,1.345551,5.599741,93.32883,0.2030299,0.3119941,0,1.7,2.962963
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03785487,0.03785487,0,0,0,0.03785487,0,0,6.938894E-18,0,0,0.03984723,0.03785487,0,0,0.421923,4.173958,0,0.03984723,-0.03984723,5.557738,92.62878,0.2030299,0.04164035,0,0,4.173958
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2773845,0.2773845,0,0,0,0.2773845,0,0,5.551115E-17,0,0,0.2919837,0.2773845,0,0,0.4661977,4.134111,0,0.2919837,-0.2919837,5.24996,87.49916,0.2030299,0.305123,0,0,4.134111
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1815438,0.1815438,0,0,0,0.1815438,0,0,0,0,0,0.1910987,0.1815438,0,0,0.790624,3.842127,0,0.1910987,-0.1910987,5.048524,84.14191,0.2030299,0.1996982,0,0,3.842127
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3595619,0.3595619,0,0,0,0.3595619,0,0,0,0,0,0.3784862,0.3595619,0,0,1.002956,3.651029,0,0.3784862,-0.3784862,4.649565,77.49259,0.2030299,0.3955181,0,0,3.651029
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6333457,0.6333457,0,0,0,0.6333457,0,0,0,0,0,0.6666797,0.6333457,0,0,1.423496,3.272542,0,0.6666797,-0.6666797,3.946823,65.78025,0.2030299,0.6966802,0,0,3.272542
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2239469,0.2239469,0,0,0,0.2239469,0,0,2.775558E-17,0,0,0.2357336,0.2239469,0,0,2.164252,2.605863,0,0.2357336,-0.2357336,3.698338,61.63884,0.2030299,0.2463416,0,0,2.605863
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.426178,2.370129,0,0,0,3.698338,61.63884,0.2030299,0,0,0,2.370129
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06711417,0.06711417,0,0,0,0.06711417,24.65898,0,1.387779E-17,0,0.01654967,0.0706465,0.06711417,0,0,2.426178,2.370129,0,0.05409683,-0.05409683,3.641315,60.68846,0.2030299,0.0738256,0.01323974,0,2.386679
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.130102,1.130102,0,0,0,1.130102,16.789,0,0,0,0.1897328,1.189581,1.130102,0,0,2.486285,2.316032,0,0.9998482,-0.9998482,2.587382,43.12295,0.2030299,1.243112,0.1517863,0,2.505765
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1277901,0.1277901,0,0,0,0.1277901,155.2369,0,0,0,0.1983774,0.1345159,0.1277901,0,0,3.597228,1.316184,0.06386147,0,0.06386147,2.647966,44.13269,0.2030174,0.1405691,0.1587019,0,1.514561
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.555699,2.555699,1.7,0,0.5202,2.555699,11.76593,1.110223E-16,0,0,0.3007017,0.9007356,0.8556988,0,0,3.533366,1.373659,0,0.6000339,-0.6000339,2.015475,33.59119,0.2030174,2.811269,0.2405614,1.7,1.674361
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.541805,1.541805,1.7,0,0.5202,1.541805,28.51389,0,0,0,0.4396286,0,0,0.1581952,0.1502854,4.20007,0.7736254,0.589914,0,0.589914,2.575117,42.91853,0.2030704,1.695985,0.3517029,1.7,1.213254
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,3.610157,1.304548,1.567878,0,1.567878,4.062536,67.70879,0.2030639,0,0.150302,1.7,1.492426
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.322114,1.322114,1.7,0,0.5202,1.322114,34.94471,0,0,0,0.4620087,0,0,0.3778864,0.3589921,2.042279,2.715638,0.8210008,0,0.8210008,4.841406,80.68993,0.203142,1.454325,0.369607,1.7,3.177646
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.898446,1.898446,1.7,0,0.5202,1.898446,23.08089,0,0,0,0.4381783,0.2088908,0.1984462,0,0,1.221278,3.454539,0.2292875,0,0.2292875,5.058927,84.31528,0.2031607,2.088291,0.3505426,1.7,3.892717
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,0.9919907,3.660897,0.8329344,0,0.8329344,5.849118,97.4851,0.202998,0,0.6663475,0,4.493832
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2740363,0.2740363,0,0,0,0.2740363,223.4193,0.1647343,0,0,0.61225,0.2884593,0.2740363,0,0,0.1590564,4.410538,0.1590564,0,0.1590564,6.000012,100,0.202967,0.30144,0.4898,0,5.022788
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202967,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202967,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.315507,1.315507,1.234506,0,0.3931201,1.315507,6.48147,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.202967,1.447058,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5391226,0.5391226,0,0,0,0.5391226,0,0,0,0,0,0.5674975,0.5391226,0,0,0,4.553689,0,0.5674975,-0.5674975,5.401817,90.03011,0.202967,0.5930349,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.00423,2.00423,1.7,0,0.5202,2.00423,0,0,0,0,0,0.3202422,0.30423,0,0,0.6305528,3.986192,0,0.3202422,-0.3202422,5.064252,84.40404,0.202967,2.204653,0,1.7,3.986192
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.921485,1.921485,1.7,0,0.5202,1.921485,0,0,0,0,0,0.2331424,0.2214853,0,0,0.9863774,3.665949,0,0.2331424,-0.2331424,4.818499,80.30815,0.202967,2.113634,0,1.7,3.665949
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1724917,0.1724917,0,0,0,0.1724917,0,0,2.775558E-17,0,0,0.1815702,0.1724917,0,0,1.245425,3.432807,0,0.1815702,-0.1815702,4.627107,77.11829,0.202967,0.1897409,0,0,3.432807
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4794384,0.4794384,0,0,0,0.4794384,0,0,0,0,0,0.5046721,0.4794384,0,0,1.447169,3.251237,0,0.5046721,-0.5046721,4.095136,68.25213,0.202967,0.5273823,0,0,3.251237
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6186227,0.6186227,0,0,0,0.6186227,0,0,1.110223E-16,0,0,0.6511818,0.6186227,0,0,2.007916,2.746565,0,0.6511818,-0.6511818,3.40873,56.81205,0.202967,0.680485,0,0,2.746565
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1327962,0.1327962,0,0,0,0.1327962,0,0,0,0,0,0.1397855,0.1327962,0,0,2.731451,2.095383,0,0.1397855,-0.1397855,3.261383,54.35627,0.202967,0.1460759,0,0,2.095383
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.100841,0.100841,0,0,0,0.100841,0,0,1.387779E-17,0,0,0.1061485,0.100841,0,0,2.886769,1.955597,0,0.1061485,-0.1061485,3.149493,52.49144,0.202967,0.1109251,0,0,1.955597
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3876837,0.3876837,0,0,0,0.3876837,0,0,5.551115E-17,0,0,0.4080881,0.3876837,0,0,3.004711,1.849449,0,0.4080881,-0.4080881,2.71933,45.32207,0.202967,0.4264521,0,0,1.849449
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458143,1.441361,0,0,0,2.71933,45.32207,0.202967,0,0,0,1.441361
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.159164,0.159164,0,0,0,0.159164,0,0,2.775558E-17,0,0,0.167541,0.159164,0,0,3.458143,1.441361,0,0.167541,-0.167541,2.542726,42.37868,0.202967,0.1750804,0,0,1.441361
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1034779,0.1034779,0,0,0,0.1034779,6.117972,0,1.387779E-17,0,0.006330749,0.1089241,0.1034779,0,0,3.644299,1.27382,0,0.1025934,-0.1025934,2.434583,40.57631,0.202967,0.1138257,0.0050646,0,1.28015
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.31426,1.31426,1.7,0,0.5202,1.31426,8.582926,0,0,0,0.112802,0,0,0.38574,0.366453,3.758292,1.171226,0.479255,0,0.479255,2.889245,48.15398,0.2030172,1.445686,0.09024157,1.7,1.284028
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.330817,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.250817,0.5838987,0.1907961,1.452632,1.38,0,0,3.279037,1.602556,0,1.261835,-1.261835,1.559153,25.98583,0.2030172,3.663899,0.1526369,1.7,1.793352
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2792085,0.2792085,1.7,0,0.5202,0.2792085,110.7948,0,0,0,0.3093485,0,0,1.420792,1.349752,4.681077,0.3407203,1.6591,0,1.6591,3.133114,52.21846,0.2030651,0.3071294,0.2474788,1.7,0.6500688
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.021976,1.833911,1.615511,0,1.615511,4.665722,77.76187,0.2030494,0,0.1884084,1.7,2.069421
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.9969838,0.9969838,1.7,0,0.5202,0.9969838,17.29307,0,0,0,0.1724092,0,0,0.7030162,0.6678653,1.406465,3.28787,0.8402745,0,0.8402745,5.462876,91.04775,0.2031378,1.096682,0.1379273,1.7,3.460279
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.445973,1.445973,1.7,0,0.5202,1.445973,10.48186,0,0,0,0.1515649,0,0,0.2540272,0.2413258,0.5661908,4.044117,0.3928907,0,0.3928907,5.835605,97.25989,0.2031769,1.59057,0.1212519,1.7,4.195682
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.687747,1.687747,1.523942,0,0.4721363,1.687747,20.48445,5.551115E-17,0,0,0.3457257,0.1724255,0.1638043,0,0,0.1733001,4.397719,0.1733001,0,0.1733001,6.000012,100,0.203191,1.856521,0.2765805,1.7,4.743444
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.872249,1.872249,1.680939,0,0.5149964,1.872249,10.75597,8.326673E-17,0,0,0.2013786,0.2013786,0.1913097,0,0,0,4.553689,0,0,0,6.000012,100,0.203191,2.059474,0.1611029,1.7,4.755067
