Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0.2291915,0,0,0.2291915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203191,0,0.1833532,0,4.78288
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6619429,0.6619429,0,0,0,0.6619429,18.96929,0,0,0,0.1255659,0.6967821,0.6619429,0,0,0,4.553689,0,0.5712162,-0.5712162,5.397897,89.96478,0.203191,0.7281372,0.1004527,0,4.679255
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.125952,2.125952,1.7,0,0.5202,2.125952,4.680133,5.551115E-17,0,0,0.09949739,0.4483707,0.4259522,0,0,0.6346846,3.982473,0,0.3488733,-0.3488733,5.030152,83.83571,0.203191,2.338547,0.07959791,1.7,4.08197
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.367431,0.367431,0,0,0,0.367431,23.34681,0,0,0,0.08578344,0.3867695,0.367431,0,0,1.022322,3.6336,0,0.3009861,-0.3009861,4.712885,78.54793,0.203191,0.4041741,0.06862675,0,3.719383
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1053118,0.1053118,0,0,0,0.1053118,0,0,1.387779E-17,0,0,0.1108545,0.1053118,0,0,1.356751,3.332613,0,0.1108545,-0.1108545,4.596035,76.60042,0.203191,0.115843,0,0,3.332613
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479922,3.221759,0,0,0,4.596035,76.60042,0.203191,0,0,0,3.221759
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479922,3.221759,0,0,0,4.596035,76.60042,0.203191,0,0,0,3.221759
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.479922,3.221759,0,0,0,4.596035,76.60042,0.203191,0,0,0,3.221759
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3842765,0.3842765,0,0,0,0.3842765,0,0,5.551115E-17,0,0,0.4045016,0.3842765,0,0,1.479922,3.221759,0,0.4045016,-0.4045016,4.169652,69.49406,0.203191,0.4227042,0,0,3.221759
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5074621,0.5074621,0,0,0,0.5074621,0,0,0,0,0,0.5341707,0.5074621,0,0,1.929368,2.817257,0,0.5341707,-0.5341707,3.606587,60.10966,0.203191,0.5582083,0,0,2.817257
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1714488,0.1714488,0,0,0,0.1714488,0,0,0,0,0,0.1804724,0.1714488,0,0,2.522892,2.283087,0,0.1804724,-0.1804724,3.416352,56.93909,0.203191,0.1885937,0,0,2.283087
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1900403,0.1900403,0,0,0,0.1900403,0,0,2.775558E-17,0,0,0.2000424,0.1900403,0,0,2.723417,2.102614,0,0.2000424,-0.2000424,3.205489,53.42471,0.203191,0.2090443,0,0,2.102614
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2783673,0.2783673,0,0,0,0.2783673,0,0,0,0,0,0.2930182,0.2783673,0,0,2.945686,1.902572,0,0.2930182,-0.2930182,2.896621,48.27692,0.203191,0.306204,0,0,1.902572
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1378967,0.1378967,0,0,0,0.1378967,0,0,2.775558E-17,0,0,0.1451544,0.1378967,0,0,3.271262,1.609554,0,0.1451544,-0.1451544,2.743615,45.72682,0.203191,0.1516864,0,0,1.609554
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432544,1.464399,0,0,0,2.743615,45.72682,0.203191,0,0,0,1.464399
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,3.432544,1.464399,0.01058234,0,0.01058234,2.753654,45.89414,0.203189,0,0.008465876,0,1.474981
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.500395,1.500395,1.7,0,0.5202,1.500395,5.4183,2.775558E-17,0,0,0.0812959,0,0,0.199605,0.1896247,3.421962,1.473923,0.2709206,0,0.2709206,3.010672,50.17776,0.2032166,1.650434,0.06503672,1.7,1.555219
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.497713,1.497713,1.7,0,0.5202,1.497713,6.432043,0,0,0,0.09633356,0,0,0.2022866,0.1921723,3.151041,1.717752,0.2885059,0,0.2885059,3.284373,54.73943,0.2032458,1.647485,0.07706685,1.7,1.814085
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.652422,1.652422,1.7,0,0.5202,1.652422,10.83495,0,0,0,0.1790392,0,0,0.04757766,0.04519878,2.862535,1.977407,0.2242379,0,0.2242379,3.497103,58.28494,0.2032653,1.817665,0.1432313,1.7,2.156446
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.440352,2.440352,1.7,0,0.5202,2.440352,4.112177,0,0,0,0.1003516,0.7793175,0.7403516,0,0,2.638298,2.179221,0,0.6789659,-0.6789659,2.78141,46.35675,0.2032653,2.684387,0.08028127,1.7,2.279573
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,3.392704,1.500255,1.444037,0,1.444037,4.151344,69.18893,0.2032827,0,0.05122958,1.7,1.564292
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.773299,1.773299,1.7,0,0.5202,1.773299,6.713206,0,0,0,0.1190452,0.07715654,0.07329872,0,0,1.948667,2.799889,0.04188865,0,0.04188865,4.191083,69.85124,0.2032861,1.950629,0.09523615,1.7,2.918934
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,1.906778,2.837588,1.598508,0,1.598508,5.707561,95.12582,0.2032735,0,0.174806,1.7,3.056096
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6774032,0.6774032,0,0,0,0.6774032,38.3595,0,0,0,0.2598485,0.713056,0.6774032,0,0,0.3082709,4.276245,0,0.4532075,-0.4532075,5.229838,87.16379,0.2032735,0.7451435,0.2078788,0,4.536094
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9464305,0.9464305,0,0,0,0.9464305,13.97666,0,0,0,0.1322793,0.9962426,0.9464305,0,0,0.8118348,3.823038,0,0.8639633,-0.8639633,4.31914,71.98553,0.2032735,1.041074,0.1058235,0,3.955317
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.429852,2.429852,1.7,0,0.5202,2.429852,4.852675,1.110223E-16,0,0,0.1179128,0.7682651,0.7298518,0,0,1.771794,2.959074,0,0.6503522,-0.6503522,3.633609,60.56003,0.2032735,2.672837,0.09433026,1.7,3.076987
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,2.494408,2.308722,1.486117,0,1.486117,5.043463,84.05756,0.2032826,0,0.08489344,1.7,2.414839
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.662912,1.662912,1.7,0,0.5202,1.662912,4.949986,0,0,0,0.0823139,0,0,0.03708815,0.03523374,1.008291,3.646227,0.1175476,0,0.1175476,5.154979,85.91615,0.2032932,1.829203,0.06585111,1.7,3.728541
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.267934,3.08,1.7,0,0.5202,3.08,0,0,0.1879339,0.5147272,0,1.452632,1.38,0,0,0.8907432,3.75202,0,1.452632,-1.452632,3.623771,60.39606,0.2032932,3.594727,0,1.7,3.75202
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4707988,0.4707988,1.7,0,0.5202,0.4707988,0,0,0,0,0,0,0,1.229201,1.167741,2.504778,2.299388,1.167741,0,1.167741,4.731587,78.85963,0.203422,0.5178787,0,1.7,2.299388
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.348658,1.348658,1.7,0,0.5202,1.348658,0,0,0,0,0,0,0,0.3513418,0.3337747,1.337037,3.350356,0.3337747,0,0.3337747,5.048234,84.13706,0.2034587,1.483524,0,1.7,3.350356
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1592999,0.1592999,0,0,0,0.1592999,0,0,0,0,0,0.167684,0.1592999,0,0,1.003262,3.650753,0,0.167684,-0.167684,4.871479,81.19115,0.2034587,0.1752298,0,0,3.650753
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3334644,0.3334644,0,0,0,0.3334644,0,0,0,0,0,0.3510151,0.3334644,0,0,1.189578,3.483069,0,0.3510151,-0.3510151,4.501477,75.02446,0.2034587,0.3668108,0,0,3.483069
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3616326,0.3616326,0,0,0,0.3616326,0,0,5.551115E-17,0,0,0.3806658,0.3616326,0,0,1.579595,3.132054,0,0.3806658,-0.3806658,4.10022,68.33686,0.2034587,0.3977958,0,0,3.132054
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.180409,0.180409,0,0,0,0.180409,0,0,0,0,0,0.1899042,0.180409,0,0,2.002557,2.751388,0,0.1899042,-0.1899042,3.900043,65.00059,0.2034587,0.1984499,0,0,2.751388
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4260372,0.4260372,0,0,0,0.4260372,0,0,5.551115E-17,0,0,0.4484602,0.4260372,0,0,2.213562,2.561484,0,0.4484602,-0.4484602,3.427325,57.12196,0.2034587,0.4686409,0,0,2.561484
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1848079,0.1848079,0,0,0,0.1848079,0,0,0,0,0,0.1945347,0.1848079,0,0,2.711851,2.113023,0,0.1945347,-0.1945347,3.222267,53.70434,0.2034587,0.2032887,0,0,2.113023
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928,1.918489,0,0,0,3.222267,53.70434,0.2034587,0,0,0,1.918489
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07230588,0.07230588,0,0,0,0.07230588,0,0,1.387779E-17,0,0,0.07611145,0.07230588,0,0,2.928,1.918489,0,0.07611145,-0.07611145,3.142039,52.3672,0.2034587,0.07953647,0,0,1.918489
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4650566,0.4650566,0,0,0,0.4650566,0.4392628,0,5.551115E-17,0,0.002042821,0.4895332,0.4650566,0,0,3.012569,1.842377,0,0.4874904,-0.4874904,2.628178,43.80289,0.2034587,0.5115622,0.001634256,0,1.84442
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.353927,2.353927,1.7,0,0.5202,2.353927,2.009024,1.110223E-16,0,0,0.04729094,0.6883438,0.6539266,0,0,3.554225,1.354887,0,0.6410528,-0.6410528,1.952449,32.54076,0.2034587,2.589319,0.03783276,1.7,1.402178
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.195597,2.195597,1.7,0,0.5202,2.195597,3.146492,0,0,0.02388897,0.06908431,0.5216815,0.4955975,0,0,4.266506,0.7138339,0,0.4525972,-0.4525972,1.47537,24.58945,0.2034587,2.415157,0.05526745,1.7,0.7829182
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.69807,1.69807,1.7,0,0.5202,1.69807,11.06241,0,0,0,0.1878474,0,0,0.0019301,0.001833595,4.769392,0.2612367,0.189681,0,0.189681,1.655317,27.58857,0.203474,1.867877,0.1502779,1.7,0.4490841
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.209523,2.209523,1.7,0,0.5202,2.209523,13.29576,0,0,0.2643065,0.2937729,0.5363402,0.5095232,0,0,4.57971,0.4319496,0,0.2425673,-0.2425673,1.399629,23.3271,0.203474,2.430475,0.2350183,1.7,0.7257225
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,4.84923,0.1893823,1.695608,0,1.695608,3.008223,50.13696,0.2034424,0,0.2524861,1.7,0.5049898
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.616223,1.616223,1.7,0,0.5202,1.616223,14.72193,0,0,0,0.2379391,0,0,0.08377741,0.07958855,3.153622,1.715429,0.3175277,0,0.3175277,3.309457,55.1575,0.2034703,1.777845,0.1903513,1.7,1.953368
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5172595,0.5172595,1.7,0,0.5202,0.5172595,23.32587,0,0,0,0.1206553,0,0,1.182741,1.123603,2.836094,2.001204,1.244259,0,1.244259,4.489864,74.83092,0.2035968,0.5689855,0.09652422,1.7,2.121859
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5526373,0.5526373,1.7,0,0.5202,0.5526373,7.674398,0,0,0,0.04241159,0,0,1.147363,1.089995,1.591836,3.121037,1.132406,0,1.132406,5.564159,92.73579,0.2037196,0.607901,0.03392927,1.7,3.163449
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,0.4594295,4.140203,0.1104152,0,0.1104152,5.668908,94.48161,0.2036983,0,0.08833218,0,4.250618
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.751321,0.751321,0,0,0,0.751321,8.074928,0,0,0,0.06066863,0.7908642,0.751321,0,0,0.3490143,4.239576,0,0.7301955,-0.7301955,4.899214,81.65341,0.2036983,0.8264531,0.0485349,0,4.300245
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.054682,1.054682,0,0,0,1.054682,3.583227,0,2.220446E-16,0,0.03779165,1.110192,1.054682,0,0,1.160343,3.509381,0,1.0724,-1.0724,3.768806,62.8133,0.2036983,1.16015,0.03023333,0,3.547172
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.351898,2.43698,0.08496553,0,0.08496553,3.849411,64.15672,0.2036819,0,0.06797243,0,2.521946
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.228011,1.228011,0,0,0,1.228011,0,0,2.220446E-16,0,0,1.292643,1.228011,0,0,2.266933,2.513449,0,1.292643,-1.292643,2.486846,41.44735,0.2036819,1.350812,0,0,2.513449
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703202,1.220807,0,0,0,2.486846,41.44735,0.2036819,0,0,0,1.220807
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.149039,1.149039,1.7,0,0.5202,1.149039,0,0,0,0,0,0,0,0.550961,0.5234129,3.703202,1.220807,0.5234129,0,0.5234129,2.983399,49.72321,0.2037391,1.263943,0,1.7,1.220807
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08353987,0.08353987,1.536171,0,0.4754748,0.08353987,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.17979,1.691878,1.38,0,1.38,4.292582,71.54288,0.2037919,0.09189386,0,1.7,1.691878
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2184957,0.2184957,1.671127,0,0.5123177,0.2184957,0,0,0,0,0,0,0,1.452632,1.38,1.799789,2.933878,1.38,0,1.38,5.601765,93.36256,0.2038832,0.2403452,0,1.7,2.933878
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3073061,0.3073061,0,0,0,0.3073061,0,0,0,0,0,0.3234801,0.3073061,0,0,0.4197895,4.175879,0,0.3234801,-0.3234801,5.260787,87.6796,0.2038832,0.3380367,0,0,4.175879
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1183716,0.1183716,0,0,0,0.1183716,0,0,0,0,0,0.1246017,0.1183716,0,0,0.7792118,3.852398,0,0.1246017,-0.1246017,5.129445,85.49058,0.2038832,0.1302088,0,0,3.852398
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2852762,0.2852762,0,0,0,0.2852762,0,0,0,0,0,0.3002907,0.2852762,0,0,0.9176581,3.727797,0,0.3002907,-0.3002907,4.812911,80.21502,0.2038832,0.3138038,0,0,3.727797
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4189476,0.4189476,0,0,0,0.4189476,0,0,5.551115E-17,0,0,0.4409975,0.4189476,0,0,1.251315,3.427506,0,0.4409975,-0.4409975,4.348059,72.4675,0.2038832,0.4608423,0,0,3.427506
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1207795,0.1207795,0,0,0,0.1207795,0,0,2.775558E-17,0,0,0.1271363,0.1207795,0,0,1.741312,2.986508,0,0.1271363,-0.1271363,4.214045,70.23395,0.2038832,0.1328575,0,0,2.986508
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3518143,0.3518143,0,0,0,0.3518143,0,0,0,0,0,0.3703308,0.3518143,0,0,1.882574,2.859372,0,0.3703308,-0.3703308,3.823682,63.72791,0.2038832,0.3869957,0,0,2.859372
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4609722,0.4609722,0,0,0,0.4609722,5.187986,0,5.551115E-17,0,0.02391517,0.4852338,0.4609722,0,0,2.294053,2.489041,0,0.4613187,-0.4613187,3.33741,55.62339,0.2038832,0.5070693,0.01913214,0,2.512957
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5901191,0.5901191,0,0,0,0.5901191,47.97446,0,0,0,0.2831065,0.621178,0.5901191,0,0,2.806629,2.027723,0,0.3380715,-0.3380715,2.981051,49.68409,0.2038832,0.649131,0.2264852,0,2.310829
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.632913,0.632913,0,0,0,0.632913,65.99904,0,0,0,0.4177165,0.6662242,0.632913,0,0,3.182264,1.689651,0,0.2485077,-0.2485077,2.719101,45.31826,0.2038832,0.6962042,0.3341732,0,2.107368
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.739659,1.739659,1.7,0,0.5202,1.739659,44.03755,0,0,0,0.7661034,0.04174671,0.03965937,0,0,3.458384,1.441143,0.7243567,0,0.7243567,3.406286,56.77132,0.2039407,1.913625,0.6128827,1.7,2.207247
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.942517,1.942517,1.7,0,0.5202,1.942517,46.11912,0,0,0,0.8958716,0.2552807,0.2425167,0,0,2.734027,2.093065,0.6405909,0,0.6405909,4.014004,66.89993,0.2039915,2.136768,0.7166973,1.7,2.988936
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5249997,0.5249997,1.489787,0,0.4628117,0.5249997,205.3089,0,0,0,1.077871,0,0,0.9647869,0.9165476,2.093436,2.669596,1.994419,0,1.994419,5.906075,98.43439,0.2039127,0.5774997,0.8622969,1.7,3.747467
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8530056,0.8530056,0,0,0,0.8530056,145.6006,0.2450627,0,0,1.241981,0.8979006,0.8530056,0,0,0.09901761,4.464573,0.09901761,0,0.09901761,6.000012,100,0.2038937,0.9383062,0.9935848,0,5.706554
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.427389,2.427389,1.422789,0,0.4445213,2.427389,43.56424,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2038937,2.670128,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.522549,1.522549,0.653919,0,0.2346199,1.522549,60.05371,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.2038937,1.674804,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.359969,1.359969,0.6950233,0,0.2458414,1.359969,51.46757,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.2038937,1.495966,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.8881353,0.8881353,0,0,0,0.8881353,37.32317,0,1.110223E-16,0,0.3314802,0.9348792,0.8881353,0,0,0,4.553689,0,0.6033991,-0.6033991,5.363974,89.39938,0.2038937,0.9769489,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.231724,1.231724,0,0,0,1.231724,31.67776,0,2.220446E-16,0,0.3901826,1.296552,1.231724,0,0,0.6704434,3.95029,0,0.9063692,-0.9063692,4.408576,73.47613,0.2038937,1.354897,0.3121461,0,4.340473
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.50147,2.50147,1.7,0,0.5202,2.50147,3.380493,0,0,0,0.08456201,0.8436525,0.8014699,0,0,1.67752,3.043921,0,0.7590905,-0.7590905,3.608425,60.14029,0.2038937,2.751617,0.06764961,1.7,3.128483
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.520954,2.28483,1.38,0,1.38,4.917608,81.95997,0.2039222,0,0,1.7,2.28483
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.166306,1.166306,0,0,0,1.166306,0,0,0,0,0,1.22769,1.166306,0,0,1.140954,3.52683,0,1.22769,-1.22769,3.623509,60.39169,0.2039222,1.282936,0,0,3.52683
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.9818602,0.9818602,0,0,0,0.9818602,0,0,1.110223E-16,0,0,1.033537,0.9818602,0,0,2.505054,2.29914,0,1.033537,-1.033537,2.534065,42.23433,0.2039222,1.080046,0,0,2.29914
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.298796,0.298796,0,0,0,0.298796,0,0,0,0,0,0.3145221,0.298796,0,0,3.653429,1.265603,0,0.3145221,-0.3145221,2.202529,36.70875,0.2039222,0.3286756,0,0,1.265603
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1556614,0.1556614,0,0,0,0.1556614,0,0,0,0,0,0.1638541,0.1556614,0,0,4.002898,0.9510807,0,0.1638541,-0.1638541,2.029812,33.83014,0.2039222,0.1712275,0,0,0.9510807
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184958,0.7872266,0,0,0,2.029812,33.83014,0.2039222,0,0,0,0.7872266
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184958,0.7872266,0,0,0,2.029812,33.83014,0.2039222,0,0,0,0.7872266
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02474087,0.02474087,0,0,0,0.02474087,0,0,3.469447E-18,0,0,0.02604303,0.02474087,0,0,4.184958,0.7872266,0,0.02604303,-0.02604303,2.00236,33.3726,0.2039222,0.02721496,0,0,0.7872266
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.213895,0.7611836,0,0,0,2.00236,33.3726,0.2039222,0,0,0,0.7611836
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.213895,0.7611836,0,0,0,2.00236,33.3726,0.2039222,0,0,0,0.7611836
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3347743,0.3347743,0,0,0,0.3347743,0,0,5.551115E-17,0,0,0.352394,0.3347743,0,0,4.213895,0.7611836,0,0.352394,-0.352394,1.630904,27.18169,0.2039222,0.3682518,0,0,0.7611836
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1590397,0.1590397,0,0,0,0.1590397,7.233706,0,2.775558E-17,0,0.01150447,0.1674102,0.1590397,0,0,4.605444,0.4087896,0,0.1559058,-0.1559058,1.466565,24.44271,0.2039222,0.1749437,0.009203573,0,0.420294
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.567293,1.567293,1.7,0,0.5202,1.567293,22.51405,0,0,0,0.3528612,0,0,0.132707,0.1260716,4.778672,0.2528838,0.4789328,0,0.4789328,1.920921,32.01529,0.2039637,1.724022,0.282289,1.7,0.605745
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,4.299739,0.6839234,2.163779,0,2.163779,3.973662,66.22757,0.2038424,0,0.6270233,1.7,1.467703
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.150104,1.150104,1.7,0,0.5202,1.150104,103.2304,0,0,0,1.187257,0,0,0.5498961,0.5224013,2.13596,2.631325,1.709658,0,1.709658,5.595586,93.25958,0.2038781,1.265114,0.9498053,1.7,3.818581
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.195921,1.195921,0,0,0,1.195921,112.0064,0,0,0,1.339508,1.258865,1.195921,0,0,0.4263025,4.170017,0.0806436,0,0.0806436,5.672091,94.53466,0.2038627,1.315513,1.071607,0,5.509525
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.490342,0.490342,0,0,0,0.490342,358.8648,0.8978563,0,0,1.759665,0.5161495,0.490342,0,0,0.3456589,4.242596,0.3456589,0,0.3456589,6.000012,100,0.2037969,0.5393761,1.407732,0,6.002261
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.507731,1.507731,0.425,0,0.172125,1.507731,123.4755,0.7219615,0,0,1.861678,1.139717,1.082731,0,0,0,4.553689,0,0,0,6.000012,100,0.2037969,1.658504,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.070073,2.070073,0.6900732,0,0.24449,2.070073,89.82061,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037969,2.277081,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1981616,0.1981616,0,0,0,0.1981616,718.8018,1.215798,0,0,1.424389,0.2085912,0.1981616,0,0,0,4.553689,0,0,0,6.000012,100,0.2037969,0.2179778,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.652848,1.652848,0.5443326,0,0.2047028,1.652848,70.59682,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2037969,1.818132,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037969,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7115107,0.7115107,0,0,0,0.7115107,58.85929,0,0,0,0.4187902,0.7489586,0.7115107,0,0,0,4.553689,0,0.3301685,-0.3301685,5.651984,94.19954,0.2037969,0.7826618,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.047175,1.047175,0,0,0,1.047175,7.996139,0,2.220446E-16,0,0.08373355,1.102289,1.047175,0,0,0.3668539,4.22352,0,1.018556,-1.018556,4.578332,76.30537,0.2037969,1.151892,0.06698684,0,4.307254
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.498582,3.204965,0,0,0,4.578332,76.30537,0.2037969,0,0,0,3.204965
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3053218,0.3053218,0,0,0,0.3053218,0,0,0,0,0,0.3213914,0.3053218,0,0,1.498582,3.204965,0,0.3213914,-0.3213914,4.239555,70.65912,0.2037969,0.335854,0,0,3.204965
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7448704,0.7448704,0,0,0,0.7448704,0,0,1.110223E-16,0,0,0.7840741,0.7448704,0,0,1.855684,2.883573,0,0.7840741,-0.7840741,3.413069,56.88437,0.2037969,0.8193574,0,0,2.883573
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2689539,0.2689539,0,0,0,0.2689539,0,0,0,0,0,0.2831093,0.2689539,0,0,2.726877,2.099499,0,0.2831093,-0.2831093,3.114645,51.91065,0.2037969,0.2958493,0,0,2.099499
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.0216525,0.0216525,0,0,0,0.0216525,0,0,3.469447E-18,0,0,0.0227921,0.0216525,0,0,3.041443,1.81639,0,0.0227921,-0.0227921,3.090621,51.51024,0.2037969,0.02381775,0,0,1.81639
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.106665,0.106665,0,0,0,0.106665,0,0,0,0,0,0.112279,0.106665,0,0,3.066768,1.793598,0,0.112279,-0.112279,2.972268,49.5377,0.2037969,0.1173315,0,0,1.793598
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6606402,0.6606402,0,0,0,0.6606402,0,0,1.110223E-16,0,0,0.6954108,0.6606402,0,0,3.191522,1.681319,0,0.6954108,-0.6954108,2.239241,37.3206,0.2037969,0.7267042,0,0,1.681319
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1576257,0.1576257,0,0,0,0.1576257,0,0,2.775558E-17,0,0,0.1659218,0.1576257,0,0,3.964201,0.985908,0,0.1659218,-0.1659218,2.064344,34.40566,0.2037969,0.1733883,0,0,0.985908
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3286739,0.3286739,0,0,0,0.3286739,0,0,5.551115E-17,0,0,0.3459725,0.3286739,0,0,4.148559,0.8199862,0,0.3459725,-0.3459725,1.699657,28.32755,0.2037969,0.3615413,0,0,0.8199862
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532972,0.4740137,0,0,0,1.699657,28.32755,0.2037969,0,0,0,0.4740137
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06451512,0.06451512,0,0,0,0.06451512,0,0,0,0,0,0.06791065,0.06451512,0,0,4.532972,0.4740137,0,0.06791065,-0.06791065,1.628073,27.13449,0.2037969,0.07096663,0,0,0.4740137
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3123858,0.3123858,0,0,0,0.3123858,7.213675,0,5.551115E-17,0,0.0225345,0.3288272,0.3123858,0,0,4.608429,0.406103,0,0.3062927,-0.3062927,1.305212,21.75349,0.2037969,0.3436244,0.0180276,0,0.4286375
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2800202,0.2800202,1.7,0,0.5202,0.2800202,103.2589,0,0,0,0.2891459,0,0,1.41998,1.348981,4.948754,0.09981037,1.638127,0,1.638127,2.859275,47.65449,0.2038463,0.3080222,0.2313167,1.7,0.3889563
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.490957,1.490957,1.7,0,0.5202,1.490957,42.22982,0,0,0,0.6296284,0,0,0.2090429,0.1985908,3.310627,1.574124,0.8282192,0,0.8282192,3.644993,60.74976,0.2039171,1.640053,0.5037028,1.7,2.203753
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.7815039,0.7815039,1.7,0,0.5202,0.7815039,130.2455,1.110223E-16,0,0,1.017874,0,0,0.9184961,0.8725713,2.482408,2.319522,1.890445,0,1.890445,5.438427,90.64027,0.2039183,0.8596542,0.8142991,1.7,3.337396
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8058431,0.8058431,0,0,0,0.8058431,81.18343,0,0,0,0.654211,0.8482559,0.8058431,0,0,0.5919628,4.020922,0,0.1940449,-0.1940449,5.233886,87.23125,0.2039183,0.8864273,0.5233688,0,4.675133
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2552744,0.2552744,0,0,0,0.2552744,274.3893,0,0,0,0.7004456,0.2687099,0.2552744,0,0,0.8075682,3.826878,0.4317357,0,0.4317357,5.643466,94.05758,0.2038364,0.2808019,0.5603565,0,4.527323
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7639344,0.7639344,0,0,0,0.7639344,173.2995,0.1439201,0,0,1.323894,0.8041415,0.7639344,0,0,0.3758325,4.21544,0.3758325,0,0.3758325,6.000012,100,0.2037651,0.8403279,1.059115,0,5.539334
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3549006,0.3549006,0,0,0,0.3549006,392.6546,1.019954,0,0,1.393533,0.3735796,0.3549006,0,0,0,4.553689,0,0,0,6.000012,100,0.2037651,0.3903907,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8062392,0.8062392,0,0,0,0.8062392,154.3607,0.3958434,0,0,1.244516,0.8486729,0.8062392,0,0,0,4.553689,0,0,0,6.000012,100,0.2037651,0.8868631,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1513689,0.1513689,0,0,0,0.1513689,547.4181,0.669285,0,0,0.8286207,0.1593357,0.1513689,0,0,0,4.553689,0,0,0,6.000012,100,0.2037651,0.1665058,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.428685,0.428685,0,0,0,0.428685,117.0914,0.05070604,0,0,0.5019534,0.4512474,0.428685,0,0,0,4.553689,0,0,0,6.000012,100,0.2037651,0.4715535,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9522633,0.9522633,0,0,0,0.9522633,26.00977,0,0,0,0.2476815,1.002382,0.9522633,0,0,0,4.553689,0,0.7547009,-0.7547009,5.204487,86.74128,0.2037651,1.04749,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7405578,0.7405578,0,0,0,0.7405578,11.19046,0,1.110223E-16,0,0.08287187,0.7795346,0.7405578,0,0,0.8385566,3.798988,0,0.6966627,-0.6966627,4.47014,74.50219,0.2037651,0.8146136,0.06629749,0,3.88186
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.245033,1.245033,0,0,0,1.245033,0,0,2.220446E-16,0,0,1.310561,1.245033,0,0,1.612626,3.102325,0,1.310561,-1.310561,3.088688,51.47803,0.2037651,1.369536,0,0,3.102325
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.465156,1.465156,1.7,0,0.5202,1.465156,0,0,0,0,0,0,0,0.2348444,0.2231022,3.068805,1.791764,0.2231022,0,0.2231022,3.300341,55.00557,0.2037891,1.611671,0,1.7,1.791764
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.845703,1.992556,1.38,0,1.38,4.609524,76.82525,0.2038174,0,0,1.7,1.992556
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.465703,3.234556,1.38,0,1.38,5.918707,98.64492,0.2038457,0,0,1.7,3.234556
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08570305,4.476556,0,0,0,5.918707,98.64492,0.2038457,0,0,0,4.476556
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4637679,0.4637679,0,0,0,0.4637679,0,0,5.551115E-17,0,0,0.4881767,0.4637679,0,0,0.08570305,4.476556,0,0.4881767,-0.4881767,5.404123,90.06854,0.2038457,0.5101447,0,0,4.476556
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6281216,3.988379,0,0,0,5.404123,90.06854,0.2038457,0,0,0,3.988379
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05134741,0.05134741,0,0,0,0.05134741,0,0,6.938894E-18,0,0,0.0540499,0.05134741,0,0,0.6281216,3.988379,0,0.0540499,-0.0540499,5.34715,89.11899,0.2038457,0.05648215,0,0,3.988379
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.129076,0.129076,0,0,0,0.129076,0,0,0,0,0,0.1358695,0.129076,0,0,0.688177,3.93433,0,0.1358695,-0.1358695,5.203931,86.73201,0.2038457,0.1419836,0,0,3.93433
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1759722,0.1759722,0,0,0,0.1759722,0,0,0,0,0,0.1852339,0.1759722,0,0,0.8391432,3.79846,0,0.1852339,-0.1852339,5.008677,83.47778,0.2038457,0.1935695,0,0,3.79846
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01263367,0.01263367,0,0,0,0.01263367,0,0,1.734723E-18,0,0,0.0132986,0.01263367,0,0,1.044959,3.613226,0,0.0132986,-0.0132986,4.994659,83.24416,0.2038457,0.01389704,0,0,3.613226
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6493182,0.6493182,0,0,0,0.6493182,2.965134,0,0,0,0.01925315,0.6834928,0.6493182,0,0,1.059735,3.599927,0,0.6642397,-0.6642397,4.294489,71.57468,0.2038457,0.71425,0.01540252,0,3.619181
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4049189,0.4049189,0,0,0,0.4049189,64.90152,0,0,0,0.2627985,0.4262305,0.4049189,0,0,1.797779,2.935688,0,0.1634319,-0.1634319,4.122217,68.70348,0.2038457,0.4454108,0.2102388,0,3.198486
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.324437,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.244437,0.5768807,0.4138899,1.452632,1.38,0,0,1.97937,2.772256,0,1.038742,-1.038742,3.027287,50.45468,0.2038457,3.656881,0.331112,1.7,3.186146
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.948819,1.948819,1.7,0,0.5202,1.948819,21.28795,0,0,0,0.4148636,0.2619148,0.248819,0,0,3.133527,1.733514,0.1529489,0,0.1529489,3.172387,52.87301,0.2038576,2.143701,0.3318909,1.7,2.148378
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.86315,1.86315,1.7,0,0.5202,1.86315,25.1126,0,0,0,0.4678853,0.1717364,0.1631496,0,0,2.980578,1.871168,0.2961488,0,0.2961488,3.453338,57.55553,0.2038808,2.049465,0.3743082,1.7,2.339054
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.68443,2.137702,2.075743,0,2.075743,5.422561,90.37584,0.2037776,0,0.5565946,1.7,2.833446
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.069671,1.069671,0,0,0,1.069671,92.59852,0,0,0,0.9904993,1.125969,1.069671,0,0,0.6086864,4.005871,0,0.13547,-0.13547,5.279764,87.99588,0.2037776,1.176638,0.7923994,0,4.99637
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9122776,0.9122776,0,0,0,0.9122776,84.87558,0,1.110223E-16,0,0.7743009,0.9602922,0.9122776,0,0,0.7592086,3.870401,0,0.1859913,-0.1859913,5.083712,84.72836,0.2037776,1.003505,0.6194407,0,4.644702
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.688905,0.688905,0,0,0,0.688905,78.68792,0,1.110223E-16,0,0.5420851,0.7251632,0.688905,0,0,0.9658656,3.68441,0,0.1830781,-0.1830781,4.89073,81.51201,0.2037776,0.7577955,0.433668,0,4.226495
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.613594,1.613594,1.7,0,0.5202,1.613594,40.01118,0,0,0,0.6456179,0,0,0.08640607,0.08208577,1.169286,3.501332,0.7277037,0,0.7277037,5.58109,93.01799,0.2038368,1.774953,0.5164943,1.7,4.14695
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5318936,0.5318936,0,0,0,0.5318936,83.6471,0,0,0,0.4449136,0.559888,0.5318936,0,0,0.441582,4.156265,0,0.1149744,-0.1149744,5.459897,90.9981,0.2038368,0.585083,0.3559309,0,4.601179
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.002947,2.002947,1.7,0,0.5202,2.002947,15.41815,1.110223E-16,0,0,0.3088174,0.3188919,0.3029473,0,0,0.5693314,4.041291,0,0.01007451,-0.01007451,5.449277,90.82111,0.2038368,2.203242,0.2470539,1.7,4.350108
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.611124,1.611124,1.7,0,0.5202,1.611124,5.166385,-1.387779E-17,0,0,0.08323688,0,0,0.08887578,0.08443198,0.5805253,4.031216,0.1676689,0,0.1676689,5.608342,93.47218,0.2038523,1.772237,0.0665895,1.7,4.114453
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6058199,0.6058199,0,0,0,0.6058199,0,0,0,0,0,0.6377052,0.6058199,0,0,0.4128564,4.182118,0,0.6377052,-0.6377052,4.936141,82.26887,0.2038523,0.6664019,0,0,4.182118
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.095812,1.095812,0,0,0,1.095812,0,0,0,0,0,1.153486,1.095812,0,0,1.121418,3.544413,0,1.153486,-1.153486,3.720261,62.00422,0.2038523,1.205393,0,0,3.544413
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.403069,2.390927,0,0,0,3.720261,62.00422,0.2038523,0,0,0,2.390927
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002820628,0.002820628,0,0,0,0.002820628,0,0,4.336809E-19,0,0,0.002969082,0.002820628,0,0,2.403069,2.390927,0,0.002969082,-0.002969082,3.717131,61.95206,0.2038523,0.003102691,0,0,2.390927
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007410736,0.007410736,0,0,0,0.007410736,0,0,0,0,0,0.007800775,0.007410736,0,0,2.406368,2.387958,0,0.007800775,-0.007800775,3.708909,61.81502,0.2038523,0.00815181,0,0,2.387958
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2276163,0.2276163,0,0,0,0.2276163,0,0,2.775558E-17,0,0,0.2395961,0.2276163,0,0,2.415035,2.380157,0,0.2395961,-0.2395961,3.456352,57.60575,0.2038523,0.2503779,0,0,2.380157
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.009945611,0.009945611,0,0,0,0.009945611,0,0,0,0,0,0.01046906,0.009945611,0,0,2.681253,2.140561,0,0.01046906,-0.01046906,3.445317,57.42183,0.2038523,0.01094017,0,0,2.140561
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3812411,0.3812411,0,0,0,0.3812411,0,0,5.551115E-17,0,0,0.4013065,0.3812411,0,0,2.692885,2.130092,0,0.4013065,-0.4013065,3.022303,50.37161,0.2038523,0.4193652,0,0,2.130092
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2574539,0.2574539,0,0,0,0.2574539,0,0,0,0,0,0.2710041,0.2574539,0,0,3.138781,1.728786,0,0.2710041,-0.2710041,2.736639,45.61056,0.2038523,0.2831993,0,0,1.728786
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3082461,0.3082461,0,0,0,0.3082461,0,0,0,0,0,0.3244696,0.3082461,0,0,3.439897,1.457782,0,0.3244696,-0.3244696,2.394618,39.91022,0.2038523,0.3390707,0,0,1.457782
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2150208,0.2150208,0,0,0,0.2150208,0,0,2.775558E-17,0,0,0.2263377,0.2150208,0,0,3.800419,1.133312,0,0.2263377,-0.2263377,2.156037,35.93388,0.2038523,0.2365229,0,0,1.133312
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5792252,0.5792252,0,0,0,0.5792252,3.690645,0,1.110223E-16,0,0.02137714,0.6097107,0.5792252,0,0,4.051905,0.9069743,0,0.5883335,-0.5883335,1.535879,25.59794,0.2038523,0.6371477,0.01710172,0,0.9283514
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.024137,1.024137,1.7,0,0.5202,1.024137,29.20056,0,0,0,0.2990537,0,0,0.6758631,0.64207,4.705609,0.3186407,0.9411237,0,0.9411237,2.428708,40.47838,0.203944,1.126551,0.239243,1.7,0.6176944
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.764485,1.165652,1.978966,0,1.978966,4.30612,71.76852,0.2038593,0,0.479173,1.7,1.764618
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3653925,0.3653925,1.461182,0,0.4550026,0.3653925,203.7588,0,0,0,0.7445193,0,0,1.095789,1.041,1.785519,2.946722,1.785519,0,1.785519,6.000012,100,0.2038136,0.4019318,0.5956154,1.7,3.691241
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.089534,2.089534,1.7,0,0.5202,2.089534,13.00891,1.665335E-16,0,0,0.2718255,0.4100353,0.3895335,0,0,0,4.553689,0,0.1382098,-0.1382098,5.854326,97.57191,0.2038136,2.298487,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8050154,0.8050154,0,0,0,0.8050154,47.27448,0,0,0,0.3805668,0.8473846,0.8050154,0,0,0.1535664,4.415479,0,0.4668178,-0.4668178,5.362257,89.37077,0.2038136,0.8855169,0.3044535,0,4.796046
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07683752,0.07683752,0,0,0,0.07683752,1151.045,0.1313003,0,0,0.8844347,0.0808816,0.07683752,0,0,0.6722528,3.948661,0.6722528,0,0.6722528,6.000012,100,0.2036875,0.08452127,0.7075478,0,4.833096
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.574019,2.574019,1.454669,0,0.4532247,2.574019,45.77523,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.2036875,2.831421,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.640535,1.640535,0.425,0,0.172125,1.640535,82.0816,0.06706687,0,0,1.346577,1.27951,1.215535,0,0,0,4.553689,0,0,0,6.000012,100,0.2036875,1.804588,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9381593,0.9381593,0,0,0,0.9381593,59.5289,0,1.110223E-16,0,0.5584759,0.9875361,0.9381593,0,0,0,4.553689,0,0.4290602,-0.4290602,5.547743,92.4622,0.2036875,1.031975,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.9777546,0.9777546,0,0,0,0.9777546,42.88271,0,1.110223E-16,0,0.4192876,1.029215,0.9777546,0,0,0.4767336,4.124629,0,0.6099277,-0.6099277,4.904822,81.74688,0.2036875,1.07553,0.3354301,0,4.543916
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.878004,1.878004,1.7,0,0.5202,1.878004,17.38624,0,0,0,0.3265143,0.1873726,0.178004,0,0,1.154431,3.514701,0.1391417,0,0.1391417,5.036824,83.9469,0.2036983,2.065804,0.2612115,1.7,3.841215
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.015289,3.639929,0.08122759,0,0.08122759,5.113883,85.23122,0.2036831,0,0.06498208,0,3.721156
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08590102,0.08590102,0,0,0,0.08590102,0,0,0,0,0,0.09042213,0.08590102,0,0,0.9340618,3.713033,0,0.09042213,-0.09042213,5.01857,83.64266,0.2036831,0.09449112,0,0,3.713033
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.327877,2.327877,1.7,0,0.5202,2.327877,0,0,0,0,0,0.6609229,0.6278768,0,0,1.034531,3.622611,0,0.6609229,-0.6609229,4.321896,72.03146,0.2036831,2.560664,0,1.7,3.622611
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.542341,3.08,1.7,0,0.5202,3.08,0,0,0.4623413,0.8165754,0,1.452632,1.38,0,0,1.76889,2.961688,0,1.452632,-1.452632,2.790688,46.51137,0.2036831,3.896575,0,1.7,2.961688
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.382925,1.509057,1.38,0,1.38,4.099871,68.33105,0.2037112,0,0,1.7,1.509057
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03541807,0.03541807,1.48805,0,0.4623376,0.03541807,0,0,0,0,0,0,0,1.452632,1.38,2.002925,2.751057,1.38,0,1.38,5.409054,90.15072,0.2037492,0.03895988,0,1.7,2.751057
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2901907,0.2901907,0,0,0,0.2901907,0,0,0,0,0,0.3054639,0.2901907,0,0,0.6229247,3.993057,0,0.3054639,-0.3054639,5.087067,84.78427,0.2037492,0.3192098,0,0,3.993057
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.541201,0.541201,0,0,0,0.541201,0,0,0,0,0,0.5696853,0.541201,0,0,0.962329,3.687593,0,0.5696853,-0.5696853,4.486566,74.77594,0.2037492,0.5953211,0,0,3.687593
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6968848,0.6968848,0,0,0,0.6968848,0,0,1.110223E-16,0,0,0.7335629,0.6968848,0,0,1.595313,3.117908,0,0.7335629,-0.7335629,3.713322,61.88858,0.2037492,0.7665732,0,0,3.117908
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410383,2.384345,0,0,0,3.713322,61.88858,0.2037492,0,0,0,2.384345
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3167778,0.3167778,0,0,0,0.3167778,0,0,0,0,0,0.3334503,0.3167778,0,0,2.410383,2.384345,0,0.3334503,-0.3334503,3.361835,56.03047,0.2037492,0.3484556,0,0,2.384345
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06557047,0.06557047,0,0,0,0.06557047,0,0,1.387779E-17,0,0,0.06902155,0.06557047,0,0,2.780883,2.050894,0,0.06902155,-0.06902155,3.28908,54.81789,0.2037492,0.07212751,0,0,2.050894
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.6806915,0.6806915,0,0,0,0.6806915,1.073859,0,1.110223E-16,0,0.007309666,0.7165173,0.6806915,0,0,2.857574,1.981873,0,0.7092077,-0.7092077,2.541509,42.3584,0.2037492,0.7487606,0.005847733,0,1.989182
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1948383,0.1948383,0,0,0,0.1948383,155.1228,0,0,0,0.3022388,0.205093,0.1948383,0,0,3.645582,1.272665,0.09714577,0,0.09714577,2.63367,43.89441,0.203731,0.2143222,0.241791,0,1.574904
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.156992,2.156992,1.7,0,0.5202,2.156992,27.62922,0,0,0,0.5959601,0.4810446,0.4569923,0,0,3.548436,1.360096,0.1149156,0,0.1149156,2.742688,45.71138,0.2037399,2.372692,0.4767681,1.7,1.956056
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7267471,0.7267471,1.7,0,0.5202,0.7267471,128.1408,0,0,0,0.9312596,0,0,0.9732529,0.9245902,3.433521,1.46352,1.85585,0,1.85585,4.503302,75.05489,0.2037478,0.7994218,0.7450077,1.7,2.39478
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0.425,0,0.172125,0,0,0.1405273,0,0,1.307422,0,0,0.2844727,0.270249,1.577671,3.133785,1.577671,0,1.577671,6.000012,100,0.2034539,0,1.045937,1.7,4.441207
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.401826,2.401826,1.11642,0,0.3608827,2.401826,56.3346,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,2.642009,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.230535,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.1505349,0.4735883,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,3.553588,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7290925,0.7290925,0,0,0,0.7290925,135.3676,0.2194892,0,0,0.986955,0.7674658,0.7290925,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,0.8020018,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.888451,1.888451,1.309781,0,0.4136702,1.888451,32.25536,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2034539,2.077296,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.005087,1.005087,0,0,0,1.005087,36.19423,0,0,0,0.3637834,1.057986,1.005087,0,0,0,4.553689,0,0.6942025,-0.6942025,5.268258,87.80413,0.2034539,1.105595,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.599862,1.599862,1.7,0,0.5202,1.599862,5.076437,0,0,0,0.081216,0,0,0.1001379,0.09513097,0.7713361,3.859486,0.176347,0,0.176347,5.435556,90.59241,0.2034702,1.759848,0.0649728,1.7,3.940702
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.291563,1.291563,1.7,0,0.5202,1.291563,0,0,0,0,0,0,0,0.4084368,0.388015,0.5949892,4.018198,0.388015,0,0.388015,5.803659,96.72746,0.2035113,1.42072,0,1.7,4.018198
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2069742,4.367412,0,0,0,5.803659,96.72746,0.2035113,0,0,0,4.367412
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.505792,1.505792,1.7,0,0.5202,1.505792,0,0,0,0,0,0,0,0.1942084,0.184498,0.2069742,4.367412,0.184498,0,0.184498,5.978689,99.64462,0.2035308,1.656371,0,1.7,4.367412
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2815987,0.2815987,0,0,0,0.2815987,0,0,5.551115E-17,0,0,0.2964197,0.2815987,0,0,0.02247622,4.53346,0,0.2964197,-0.2964197,5.666235,94.43707,0.2035308,0.3097586,0,0,4.53346
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2976756,0.2976756,0,0,0,0.2976756,0,0,0,0,0,0.3133428,0.2976756,0,0,0.3518315,4.237041,0,0.3133428,-0.3133428,5.335943,88.93221,0.2035308,0.3274432,0,0,4.237041
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5859286,0.5859286,0,0,0,0.5859286,0,0,0,0,0,0.6167669,0.5859286,0,0,0.6999901,3.923698,0,0.6167669,-0.6167669,4.685813,78.09674,0.2035308,0.6445215,0,0,3.923698
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1572477,0.1572477,0,0,0,0.1572477,0,0,0,0,0,0.1655239,0.1572477,0,0,1.385287,3.306931,0,0.1655239,-0.1655239,4.511336,75.18879,0.2035308,0.1729725,0,0,3.306931
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1965171,0.1965171,0,0,0,0.1965171,0,0,2.775558E-17,0,0,0.2068601,0.1965171,0,0,1.569202,3.141407,0,0.2068601,-0.2068601,4.293286,71.55463,0.2035308,0.2161689,0,0,3.141407
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5518824,0.5518824,0,0,0,0.5518824,0,0,1.110223E-16,0,0,0.5809289,0.5518824,0,0,1.799047,2.934547,0,0.5809289,-0.5809289,3.680934,61.34877,0.2035308,0.6070707,0,0,2.934547
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2267627,0.2267627,0,0,0,0.2267627,0,0,2.775558E-17,0,0,0.2386976,0.2267627,0,0,2.444523,2.353618,0,0.2386976,-0.2386976,3.429324,57.15529,0.2035308,0.249439,0,0,2.353618
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05726104,0.05726104,0,0,0,0.05726104,0,0,0,0,0,0.06027478,0.05726104,0,0,2.709743,2.11492,0,0.06027478,-0.06027478,3.365789,56.09637,0.2035308,0.06298714,0,0,2.11492
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.491751,0.491751,0,0,0,0.491751,1.144147,0,5.551115E-17,0,0.005626354,0.5176326,0.491751,0,0,2.776715,2.054646,0,0.5120062,-0.5120062,2.826087,47.10136,0.2035308,0.540926,0.004501083,0,2.060272
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.680795,1.680795,1.7,0,0.5202,1.680795,9.219684,0,0,0,0.1549639,0,0,0.01920542,0.01824515,3.345611,1.542639,0.1732091,0,0.1732091,2.990408,49.84003,0.2035447,1.848874,0.1239712,1.7,1.697603
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.307576,1.307576,1.7,0,0.5202,1.307576,34.22082,0,0,0,0.4474632,0,0,0.3924243,0.3728031,3.172401,1.698528,0.8202662,0,0.8202662,3.768581,62.80955,0.2036187,1.438333,0.3579705,1.7,2.145991
