Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.059423,1.059423,1.7,0,0.5202,1.059423,11.25777,0,0,0,0.1192673,0,0,0.6405774,0.6085485,2.352135,2.436767,0.7278158,0,0.7278158,4.459047,74.31731,0.2036921,1.165365,0.09541385,1.7,2.556035
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.097512,2.097512,1.7,0,0.5202,2.097512,10.12273,5.551115E-17,0,0,0.2123254,0.4184338,0.3975121,0,0,1.624319,3.091801,0,0.2061084,-0.2061084,4.24179,70.69636,0.2036921,2.307263,0.1698603,1.7,3.304127
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.273733,1.273733,1.7,0,0.5202,1.273733,71.35369,0,0,0,0.9088553,0,0,0.4262673,0.4049539,1.853329,2.885693,1.313809,0,1.313809,5.488179,91.46947,0.2038007,1.401106,0.7270843,1.7,3.794548
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.529861,2.529861,1.7,0,0.5202,2.529861,50.35222,0,0,0,1.273841,0.8735382,0.8298613,0,0,0.5395195,4.068121,0.4003032,0,0.4003032,5.86794,97.7988,0.2038315,2.782847,1.019073,1.7,5.341963
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8638948,0.8638948,0,0,0,0.8638948,169.4466,0.4152614,0,0,1.463841,0.9093629,0.8638948,0,0,0.1392163,4.428394,0.1392163,0,0.1392163,6.000012,100,0.2038056,0.9502842,1.171072,0,5.892235
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038056,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.013861,1.013861,0,0,0,1.013861,70.42292,0,0,0,0.7139906,1.067222,1.013861,0,0,0,4.553689,0,0.3532317,-0.3532317,5.627673,93.79436,0.2038056,1.115247,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.153412,1.153412,0,0,0,1.153412,57.66275,0,2.220446E-16,0,0.6650894,1.214118,1.153412,0,0,0.3924796,4.200457,0,0.549029,-0.549029,5.048946,84.14893,0.2038056,1.268754,0.5320715,0,4.865547
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.543119,2.543119,1.7,0,0.5202,2.543119,10.66369,0,0,0,0.2711903,0.887494,0.8431193,0,0,1.002512,3.651428,0,0.6163037,-0.6163037,4.399304,73.32159,0.2038056,2.797431,0.2169522,1.7,3.922619
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.037808,3.037808,1.7,0,0.5202,3.037808,2.249534,0,0,0.2615887,0.06833654,1.408219,1.337808,0,0,1.687294,3.035125,0,1.339882,-1.339882,2.986945,49.78231,0.2038056,3.341589,0.05466923,1.7,3.103461
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.160667,2.160667,1.7,0,0.5202,2.160667,0,0,0,0,0,0.4849131,0.4606675,0,0,3.176052,1.695242,0,0.4849131,-0.4849131,2.475801,41.26327,0.2038056,2.376734,0,1.7,1.695242
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.52712,1.52712,1.7,0,0.5202,1.52712,0,-2.775558E-17,0,0,0,0,0,0.1728805,0.1642364,3.714844,1.210329,0.1642364,0,0.1642364,2.63161,43.86007,0.2038229,1.679832,0,1.7,1.210329
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.254634,2.254634,1.7,0,0.5202,2.254634,0,0,0,0,0,0.5838256,0.5546344,0,0,3.550608,1.358142,0,0.5838256,-0.5838256,2.016203,33.60332,0.2038229,2.480098,0,1.7,1.358142
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3337894,0.3337894,1.7,0,0.5202,0.3337894,0,0,0,0,0,0,0,1.366211,1.2979,4.199303,0.7743163,1.2979,0,1.2979,3.247499,54.12489,0.2039341,0.3671683,0,1.7,0.7743163
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6584148,0.6584148,1.7,0,0.5202,0.6584148,0,0,0,0,0,0,0,1.041585,0.9895059,2.901403,1.942426,0.9895059,0,0.9895059,4.186227,69.77032,0.2040378,0.7242563,0,1.7,1.942426
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.911897,2.832982,1.38,0,1.38,5.49541,91.58999,0.2040652,0,0,1.7,2.832982
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4552966,0.4552966,0,0,0,0.4552966,0,0,0,0,0,0.4792596,0.4552966,0,0,0.5318969,4.074982,0,0.4792596,-0.4792596,4.990226,83.17027,0.2040652,0.5008263,0,0,4.074982
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01599569,0.01599569,0,0,0,0.01599569,0,0,3.469447E-18,0,0,0.01683756,0.01599569,0,0,1.064408,3.595722,0,0.01683756,-0.01683756,4.972478,82.87447,0.2040652,0.01759525,0,0,3.595722
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3065781,0.3065781,0,0,0,0.3065781,0,0,0,0,0,0.3227138,0.3065781,0,0,1.083116,3.578885,0,0.3227138,-0.3227138,4.632308,77.20497,0.2040652,0.3372359,0,0,3.578885
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4057145,0.4057145,0,0,0,0.4057145,0,0,0,0,0,0.4270678,0.4057145,0,0,1.441687,3.256171,0,0.4270678,-0.4270678,4.182139,69.70217,0.2040652,0.4462859,0,0,3.256171
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.916207,2.829103,0,0,0,4.182139,69.70217,0.2040652,0,0,0,2.829103
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3677486,0.3677486,0,0,0,0.3677486,5.664721,0,1.110223E-16,0,0.02083193,0.3871038,0.3677486,0,0,1.916207,2.829103,0,0.3662718,-0.3662718,3.796054,63.26744,0.2040652,0.4045234,0.01666555,0,2.849935
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.445374,1.445374,1.7,0,0.5202,1.445374,20.96399,0,0,0,0.3030081,0,0,0.254626,0.2418947,2.323175,2.462831,0.5449029,0,0.5449029,4.312994,71.88309,0.2041136,1.589911,0.2424065,1.7,2.765839
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3853151,0.3853151,1.696953,0,0.5193681,0.3853151,138.1251,0,0,0,0.5322167,0,0,1.311638,1.246056,1.778273,2.953243,1.778273,0,1.778273,6.000012,100,0.2041343,0.4238466,0.4257734,1.7,3.48546
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.26706,2.26706,1.296104,0,0.4099364,2.26706,45.083,0,0,0,1.022058,1.022058,0.9709556,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,2.493766,0.8176467,1.7,5.575747
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.6834981,0.6834981,0,0,0,0.6834981,220.0237,0.7843859,0,0,1.503858,0.7194717,0.6834981,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,0.7518479,1.203086,0,6.057547
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.0172202,0.0172202,0,0,0,0.0172202,8858.605,1.507343,0,0,1.525469,0.01812652,0.0172202,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,0.01894222,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.206368,2.206368,0.8456698,0,0.2869678,2.206368,64.91727,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,2.427005,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.779021,1.779021,0.9094809,0,0.3043883,1.779021,51.44995,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,1.956923,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.392491,1.392491,0.5578006,0,0.2083796,1.392491,63.09711,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,1.53174,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.553576,1.553576,0.6483491,0,0.2330993,1.553576,61.334,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2041343,1.708933,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9249995,0.9249995,0,0,0,0.9249995,92.84763,0,0,0,0.85884,0.9736837,0.9249995,0,0,0,4.553689,0,0.1148436,-0.1148436,5.878956,97.98241,0.2041343,1.017499,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.18007,2.18007,1.7,0,0.5202,2.18007,20.85441,3.330669E-16,0,0,0.4546407,0.5053368,0.48007,0,0,0.127604,4.438845,0,0.05069612,-0.05069612,5.825518,97.09177,0.2041343,2.398077,0.3637126,1.7,4.893486
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.132375,1.132375,0,0,0,1.132375,7.042037,0,2.220446E-16,0,0.07974226,1.191974,1.132375,0,0,0.1839331,4.388149,0,1.112231,-1.112231,4.653123,77.5519,0.2041343,1.245613,0.06379381,0,4.467891
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.565716,1.565716,1.7,0,0.5202,1.565716,0,0,0,0,0,0,0,0.1342842,0.12757,1.419746,3.275918,0.12757,0,0.12757,4.774147,79.56895,0.2041476,1.722287,0,1.7,3.275918
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.024605,1.024605,1.7,0,0.5202,1.024605,0,0,0,0,0,0,0,0.6753955,0.6416257,1.292176,3.390731,0.6416257,0,0.6416257,5.382846,89.71392,0.2042145,1.127065,0,1.7,3.390731
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.7917562,0.7917562,0,0,0,0.7917562,0,0,1.110223E-16,0,0,0.8334275,0.7917562,0,0,0.65055,3.968194,0,0.8334275,-0.8334275,4.504336,75.07212,0.2042145,0.8709317,0,0,3.968194
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5213947,0.5213947,0,0,0,0.5213947,0,0,0,0,0,0.5488366,0.5213947,0,0,1.576581,3.134766,0,0.5488366,-0.5488366,3.925812,65.43007,0.2042145,0.5735343,0,0,3.134766
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01118458,0.01118458,0,0,0,0.01118458,0,0,1.734723E-18,0,0,0.01177324,0.01118458,0,0,2.186399,2.58593,0,0.01177324,-0.01177324,3.913402,65.22323,0.2042145,0.01230304,0,0,2.58593
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1544026,0.1544026,0,0,0,0.1544026,0,0,0,0,0,0.162529,0.1544026,0,0,2.19948,2.574157,0,0.162529,-0.162529,3.742081,62.36789,0.2042145,0.1698428,0,0,2.574157
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4486068,0.4486068,0,0,0,0.4486068,0,0,0,0,0,0.4722177,0.4486068,0,0,2.380068,2.411628,0,0.4722177,-0.4722177,3.24432,54.07189,0.2042145,0.4934675,0,0,2.411628
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3324428,0.3324428,0,0,0,0.3324428,0,0,5.551115E-17,0,0,0.3499398,0.3324428,0,0,2.904755,1.93941,0,0.3499398,-0.3499398,2.875451,47.92409,0.2042145,0.3656871,0,0,1.93941
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1150252,0.1150252,0,0,0,0.1150252,0,0,1.387779E-17,0,0,0.1210792,0.1150252,0,0,3.293576,1.58947,0,0.1210792,-0.1210792,2.747822,45.79695,0.2042145,0.1265278,0,0,1.58947
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1351919,0.1351919,0,0,0,0.1351919,0,0,2.775558E-17,0,0,0.1423073,0.1351919,0,0,3.428109,1.468391,0,0.1423073,-0.1423073,2.597817,43.29687,0.2042145,0.1487111,0,0,1.468391
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09326164,0.09326164,0,0,0,0.09326164,0,0,1.387779E-17,0,0,0.09817015,0.09326164,0,0,3.586228,1.326084,0,0.09817015,-0.09817015,2.494337,41.5722,0.2042145,0.1025878,0,0,1.326084
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3141799,0.3141799,0,0,0,0.3141799,0,0,0,0,0,0.3307157,0.3141799,0,0,3.695306,1.227913,0,0.3307157,-0.3307157,2.145732,35.76213,0.2042145,0.3455979,0,0,1.227913
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.635425,2.615314,1.7,0,0.5202,2.615314,2.534725,0,0.02011089,0.3340346,0.06629103,0.9634888,0.9153143,0,0,4.062768,0.8971977,0,0.8971977,-0.8971977,1.200002,20,0.2042145,2.898968,0.05303282,1.7,0.9634888
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.110405,1.891356,1.7,0,0.5202,1.891356,10.64987,0,0.2190497,0.5831747,0.2014269,0.2014269,0.1913556,0,0,5.059654,0,0,0,0,1.200002,20,0.2042145,2.321446,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.357682,1.357682,1.7,0,0.5202,1.357682,13.33865,0,0,0,0.1810965,0,0,0.3423179,0.325202,5.059654,0,0.5062985,0,0.5062985,1.680319,28.00527,0.2042621,1.49345,0.1448772,1.7,0.1810965
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7376434,0.7376434,1.7,0,0.5202,0.7376434,34.90588,0,0,0,0.2574809,0,0,0.9623566,0.9142388,4.553356,0.4556687,1.17172,0,1.17172,2.79191,46.53175,0.2043767,0.8114077,0.2059847,1.7,0.7131495
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7217221,0.7217221,1.7,0,0.5202,0.7217221,45.3281,0,0,0,0.3271429,0,0,0.9782779,0.929364,3.381636,1.510216,1.256507,0,1.256507,3.983937,66.39883,0.204494,0.7938943,0.2617143,1.7,1.837359
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.767198,1.767198,1.7,0,0.5202,1.767198,15.09229,0,0,0,0.2667107,0.07073432,0.06719761,0,0,2.125129,2.641073,0.1959763,0,0.1959763,4.169857,69.49747,0.2045088,1.943917,0.2133685,1.7,2.907783
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6180092,0.6180092,1.7,0,0.5202,0.6180092,66.80412,0,0,0,0.4128556,0,0,1.081991,1.027891,1.929153,2.817451,1.440747,0,1.440747,5.536669,92.27763,0.2045918,0.6798101,0.3302844,1.7,3.230307
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2832363,0.2832363,0,0,0,0.2832363,116.5874,0,0,0,0.3302177,0.2981434,0.2832363,0,0,0.4884061,4.114123,0.03207429,0,0.03207429,5.567098,92.78477,0.2045859,0.3115599,0.2641742,0,4.444341
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1094656,0.1094656,0,0,0,0.1094656,317.3461,0,0,0,0.3473848,0.1152269,0.1094656,0,0,0.4563318,4.14299,0.2321578,0,0.2321578,5.787342,96.45551,0.2045431,0.1204122,0.2779078,0,4.490375
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.234113,2.234113,1.7,0,0.5202,2.234113,6.761348,2.220446E-16,0,0,0.1510562,0.5622243,0.5341131,0,0,0.224174,4.351933,0,0.4111682,-0.4111682,5.353932,89.23203,0.2045431,2.457525,0.1208449,1.7,4.502988
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.760615,1.760615,1.7,0,0.5202,1.760615,10.75511,0,0,0,0.1893561,0.06380521,0.06061495,0,0,0.6810275,3.940764,0.1255509,0,0.1255509,5.473041,91.21716,0.2045526,1.936677,0.1514849,1.7,4.13012
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.963883,2.963883,1.7,0,0.5202,2.963883,2.671157,0,0,0.1802718,0.07916997,1.330404,1.263883,0,0,0.5554766,4.05376,0,1.251234,-1.251234,4.154125,69.23527,0.2045526,3.260272,0.06333598,1.7,4.13293
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.798983,1.798983,1.7,0,0.5202,1.798983,0,0,0,0,0,0.1041927,0.09898303,0,0,1.945736,2.802526,0,0.1041927,-0.1041927,4.044296,67.40479,0.2045526,1.978881,0,1.7,2.802526
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.061506,2.698334,1.38,0,1.38,5.353479,89.22446,0.2045791,0,0,1.7,2.698334
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5665959,0.5665959,0,0,0,0.5665959,0,0,0,0,0,0.5964167,0.5665959,0,0,0.6815059,3.940334,0,0.5964167,-0.5964167,4.724801,78.74651,0.2045791,0.6232554,0,0,3.940334
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344191,3.343917,0,0,0,4.724801,78.74651,0.2045791,0,0,0,3.343917
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2634689,0.2634689,0,0,0,0.2634689,0,0,0,0,0,0.2773356,0.2634689,0,0,1.344191,3.343917,0,0.2773356,-0.2773356,4.432463,73.87424,0.2045791,0.2898158,0,0,3.343917
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2344294,0.2344294,0,0,0,0.2344294,0,0,2.775558E-17,0,0,0.2467678,0.2344294,0,0,1.652342,3.066581,0,0.2467678,-0.2467678,4.172347,69.53898,0.2045791,0.2578723,0,0,3.066581
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1159149,0.1159149,0,0,0,0.1159149,0,0,1.387779E-17,0,0,0.1220157,0.1159149,0,0,1.926528,2.819813,0,0.1220157,-0.1220157,4.043731,67.39538,0.2045791,0.1275064,0,0,2.819813
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.062101,2.697798,0,0,0,4.043731,67.39538,0.2045791,0,0,0,2.697798
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02146637,0.02146637,0,0,0,0.02146637,0,0,3.469447E-18,0,0,0.02259618,0.02146637,0,0,2.062101,2.697798,0,0.02259618,-0.02259618,4.019913,66.99841,0.2045791,0.02361301,0,0,2.697798
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2052892,0.2052892,0,0,0,0.2052892,0,0,2.775558E-17,0,0,0.2160939,0.2052892,0,0,2.087208,2.675202,0,0.2160939,-0.2160939,3.79213,63.20203,0.2045791,0.2258181,0,0,2.675202
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327312,2.459108,0,0,0,3.79213,63.20203,0.2045791,0,0,0,2.459108
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1839998,0.1839998,0,0,0,0.1839998,0,0,2.775558E-17,0,0,0.193684,0.1839998,0,0,2.327312,2.459108,0,0.193684,-0.193684,3.587969,59.79936,0.2045791,0.2023998,0,0,2.459108
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4752945,0.4752945,0,0,0,0.4752945,23.89636,0,5.551115E-17,0,0.1135781,0.50031,0.4752945,0,0,2.542517,2.265424,0,0.386732,-0.386732,3.180317,53.00518,0.2045791,0.522824,0.09086247,0,2.379002
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08555901,0.08555901,0,0,0,0.08555901,297.1537,0,0,0,0.2542418,0.09006212,0.08555901,0,0,2.972219,1.878692,0.1641796,0,0.1641796,3.336072,55.60109,0.2045489,0.09411491,0.2033934,0,2.132934
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.564153,1.564153,1.7,0,0.5202,1.564153,40.37901,0,0,0,0.6315895,0,0,0.1358467,0.1290544,2.808039,2.026453,0.7606439,0,0.7606439,4.057682,67.6279,0.2046096,1.720569,0.5052717,1.7,2.658043
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.486375,1.486375,1.7,0,0.5202,1.486375,73.77789,0,0,0,1.096616,0,0,0.2136248,0.2029435,2.047395,2.711033,1.29956,0,1.29956,5.290553,88.1757,0.2047129,1.635013,0.8772931,1.7,3.807649
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.7478356,3.880637,0.5932373,0,0.5932373,5.853347,97.55559,0.2046038,0,0.4745898,0,4.473874
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.693538,2.693538,1.7,0,0.5202,2.693538,32.63969,0,0,0,0.8791625,1.045829,0.9935379,0,0,0.1545984,4.41455,0,0.1666669,-0.1666669,5.677665,94.62756,0.2046038,2.962892,0.70333,1.7,5.293713
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.1800021,0,0,0.5197859,0,0,0,0,0.3397838,4.247884,0.3397838,0,0.3397838,6.000012,100,0.2045414,0,0.4158287,0,4.767669
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045414,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.062494,2.062494,1.373902,0,0.4311751,2.062494,35.14358,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2045414,2.268744,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.810439,1.810439,1.369232,0,0.4299005,1.810439,25.65277,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2045414,1.991483,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045414,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.023391,1.023391,0,0,0,1.023391,2.922203,0,0,0,0.02990555,1.077253,1.023391,0,0,0,4.553689,0,1.047348,-1.047348,4.89601,81.60001,0.2045414,1.12573,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.847881,1.847881,1.7,0,0.5202,1.847881,0,0,0,0,0,0.155664,0.1478808,0,0,1.16372,3.506341,0,0.155664,-0.155664,4.731926,78.86528,0.2045414,2.032669,0,1.7,3.506341
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04680672,0.04680672,1.453838,0,0.4529978,0.04680672,0,0,0,0,0,0,0,1.407031,1.33668,1.33668,3.350677,1.33668,0,1.33668,6.000012,100,0.2045761,0.0514874,0,1.7,3.350677
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8579799,0.8579799,0,0,0,0.8579799,0,0,1.110223E-16,0,0,0.9031367,0.8579799,0,0,0,4.553689,0,0.9031367,-0.9031367,5.048022,84.13354,0.2045761,0.9437779,0,0,4.553689
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07478184,0.07478184,0,0,0,0.07478184,0,0,1.387779E-17,0,0,0.07871772,0.07478184,0,0,1.003485,3.650552,0,0.07871772,-0.07871772,4.965046,82.75061,0.2045761,0.08226002,0,0,3.650552
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3548587,0.3548587,0,0,0,0.3548587,0,0,0,0,0,0.3735355,0.3548587,0,0,1.090949,3.571835,0,0.3735355,-0.3735355,4.571306,76.18828,0.2045761,0.3903446,0,0,3.571835
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1607292,0.1607292,0,0,0,0.1607292,0,0,2.775558E-17,0,0,0.1691887,0.1607292,0,0,1.505989,3.198299,0,0.1691887,-0.1691887,4.392965,73.21593,0.2045761,0.1768022,0,0,3.198299
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006990216,0.006990216,0,0,0,0.006990216,0,0,8.673617E-19,0,0,0.007358122,0.006990216,0,0,1.693976,3.02911,0,0.007358122,-0.007358122,4.385209,73.08667,0.2045761,0.007689238,0,0,3.02911
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3973565,0.3973565,0,0,0,0.3973565,0,0,5.551115E-17,0,0,0.41827,0.3973565,0,0,1.702152,3.021752,0,0.41827,-0.41827,3.944314,65.73843,0.2045761,0.4370921,0,0,3.021752
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1403495,0.1403495,0,0,0,0.1403495,0,0,0,0,0,0.1477363,0.1403495,0,0,2.166896,2.603482,0,0.1477363,-0.1477363,3.788586,63.14297,0.2045761,0.1543844,0,0,2.603482
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1833043,0.1833043,0,0,0,0.1833043,0,0,0,0,0,0.1929519,0.1833043,0,0,2.331048,2.455746,0,0.1929519,-0.1929519,3.585197,59.75316,0.2045761,0.2016347,0,0,2.455746
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.31792,0.31792,0,0,0,0.31792,0,0,5.551115E-17,0,0,0.3346526,0.31792,0,0,2.545439,2.262794,0,0.3346526,-0.3346526,3.232442,53.87392,0.2045761,0.349712,0,0,2.262794
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2900477,0.2900477,0,0,0,0.2900477,0,0,5.551115E-17,0,0,0.3053133,0.2900477,0,0,2.917275,1.928141,0,0.3053133,-0.3053133,2.910614,48.51013,0.2045761,0.3190525,0,0,1.928141
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2656518,0.2656518,0,0,0,0.2656518,104.7096,5.551115E-17,0,0,0.2781629,0.2796334,0.2656518,0,0,3.256512,1.622828,0,0.001470583,-0.001470583,2.909063,48.48429,0.2045761,0.292217,0.2225303,0,1.900991
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.434011,1.434011,1.7,0,0.5202,1.434011,40.1742,0,0,0,0.5761026,0,0,0.2659887,0.2526893,3.258146,1.621358,0.8287919,0,0.8287919,3.695324,61.58862,0.2046452,1.577412,0.4608821,1.7,2.19746
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.7997509,0.7997509,1.7,0,0.5202,0.7997509,140.7924,0,0,0,1.125988,0,0,0.9002491,0.8552366,2.429354,2.36727,1.981225,0,1.981225,5.57488,92.91447,0.2046285,0.879726,0.9007907,1.7,3.493259
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08041146,0.08041146,0,0,0,0.08041146,1351.171,0.5537237,0,0,1.086496,0.08464365,0.08041146,0,0,0.4481291,4.150373,0.4481291,0,0.4481291,6.000012,100,0.2045465,0.08845261,0.8691971,0,5.236869
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.180484,2.180484,0.8004836,0,0.274632,2.180484,75.26894,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045465,2.398532,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5568607,0.5568607,0,0,0,0.5568607,323.3198,1.214272,0,0,1.800441,0.5861691,0.5568607,0,0,0,4.553689,0,0,0,6.000012,100,0.2045465,0.6125467,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.8701442,0.8701442,0,0,0,0.8701442,172.1888,0.58235,0,0,1.498291,0.9159412,0.8701442,0,0,0,4.553689,0,0,0,6.000012,100,0.2045465,0.9571586,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.333307,1.333307,0.425,0,0.172125,1.333307,113.5,0.5571905,0,0,1.513303,0.9561123,0.9083067,0,0,0,4.553689,0,0,0,6.000012,100,0.2045465,1.466637,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2940896,0.2940896,0,0,0,0.2940896,375.7943,0.7956038,0,0,1.105172,0.309568,0.2940896,0,0,0,4.553689,0,0,0,6.000012,100,0.2045465,0.3234985,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.036018,3.036018,1.7,0,0.5202,3.036018,29.94659,0,4.440892E-16,0.2596194,0.9091837,1.406334,1.336018,0,0,0,4.553689,0,0.4971506,-0.4971506,5.475969,91.26597,0.2045465,3.339619,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.055622,1.055622,0,0,0,1.055622,48.74613,0,0,0,0.5145748,1.111181,1.055622,0,0,0.5523896,4.056538,0,0.5966062,-0.5966062,4.847091,80.78469,0.2045465,1.161184,0.4116598,0,4.571113
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.308384,2.308384,1.7,0,0.5202,2.308384,3.369137,1.110223E-16,0,0,0.07777262,0.6404042,0.608384,0,0,1.215285,3.459932,0,0.5626316,-0.5626316,4.254025,70.90028,0.2045465,2.539222,0.0622181,1.7,3.537705
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.037794,1.037794,1.7,0,0.5202,1.037794,0,0,0,0,0,0,0,0.6622065,0.6290962,1.840432,2.8973,0.6290962,0,0.6290962,4.850838,80.84715,0.204611,1.141573,0,1.7,2.8973
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.005946,1.005946,0,0,0,1.005946,0,0,2.220446E-16,0,0,1.058891,1.005946,0,0,1.211335,3.463487,0,1.058891,-1.058891,3.73467,62.24437,0.204611,1.106541,0,0,3.463487
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8584212,0.8584212,0,0,0,0.8584212,0,0,1.110223E-16,0,0,0.9036012,0.8584212,0,0,2.387881,2.404596,0,0.9036012,-0.9036012,2.78219,46.36974,0.204611,0.9442633,0,0,2.404596
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.14767,0.14767,0,0,0,0.14767,0,0,0,0,0,0.1554421,0.14767,0,0,3.391882,1.500995,0,0.1554421,-0.1554421,2.61834,43.63891,0.204611,0.162437,0,0,1.500995
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1188383,0.1188383,0,0,0,0.1188383,0,0,0,0,0,0.1250929,0.1188383,0,0,3.564595,1.345553,0,0.1250929,-0.1250929,2.48648,41.44126,0.204611,0.1307221,0,0,1.345553
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2804288,0.2804288,0,0,0,0.2804288,0,0,5.551115E-17,0,0,0.2951882,0.2804288,0,0,3.703588,1.22046,0,0.2951882,-0.2951882,2.175325,36.25534,0.204611,0.3084717,0,0,1.22046
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1441924,0.1441924,0,0,0,0.1441924,0,0,0,0,0,0.1517815,0.1441924,0,0,4.031574,0.9252719,0,0.1517815,-0.1517815,2.015333,33.58881,0.204611,0.1586117,0,0,0.9252719
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200221,0.7734904,0,0,0,2.015333,33.58881,0.204611,0,0,0,0.7734904
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2070778,0.2070778,0,0,0,0.2070778,0,0,2.775558E-17,0,0,0.2179766,0.2070778,0,0,4.200221,0.7734904,0,0.2179766,-0.2179766,1.785565,29.75936,0.204611,0.2277856,0,0,0.7734904
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3559155,0.3559155,0,0,0,0.3559155,0,0,0,0,0,0.3746479,0.3559155,0,0,4.442417,0.5555138,0,0.3746479,-0.3746479,1.390652,23.17748,0.204611,0.391507,0,0,0.5555138
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2346558,0.2346558,1.687287,0,0.5167295,0.2346558,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.858692,0.1808659,1.38,0,1.38,2.699835,44.99716,0.2047007,0.2581214,0,1.7,0.1808659
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04951031,0.04951031,1.502142,0,0.4661847,0.04951031,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.478692,1.422866,1.38,0,1.38,4.009018,66.81683,0.2047401,0.05446135,0,1.7,1.422866
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.098692,2.664866,1.712011,0,1.712011,5.633174,93.88605,0.2047056,0,0.2656087,1.7,2.996877
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.70482,1.70482,1.328494,0,0.4187789,1.70482,45.91769,2.220446E-16,0,0,0.7828142,0.3961329,0.3763263,0,0,0.3866813,4.205676,0.3866813,0,0.3866813,6.000012,100,0.2047343,1.875302,0.6262514,1.7,4.98849
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.409998,2.409998,1.328086,0,0.4186676,2.409998,47.25541,0,0,0,1.138855,1.138855,1.081912,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,2.650998,0.9110836,1.7,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.615811,1.615811,0.425,0,0.172125,1.615811,84.82619,0.1171458,0,0,1.370631,1.253485,1.190811,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,1.777392,1.096505,1.7,5.92432
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8354387,0.8354387,0,0,0,0.8354387,160.6227,0.4624953,0,0,1.341905,0.8794092,0.8354387,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,0.9189826,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.572841,2.572841,1.192841,0,0.3817455,2.572841,59.78142,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,2.830125,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3350623,0.3350623,0,0,0,0.3350623,437.4094,1.112897,0,0,1.465594,0.3526972,0.3350623,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,0.3685685,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5562466,0.5562466,0,0,0,0.5562466,298.0725,1.072496,0,0,1.658019,0.5855228,0.5562466,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,0.6118713,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.257242,1.257242,0.425,0,0.172125,1.257242,75.35666,0.07137131,0,0,0.9474156,0.8760443,0.8322421,0,0,0,4.553689,0,0,0,6.000012,100,0.2047343,1.382966,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.9823166,0.9823166,0,0,0,0.9823166,64.99659,0,0,0,0.6384723,1.034017,0.9823166,0,0,0,4.553689,0,0.3955452,-0.3955452,5.583071,93.05099,0.2047343,1.080548,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.864578,2.864578,1.7,0,0.5202,2.864578,15.11815,0,0,0.07103625,0.4330713,1.225872,1.164578,0,0,0.4394946,4.158144,0,0.7928007,-0.7928007,4.747386,79.12293,0.2047343,3.151036,0.346457,1.7,4.591215
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.31012,0,0.4137629,0,0,0,0,0,0.07576986,0,0,1.31012,1.244614,1.320384,3.365343,1.320384,0,1.320384,6.000012,100,0.2047327,0,0.06061589,1.7,3.441113
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.091586,1.091586,0,0,0,1.091586,0,0,0,0,0,1.149038,1.091586,0,0,0,4.553689,0,1.149038,-1.149038,4.788819,79.8135,0.2047327,1.200745,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.276709,3.404651,0,0,0,4.788819,79.8135,0.2047327,0,0,0,3.404651
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.223292,1.223292,0,0,0,1.223292,0,0,0,0,0,1.287676,1.223292,0,0,1.276709,3.404651,0,1.287676,-1.287676,3.43149,57.19138,0.2047327,1.345621,0,0,3.404651
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.70746,2.116975,0,0,0,3.43149,57.19138,0.2047327,0,0,0,2.116975
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.200784,0.200784,0,0,0,0.200784,0,0,2.775558E-17,0,0,0.2113516,0.200784,0,0,2.70746,2.116975,0,0.2113516,-0.2113516,3.208706,53.47832,0.2047327,0.2208624,0,0,2.116975
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2243697,0.2243697,0,0,0,0.2243697,0,0,0,0,0,0.2361787,0.2243697,0,0,2.942295,1.905623,0,0.2361787,-0.2361787,2.959752,49.32909,0.2047327,0.2468067,0,0,1.905623
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2853445,0.2853445,0,0,0,0.2853445,0,0,0,0,0,0.3003626,0.2853445,0,0,3.204716,1.669445,0,0.3003626,-0.3003626,2.643142,44.05227,0.2047327,0.313879,0,0,1.669445
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1076443,0.1076443,0,0,0,0.1076443,0,0,0,0,0,0.1133098,0.1076443,0,0,3.538452,1.369082,0,0.1133098,-0.1133098,2.523703,42.06163,0.2047327,0.1184087,0,0,1.369082
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.664352,1.255772,0,0,0,2.523703,42.06163,0.2047327,0,0,0,1.255772
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.664352,1.255772,0,0,0,2.523703,42.06163,0.2047327,0,0,0,1.255772
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1052226,0.1052226,0,0,0,0.1052226,0,0,1.387779E-17,0,0,0.1107606,0.1052226,0,0,3.664352,1.255772,0,0.1107606,-0.1107606,2.406951,40.11576,0.2047327,0.1157448,0,0,1.255772
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05219309,0.05219309,0,0,0,0.05219309,0,0,6.938894E-18,0,0,0.0549401,0.05219309,0,0,3.787419,1.145012,0,0.0549401,-0.0549401,2.349039,39.15057,0.2047327,0.0574124,0,0,1.145012
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.289445,1.289445,1.7,0,0.5202,1.289445,7.999481,0,0,0,0.1031489,0,0,0.4105546,0.3900268,3.848464,1.090072,0.4931758,0,0.4931758,2.816906,46.94835,0.20478,1.41839,0.08251915,1.7,1.193221
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4181932,0.4181932,1.7,0,0.5202,0.4181932,41.52863,0,0,0,0.1736699,0,0,1.281807,1.217716,3.355288,1.53393,1.391386,0,1.391386,4.136891,68.94805,0.2048703,0.4600125,0.1389359,1.7,1.7076
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3848842,0,0,1.452632,1.38,1.963902,2.786178,1.764884,0,1.764884,5.811208,96.85326,0.2048262,0,0.3079074,1.7,3.171062
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.4469088,0,0,0.6459261,0,0,0,0,0.1990173,4.374573,0.1990173,0,0.1990173,6.000012,100,0.2047901,0,0.5167409,0,5.0205
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4886315,0.4886315,0,0,0,0.4886315,172.0963,0.3265679,0,0,0.8409169,0.5143489,0.4886315,0,0,0,4.553689,0,0,0,6.000012,100,0.2047901,0.5374947,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047901,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047901,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6323203,0.6323203,0,0,0,0.6323203,56.36378,0,0,0,0.3563996,0.6656003,0.6323203,0,0,0,4.553689,0,0.3092007,-0.3092007,5.674086,94.56791,0.2047901,0.6955523,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.348145,1.348145,1.223495,0,0.390114,1.348145,35.21632,5.551115E-17,0,0,0.4747669,0.1312106,0.1246501,0,0,0.3435563,4.244488,0.3435563,0,0.3435563,6.000012,100,0.2048154,1.482959,0.3798136,1.7,4.719255
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.54241,2.54241,1.7,0,0.5202,2.54241,6.102348,0,0,0,0.1551467,0.8867471,0.8424097,0,0,0,4.553689,0,0.7316003,-0.7316003,5.228837,87.14712,0.2048154,2.796651,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.011606,1.011606,0,0,0,1.011606,24.18126,0,0,0,0.2446192,1.064849,1.011606,0,0,0.8128893,3.822088,0,0.8202298,-0.8202298,4.364239,72.73717,0.2048154,1.112767,0.1956953,0,4.066708
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.079804,1.079804,0,0,0,1.079804,5.423222,0,2.220446E-16,0,0.05856014,1.136635,1.079804,0,0,1.724256,3.001859,0,1.078075,-1.078075,3.227848,53.79736,0.2048154,1.187784,0.04684811,0,3.060419
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.307947,0.307947,0,0,0,0.307947,0,0,0,0,0,0.3241547,0.307947,0,0,2.922117,1.923784,0,0.3241547,-0.3241547,2.886159,48.10256,0.2048154,0.3387416,0,0,1.923784
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2458808,0.2458808,0,0,0,0.2458808,0,0,2.775558E-17,0,0,0.2588219,0.2458808,0,0,3.282289,1.599629,0,0.2588219,-0.2588219,2.613337,43.55553,0.2048154,0.2704689,0,0,1.599629
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.397297,1.397297,1.7,0,0.5202,1.397297,0,0,0,0,0,0,0,0.3027027,0.2875675,3.569869,1.340807,0.2875675,0,0.2875675,2.886147,48.10236,0.2048446,1.537027,0,1.7,1.340807
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1923416,0.1923416,1.644973,0,0.5051777,0.1923416,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.282301,1.599618,1.38,0,1.38,4.195331,69.92204,0.2049218,0.2115757,0,1.7,1.599618
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1261634,0.1261634,1.578795,0,0.487111,0.1261634,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.902301,2.841618,1.38,0,1.38,5.504513,91.74171,0.2049811,0.1387797,0,1.7,2.841618
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4226772,0.4226772,0,0,0,0.4226772,0,0,5.551115E-17,0,0,0.4449234,0.4226772,0,0,0.5223014,4.083618,0,0.4449234,-0.4449234,5.035523,83.92522,0.2049811,0.4649449,0,0,4.083618
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.016661,3.638694,0,0,0,5.035523,83.92522,0.2049811,0,0,0,3.638694
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.016661,3.638694,0,0,0,5.035523,83.92522,0.2049811,0,0,0,3.638694
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3504698,0.3504698,0,0,0,0.3504698,0,0,5.551115E-17,0,0,0.3689156,0.3504698,0,0,1.016661,3.638694,0,0.3689156,-0.3689156,4.646652,77.44404,0.2049811,0.3855168,0,0,3.638694
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.426567,3.269779,0,0,0,4.646652,77.44404,0.2049811,0,0,0,3.269779
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01155831,0.01155831,0,0,0,0.01155831,0,0,0,0,0,0.01216664,0.01155831,0,0,1.426567,3.269779,0,0.01216664,-0.01216664,4.633827,77.23029,0.2049811,0.01271414,0,0,3.269779
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4994073,0.4994073,0,0,0,0.4994073,0,0,5.551115E-17,0,0,0.5256919,0.4994073,0,0,1.440085,3.257612,0,0.5256919,-0.5256919,4.079699,67.99485,0.2049811,0.549348,0,0,3.257612
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.515397,1.515397,1.7,0,0.5202,1.515397,13.31129,-2.775558E-17,0,0,0.201719,0,0,0.1846027,0.1753726,2.024188,2.73192,0.3770915,0,0.3770915,4.437439,73.95718,0.2050136,1.666937,0.1613752,1.7,2.933639
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4564866,0.4564866,1.401076,0,0.4385937,0.4564866,143.0034,0,0,0,0.6527914,0,0,0.9445893,0.8973598,1.647096,3.071303,1.550151,0,1.550151,5.908042,98.46717,0.2049944,0.5021352,0.5222331,1.7,3.724094
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.097375,2.097375,1.438493,0,0.4488087,2.097375,37.69017,1.94289E-16,0,0,0.7905042,0.6935595,0.6588815,0,0,0.09694469,4.466439,0.09694469,0,0.09694469,6.000012,100,0.2050015,2.307112,0.6324033,1.7,5.256943
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.695093,1.695093,0.625026,0,0.2267321,1.695093,66.44982,0,0,0,1.126386,1.126386,1.070067,0,0,0,4.553689,0,0,0,6.000012,100,0.2050015,1.864602,0.901109,1.7,5.680075
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4867103,0.4867103,0,0,0,0.4867103,224.6284,0.580963,0,0,1.09329,0.5123266,0.4867103,0,0,0,4.553689,0,0,0,6.000012,100,0.2050015,0.5353813,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.40926,1.40926,0.425,0,0.172125,1.40926,87.90905,0.2028039,0,0,1.238867,1.036063,0.9842601,0,0,0,4.553689,0,0,0,6.000012,100,0.2050015,1.550186,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.972579,2.972579,1.7,0,0.5202,2.972579,32.92904,4.440892E-16,0,0.189837,0.9788418,1.339557,1.272579,0,0,0,4.553689,0,0.3607151,-0.3607151,5.619785,93.6629,0.2050015,3.269837,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.902834,1.902834,1.167396,0,0.3747992,1.902834,61.74683,0,0,0,1.17494,0.7741452,0.7354379,0,0,0.4007945,4.192974,0.4007945,0,0.4007945,6.000012,100,0.2050309,2.093118,0.9399518,1.7,5.367914
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.283107,1.283107,0.425,0,0.172125,1.283107,91.38059,0.2692403,0,0,1.172511,0.9032704,0.8581069,0,0,0,4.553689,0,0,0,6.000012,100,0.2050309,1.411417,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.413208,1.413208,0.6872576,0,0.2437213,1.413208,54.0726,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2050309,1.554529,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1150189,0.1150189,0,0,0,0.1150189,277.4713,0.1980719,0,0,0.3191445,0.1210725,0.1150189,0,0,0,4.553689,0,0,0,6.000012,100,0.2050309,0.1265208,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.417249,2.417249,1.7,0,0.5202,2.417249,3.083129,1.110223E-16,0,0,0.07452691,0.7549989,0.717249,0,0,0,4.553689,0,0.680472,-0.680472,5.282732,88.04535,0.2050309,2.658974,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5256196,0.5256196,0,0,0,0.5256196,0,0,0,0,0,0.5532838,0.5256196,0,0,0.75608,3.873217,0,0.5532838,-0.5532838,4.699519,78.32516,0.2050309,0.5781816,0,0,3.873217
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5308059,0.5308059,0,0,0,0.5308059,0,0,1.110223E-16,0,0,0.558743,0.5308059,0,0,1.37084,3.319933,0,0.558743,-0.558743,4.110552,68.50907,0.2050309,0.5838864,0,0,3.319933
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9218984,0.9218984,0,0,0,0.9218984,0,0,1.110223E-16,0,0,0.9704193,0.9218984,0,0,1.991665,2.76119,0,0.9704193,-0.9704193,3.087641,51.46057,0.2050309,1.014088,0,0,2.76119
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3075277,0.3075277,0,0,0,0.3075277,0,0,5.551115E-17,0,0,0.3237134,0.3075277,0,0,3.069909,1.790771,0,0.3237134,-0.3237134,2.746417,45.77352,0.2050309,0.3382804,0,0,1.790771
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1515374,0.1515374,0,0,0,0.1515374,0,0,2.775558E-17,0,0,0.1595131,0.1515374,0,0,3.42959,1.467057,0,0.1595131,-0.1595131,2.578275,42.97117,0.2050309,0.1666912,0,0,1.467057
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5534927,0.5534927,0,0,0,0.5534927,0,0,1.110223E-16,0,0,0.5826239,0.5534927,0,0,3.606827,1.307544,0,0.5826239,-0.5826239,1.964136,32.73553,0.2050309,0.608842,0,0,1.307544
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4858636,0.4858636,0,0,0,0.4858636,0,0,5.551115E-17,0,0,0.5114354,0.4858636,0,0,4.254187,0.7249205,0,0.5114354,-0.5114354,1.425035,23.75054,0.2050309,0.53445,0,0,0.7249205
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1788632,0.1788632,0,0,0,0.1788632,0,0,0,0,0,0.1882771,0.1788632,0,0,4.822449,0.2134851,0,0.1882771,-0.1882771,1.226574,20.44286,0.2050309,0.1967496,0,0,0.2134851
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2251162,0.2251162,1.677748,0,0.5141252,0.2251162,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.031645,0.02520798,1.38,0,1.38,2.535757,42.26253,0.2051163,0.2476278,0,1.7,0.02520798
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.515764,0.515764,1.7,0,0.5202,0.515764,0,0,0,0,0,0,0,1.184236,1.125024,3.651645,1.267208,1.125024,0,1.125024,3.603049,60.05069,0.2052292,0.5673404,0,1.7,1.267208
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04290557,0.04290557,1.495537,0,0.4643816,0.04290557,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.526621,2.27973,1.38,0,1.38,4.912231,81.87036,0.2052656,0.04719612,0,1.7,2.27973
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4286037,0.4286037,0,0,0,0.4286037,0,0,0,0,0,0.4511617,0.4286037,0,0,1.146621,3.52173,0,0.4511617,-0.4511617,4.436665,73.94427,0.2052656,0.471464,0,0,3.52173
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,1.647912,3.070568,0.3330874,0,0.3330874,4.75266,79.21084,0.2052056,0,0.2664699,0,3.403655
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.136059,1.136059,0,0,0,1.136059,72.81126,0,0,0,0.8271788,1.195851,1.136059,0,0,1.314825,3.370347,0,0.3686725,-0.3686725,4.364045,72.73393,0.2052056,1.249665,0.661743,0,4.197526
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2874342,0.2874342,0,0,0,0.2874342,351.0456,0,0,0,1.009025,0.3025623,0.2874342,0,0,1.724461,3.001674,0.7064627,0,0.7064627,5.034254,83.90407,0.2050785,0.3161776,0.80722,0,4.010699
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.620579,2.620579,1.7,0,0.5202,2.620579,57.84729,0,0,0,1.515934,0.9690305,0.920579,0,0,1.017998,3.637491,0.5469035,0,0.5469035,5.553092,92.55135,0.2051023,2.882637,1.212747,1.7,5.153424
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.9618104,0,0,1.432905,0,0,0,0,0.4710948,4.129704,0.4710948,0,0.4710948,6.000012,100,0.2050177,0,1.146324,0,5.562609
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2354235,0.2354235,0,0,0,0.2354235,706.1428,1.414612,0,0,1.662426,0.2478142,0.2354235,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,0.2589658,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1713583,0.1713583,0,0,0,0.1713583,855.8835,1.28625,0,0,1.466627,0.1803771,0.1713583,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,0.1884941,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.025434,2.025434,0.8767534,0,0.2954537,2.025434,59.69769,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,2.227977,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.277295,2.277295,1.25204,0,0.3979068,2.277295,47.39027,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,2.505024,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6183603,0.6183603,0,0,0,0.6183603,114.6523,0.05805842,0,0,0.708964,0.6509057,0.6183603,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,0.6801964,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050177,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4703752,0.4703752,0,0,0,0.4703752,13.17299,0,0,0,0.06196246,0.4951317,0.4703752,0,0,0,4.553689,0,0.4331693,-0.4331693,5.543411,92.39001,0.2050177,0.5174127,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2383281,0.2383281,0,0,0,0.2383281,0,0,5.551115E-17,0,0,0.2508716,0.2383281,0,0,0.4812992,4.12052,0,0.2508716,-0.2508716,5.27897,87.98265,0.2050177,0.2621609,0,0,4.12052
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7600455,3.869648,0,0,0,5.27897,87.98265,0.2050177,0,0,0,3.869648
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2398774,0.2398774,0,0,0,0.2398774,0,0,5.551115E-17,0,0,0.2525025,0.2398774,0,0,0.7600455,3.869648,0,0.2525025,-0.2525025,5.012808,83.54664,0.2050177,0.2638651,0,0,3.869648
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1127204,0.1127204,0,0,0,0.1127204,0,0,1.387779E-17,0,0,0.1186531,0.1127204,0,0,1.040604,3.617146,0,0.1186531,-0.1186531,4.887737,81.46213,0.2050177,0.1239925,0,0,3.617146
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2345118,0.2345118,0,0,0,0.2345118,0,0,2.775558E-17,0,0,0.2468546,0.2345118,0,0,1.172441,3.498492,0,0.2468546,-0.2468546,4.62753,77.12534,0.2050177,0.257963,0,0,3.498492
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4518996,0.4518996,0,0,0,0.4518996,0,0,5.551115E-17,0,0,0.4756838,0.4518996,0,0,1.446723,3.251638,0,0.4756838,-0.4756838,4.126115,68.76844,0.2050177,0.4970896,0,0,3.251638
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2638246,0.2638246,0,0,0,0.2638246,0,0,5.551115E-17,0,0,0.2777101,0.2638246,0,0,1.975261,2.775954,0,0.2777101,-0.2777101,3.833383,63.88958,0.2050177,0.2902071,0,0,2.775954
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06627198,0.06627198,0,0,0,0.06627198,0,0,1.387779E-17,0,0,0.06975998,0.06627198,0,0,2.283828,2.498244,0,0.06975998,-0.06975998,3.759849,62.66403,0.2050177,0.07289918,0,0,2.498244
