Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3029724,0.3029724,0,0,0,0.3029724,0,0,0,0,0,0.3189183,0.3029724,0,0,2.361339,2.428484,0,0.3189183,-0.3189183,3.42368,57.06122,0.2050177,0.3332696,0,0,2.428484
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1246804,0.1246804,0,0,0,0.1246804,0,0,2.775558E-17,0,0,0.1312426,0.1246804,0,0,2.715693,2.109566,0,0.1312426,-0.1312426,3.285338,54.75552,0.2050177,0.1371485,0,0,2.109566
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2402138,0.2402138,0,0,0,0.2402138,0,0,5.551115E-17,0,0,0.2528566,0.2402138,0,0,2.861518,1.978323,0,0.2528566,-0.2528566,3.018804,50.3133,0.2050177,0.2642351,0,0,1.978323
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08973057,0.08973057,0,0,0,0.08973057,0,0,1.387779E-17,0,0,0.09445323,0.08973057,0,0,3.142469,1.725466,0,0.09445323,-0.09445323,2.919241,48.65392,0.2050177,0.09870362,0,0,1.725466
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.671137,1.671137,1.7,0,0.5202,1.671137,14.56539,0,0,0,0.2434077,0,0,0.0288627,0.02741956,3.247417,1.631013,0.2708272,0,0.2708272,3.176171,52.93607,0.2050381,1.838251,0.1947261,1.7,1.874421
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.6823035,0.6823035,1.7,0,0.5202,0.6823035,35.34666,0,0,0,0.2411715,0,0,1.017696,0.9668117,2.97659,1.874758,1.207983,0,1.207983,4.322164,72.03593,0.2051524,0.7505338,0.1929372,1.7,2.115929
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.60132,1.60132,1.7,0,0.5202,1.60132,15.35878,0,0,0,0.2459433,0,0,0.09867956,0.09374557,1.768607,2.961943,0.3396889,0,0.3396889,4.644421,77.40687,0.2051796,1.761452,0.1967546,1.7,3.207886
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.330921,1.330921,1.7,0,0.5202,1.330921,70.72805,0,0,0,0.9413345,0,0,0.369079,0.3506251,1.428918,3.267663,1.29196,0,1.29196,5.870081,97.8345,0.2052828,1.464013,0.7530676,1.7,4.208997
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.243485,1.243485,0,0,0,1.243485,79.36877,0,0,0,0.9869388,1.308932,1.243485,0,0,0.1369586,4.430426,0,0.3219928,-0.3219928,5.530672,92.17767,0.2052828,1.367833,0.7895511,0,5.417365
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8314099,0.8314099,0,0,0,0.8314099,131.5685,0,0,0,1.093874,0.8751683,0.8314099,0,0,0.4947283,4.108433,0.2187054,0,0.2187054,5.738153,95.6357,0.2052436,0.9145509,0.875099,0,5.202307
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.662277,0.662277,0,0,0,0.662277,225.4471,0.5199278,0,0,1.493084,0.6971337,0.662277,0,0,0.2760229,4.305268,0.2760229,0,0.2760229,6.000012,100,0.2051941,0.7285047,1.194468,0,5.798353
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3916503,0.3916503,0,0,0,0.3916503,129.1623,0.09360088,0,0,0.5058643,0.4122635,0.3916503,0,0,0,4.553689,0,0,0,6.000012,100,0.2051941,0.4308153,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.083932,3.08,1.7,0,0.5202,3.08,6.699747,0,1.003933,1.412326,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2051941,4.492326,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.501895,3.08,1.7,0,0.5202,3.08,9.203757,0,0.4218954,0.7720849,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2051941,3.852085,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6519947,0.6519947,1.7,0,0.5202,0.6519947,46.90148,0,0,0,0.3057952,0,0,1.048005,0.995605,2.683817,2.138254,1.3014,0,1.3014,4.688536,78.14211,0.2052985,0.7171942,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.146738,1.146738,1.7,0,0.5202,1.146738,6.164661,0,0,0,0.07069252,0,0,0.5532618,0.5255986,1.382417,3.309514,0.5962912,0,0.5962912,5.254228,87.57029,0.2053559,1.261412,0.05655402,1.7,3.380206
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7861255,3.846176,0,0,0,5.254228,87.57029,0.2053559,0,0,0,3.846176
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.643246,1.643246,1.7,0,0.5202,1.643246,0,0,0,0,0,0,0,0.05675397,0.05391628,0.7861255,3.846176,0.05391628,0,0.05391628,5.305377,88.42278,0.2053613,1.807571,0,1.7,3.846176
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.061195,3.061195,1.7,0,0.5202,3.061195,0,0,0,0.2873149,0,1.432837,1.361195,0,0,0.7322093,3.894701,0,1.432837,-1.432837,3.795034,63.25045,0.2053613,3.367315,0,1.7,3.894701
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2052663,0.2052663,1.657898,0,0.5087062,0.2052663,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.324251,2.461863,1.38,0,1.38,5.104217,85.07011,0.2054401,0.225793,0,1.7,2.461863
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2906487,0.2906487,0,0,0,0.2906487,0,0,0,0,0,0.3059461,0.2906487,0,0,0.9442506,3.703863,0,0.3059461,-0.3059461,4.781722,79.69521,0.2054401,0.3197136,0,0,3.703863
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5508167,0.5508167,0,0,0,0.5508167,0,0,1.110223E-16,0,0,0.579807,0.5508167,0,0,1.284191,3.397917,0,0.579807,-0.579807,4.170551,69.50905,0.2054401,0.6058984,0,0,3.397917
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1491704,0.1491704,0,0,0,0.1491704,0,0,0,0,0,0.1570215,0.1491704,0,0,1.928421,2.81811,0,0.1570215,-0.1570215,4.005036,66.75047,0.2054401,0.1640874,0,0,2.81811
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102889,2.661089,0,0,0,4.005036,66.75047,0.2054401,0,0,0,2.661089
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4543926,0.4543926,0,0,0,0.4543926,0,0,0,0,0,0.4783079,0.4543926,0,0,2.102889,2.661089,0,0.4783079,-0.4783079,3.500855,58.34747,0.2054401,0.4998318,0,0,2.661089
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1953508,0.1953508,0,0,0,0.1953508,0,0,2.775558E-17,0,0,0.2056324,0.1953508,0,0,2.634342,2.182781,0,0.2056324,-0.2056324,3.2841,54.73489,0.2054401,0.2148858,0,0,2.182781
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.862823,1.977149,0,0,0,3.2841,54.73489,0.2054401,0,0,0,1.977149
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.862823,1.977149,0,0,0,3.2841,54.73489,0.2054401,0,0,0,1.977149
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.812596,2.812596,1.7,0,0.5202,2.812596,6.547744,0,0,0.01385571,0.1841616,1.171154,1.112596,0,0,2.862823,1.977149,0,0.9869922,-0.9869922,2.243719,37.39524,0.2054401,3.093856,0.1473293,1.7,2.16131
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7692816,0.7692816,1.7,0,0.5202,0.7692816,45.52581,0,0,0,0.3502217,0,0,0.9307184,0.8841825,3.959481,0.9901563,1.234404,0,1.234404,3.414778,56.91284,0.2055529,0.8462097,0.2801773,1.7,1.340378
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.78475,1.78475,1.7,0,0.5202,1.78475,32.01307,0,0,0,0.571353,0.08920996,0.08474946,0,0,2.725076,2.10112,0.4821431,0,0.4821431,3.872179,64.53618,0.2055876,1.963224,0.4570824,1.7,2.672473
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.7792557,0.7792557,1.7,0,0.5202,0.7792557,126.7493,0,0,0,0.9877014,0,0,0.9207442,0.874707,2.242934,2.535049,1.862408,0,1.862408,5.639014,93.98338,0.2055909,0.8571813,0.7901611,1.7,3.52275
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.38736,2.38736,1.7,0,0.5202,2.38736,37.77679,0,0,0,0.9018681,0.723537,0.6873602,0,0,0.380525,4.211216,0.1783311,0,0.1783311,5.808194,96.80304,0.2056037,2.626096,0.7214944,1.7,5.113084
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.122075,1.122075,0,0,0,1.122075,81.13277,0,0,0,0.9103702,1.181131,1.122075,0,0,0.2021939,4.371715,0,0.270761,-0.270761,5.522787,92.04626,0.2056037,1.234282,0.7282962,0,5.282084
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.226567,1.226567,0,0,0,1.226567,90.31512,0,0,0,1.107775,1.291123,1.226567,0,0,0.5030395,4.100954,0,0.1833476,-0.1833476,5.329522,88.82518,0.2056037,1.349223,0.8862202,0,5.208729
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.576964,2.576964,1.7,0,0.5202,2.576964,48.56141,0,0,0,1.25141,0.9231204,0.8769643,0,0,0.706759,3.917606,0.3282897,0,0.3282897,5.640965,94.01588,0.2056272,2.834661,1.001128,1.7,5.169016
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.09332,1.09332,0,0,0,1.09332,81.03274,0,0,0,0.8859474,1.150864,1.09332,0,0,0.3784693,4.213067,0,0.2649162,-0.2649162,5.361718,89.36179,0.2056272,1.202652,0.7087579,0,5.099014
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,0.6728206,3.94815,0.422954,0,0.422954,5.762968,96.04927,0.2055518,0,0.3383632,0,4.371104
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.221933,1.221933,0,0,0,1.221933,19.1775,0,2.220446E-16,0,0.2343362,1.286245,1.221933,0,0,0.2498666,4.328809,0,1.051909,-1.051909,4.654158,77.56915,0.2055518,1.344126,0.1874689,0,4.563145
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9088956,0.9088956,0,0,0,0.9088956,6.337786,0,1.110223E-16,0,0.05760385,0.9567322,0.9088956,0,0,1.418654,3.2769,0,0.8991283,-0.8991283,3.706394,61.77311,0.2055518,0.9997851,0.04608308,0,3.334504
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.616168,1.616168,1.7,0,0.5202,1.616168,0,0,0,0,0,0,0,0.08383228,0.07964066,2.417686,2.377772,0.07964066,0,0.07964066,3.781948,63.03233,0.2055597,1.777784,0,1.7,2.377772
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.549522,1.549522,1.7,0,0.5202,1.549522,0,0,0,0,0,0,0,0.1504777,0.1429538,2.338045,2.449448,0.1429538,0,0.1429538,3.917565,65.29263,0.2055738,1.704475,0,1.7,2.449448
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.466415,1.466415,1.7,0,0.5202,1.466415,0,0,0,0,0,0,0,0.2335849,0.2219057,2.195091,2.578107,0.2219057,0,0.2219057,4.128084,68.80125,0.2055956,1.613057,0,1.7,2.578107
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06200656,0.06200656,1.514638,0,0.4695962,0.06200656,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.973186,2.777822,1.38,0,1.38,5.437266,90.62093,0.2056362,0.06820721,0,1.7,2.777822
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05589345,0.05589345,0,0,0,0.05589345,0,0,6.938894E-18,0,0,0.05883522,0.05589345,0,0,0.5931858,4.019822,0,0.05883522,-0.05883522,5.375249,89.5873,0.2056362,0.0614828,0,0,4.019822
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2652731,0.2652731,0,0,0,0.2652731,0,0,5.551115E-17,0,0,0.2792349,0.2652731,0,0,0.6585582,3.960987,0,0.2792349,-0.2792349,5.080909,84.68166,0.2056362,0.2918004,0,0,3.960987
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1113938,0.1113938,0,0,0,0.1113938,0,0,1.387779E-17,0,0,0.1172566,0.1113938,0,0,0.9688191,3.681752,0,0.1172566,-0.1172566,4.95731,82.62167,0.2056362,0.1225332,0,0,3.681752
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1465906,0.1465906,0,0,0,0.1465906,0,0,2.775558E-17,0,0,0.1543058,0.1465906,0,0,1.099104,3.564495,0,0.1543058,-0.1543058,4.794657,79.9108,0.2056362,0.1612496,0,0,3.564495
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2202549,0.2202549,0,0,0,0.2202549,0,0,2.775558E-17,0,0,0.2318472,0.2202549,0,0,1.270555,3.410189,0,0.2318472,-0.2318472,4.550269,75.83767,0.2056362,0.2422803,0,0,3.410189
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1428825,0.1428825,0,0,0,0.1428825,0,0,2.775558E-17,0,0,0.1504026,0.1428825,0,0,1.528163,3.178342,0,0.1504026,-0.1504026,4.391731,73.19537,0.2056362,0.1571707,0,0,3.178342
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06387756,0.06387756,0,0,0,0.06387756,0,0,0,0,0,0.06723954,0.06387756,0,0,1.695277,3.027939,0,0.06723954,-0.06723954,4.320854,72.01409,0.2056362,0.07026532,0,0,3.027939
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.769988,2.9607,0,0,0,4.320854,72.01409,0.2056362,0,0,0,2.9607
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.10249,1.10249,0,0,0,1.10249,22.21248,0,0,0,0.2448905,1.160516,1.10249,0,0,1.769988,2.9607,0,0.9156256,-0.9156256,3.3557,55.92822,0.2056362,1.212739,0.1959124,0,3.20559
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.9919254,0.9919254,0,0,0,0.9919254,60.05767,0,0,0,0.5957273,1.044132,0.9919254,0,0,2.78735,2.045074,0,0.4484048,-0.4484048,2.88304,48.05057,0.2056362,1.091118,0.4765818,0,2.640801
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.285577,1.596669,1.092469,0,1.092469,3.919447,65.32398,0.2054418,0,0.8739753,0,2.689139
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.767341,1.767341,1.7,0,0.5202,1.767341,90.63013,0,0,0,1.601743,0.07088472,0.06734049,0,0,2.193108,2.579892,1.530858,0,1.530858,5.371747,89.52893,0.2055042,1.944075,1.281394,1.7,4.181635
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1152973,0.1152973,0,0,0,0.1152973,1627.105,1.092393,0,0,1.876008,0.1213656,0.1152973,0,0,0.6622497,3.957664,0.6622497,0,0.6622497,6.000012,100,0.2053867,0.126827,1.500807,0,5.833673
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.412177,1.412177,0.425,0,0.172125,1.412177,135.9129,0.8801976,0,0,1.919331,1.039134,0.987177,0,0,0,4.553689,0,0,0,6.000012,100,0.2053867,1.553395,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6274238,0.6274238,0,0,0,0.6274238,319.4789,1.34404,0,0,2.004486,0.6604462,0.6274238,0,0,0,4.553689,0,0,0,6.000012,100,0.2053867,0.6901662,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.90685,1.90685,0.5268505,0,0.1999302,1.90685,94.43205,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053867,2.097536,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.117662,2.117662,0.7376621,0,0.2574818,2.117662,70.8389,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053867,2.329428,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1512797,0.1512797,0,0,0,0.1512797,648.6932,0.8220996,0,0,0.9813414,0.1592418,0.1512797,0,0,0,4.553689,0,0,0,6.000012,100,0.2053867,0.1664077,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.360058,2.360058,1.7,0,0.5202,2.360058,14.82425,0,4.440892E-16,0,0.3498609,0.6947978,0.6600579,0,0,0,4.553689,0,0.3449369,-0.3449369,5.636416,93.94009,0.2053867,2.596064,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.756849,2.756849,1.7,0,0.5202,2.756849,2.032105,0,0,0,0.05602206,1.112472,1.056849,0,0,0.3832632,4.208752,0,1.05645,-1.05645,4.52282,75.38019,0.2053867,3.032533,0.04481765,1.7,4.264774
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.940483,1.940483,1.7,0,0.5202,1.940483,0,0,0,0,0,0.2531401,0.2404831,0,0,1.557097,3.152302,0,0.2531401,-0.2531401,4.255987,70.93298,0.2053867,2.134531,0,1.7,3.152302
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7314171,0.7314171,1.7,0,0.5202,0.7314171,0,0,0,0,0,0,0,0.9685829,0.9201537,1.838363,2.899162,0.9201537,0,0.9201537,5.128922,85.48186,0.2054771,0.8045588,0,1.7,2.899162
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9182097,3.7273,0,0,0,5.128922,85.48186,0.2054771,0,0,0,3.7273
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.0987635,0.0987635,0,0,0,0.0987635,0,0,0,0,0,0.1039616,0.0987635,0,0,0.9182097,3.7273,0,0.1039616,-0.1039616,5.019337,83.65544,0.2054771,0.1086399,0,0,3.7273
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08595355,0.08595355,0,0,0,0.08595355,0,0,1.387779E-17,0,0,0.09047742,0.08595355,0,0,1.033723,3.623339,0,0.09047742,-0.09047742,4.923965,82.06592,0.2054771,0.0945489,0,0,3.623339
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2724624,0.2724624,0,0,0,0.2724624,0,0,0,0,0,0.2868025,0.2724624,0,0,1.134253,3.532861,0,0.2868025,-0.2868025,4.621649,77.02732,0.2054771,0.2997087,0,0,3.532861
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.234281,0.234281,0,0,0,0.234281,0,0,2.775558E-17,0,0,0.2466116,0.234281,0,0,1.452923,3.246059,0,0.2466116,-0.2466116,4.361697,72.69481,0.2054771,0.2577091,0,0,3.246059
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1425344,0.1425344,0,0,0,0.1425344,0,0,2.775558E-17,0,0,0.1500362,0.1425344,0,0,1.726936,2.999447,0,0.1500362,-0.1500362,4.203545,70.05894,0.2054771,0.1567878,0,0,2.999447
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.893642,2.849411,0,0,0,4.203545,70.05894,0.2054771,0,0,0,2.849411
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5389714,0.5389714,0,0,0,0.5389714,0,0,1.110223E-16,0,0,0.5673383,0.5389714,0,0,1.893642,2.849411,0,0.5673383,-0.5673383,3.605518,60.09185,0.2054771,0.5928685,0,0,2.849411
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1545823,0.1545823,0,0,0,0.1545823,0,0,0,0,0,0.1627182,0.1545823,0,0,2.524018,2.282073,0,0.1627182,-0.1627182,3.433998,57.23318,0.2054771,0.1700405,0,0,2.282073
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.267847,0.267847,0,0,0,0.267847,0,0,0,0,0,0.2819442,0.267847,0,0,2.704816,2.119354,0,0.2819442,-0.2819442,3.136803,52.27994,0.2054771,0.2946317,0,0,2.119354
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.076371,1.076371,0,0,0,1.076371,16.81006,0,2.220446E-16,0,0.1809387,1.133022,1.076371,0,0,3.018088,1.83741,0,0.9520837,-0.9520837,2.133218,35.55357,0.2054771,1.184008,0.1447509,0,2.018349
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1870911,0.1870911,0,0,0,0.1870911,145.3202,0,0,0,0.2718812,0.196938,0.1870911,0,0,4.075958,0.8853264,0.07494321,0,0.07494321,2.204316,36.73852,0.2054638,0.2058002,0.217505,0,1.157208
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,4.001015,0.9527753,0.5976142,0,0.5976142,2.771262,46.18761,0.2053579,0,0.4780914,0,1.55039
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.84443,1.84443,1.7,0,0.5202,1.84443,25.42482,0,0,0,0.4689431,0.1520319,0.1444303,0,0,3.403401,1.490628,0.3169112,0,0.3169112,3.071911,51.19841,0.2053806,2.028873,0.3751545,1.7,1.959571
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.910517,0.910517,1.7,0,0.5202,0.910517,84.41888,0,0,0,0.7686483,0,0,0.789483,0.7500088,3.08649,1.775848,1.518657,0,1.518657,4.512635,75.21044,0.205445,1.001569,0.6149186,1.7,2.544497
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.400272,1.400272,1.7,0,0.5202,1.400272,52.72441,0,0,0,0.738285,0,0,0.2997282,0.2847418,1.567833,3.14264,1.023027,0,1.023027,5.483164,91.38588,0.2055254,1.540299,0.590628,1.7,3.880925
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2168775,0.2168775,0,0,0,0.2168775,110.8734,0,0,0,0.2404595,0.2282921,0.2168775,0,0,0.5448058,4.063364,0.01216739,0,0.01216739,5.494707,91.57826,0.2055233,0.2385653,0.1923676,0,4.303823
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.698614,1.698614,1.7,0,0.5202,1.698614,5.348379,0,0,0,0.09084834,0,0,0.001385512,0.001316236,0.5326384,4.074315,0.09216458,0,0.09216458,5.582142,93.03551,0.2055299,1.868476,0.07267867,1.7,4.165163
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.649296,0.649296,0,0,0,0.649296,47.15306,0,0,0,0.3061629,0.6834694,0.649296,0,0,0.4404738,4.157262,0,0.3773065,-0.3773065,5.184426,86.40692,0.2055299,0.7142255,0.2449303,0,4.463426
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.8597033,3.779956,0.4395161,0,0.4395161,5.601388,93.35627,0.2054522,0,0.3516129,0,4.219472
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.111148,2.111148,1.7,0,0.5202,2.111148,15.48083,2.775558E-16,0,0,0.3268231,0.4327872,0.4111478,0,0,0.4201872,4.17552,0,0.1059641,-0.1059641,5.489691,91.49467,0.2054522,2.322263,0.2614585,1.7,4.502344
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.048976,1.048976,0,0,0,1.048976,6.479629,0,0,0,0.06796975,1.104185,1.048976,0,0,0.5379251,4.069556,0,1.036216,-1.036216,4.397424,73.29026,0.2054522,1.153874,0.0543758,0,4.137526
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.020658,2.020658,1.7,0,0.5202,2.020658,0,0,0,0,0,0.337535,0.3206582,0,0,1.689276,3.033341,0,0.337535,-0.337535,4.041631,67.36038,0.2054522,2.222724,0,1.7,3.033341
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.064315,2.695806,1.38,0,1.38,5.350814,89.18005,0.2054764,0,0,1.7,2.695806
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4798057,0.4798057,0,0,0,0.4798057,0,0,0,0,0,0.5050586,0.4798057,0,0,0.6843147,3.937806,0,0.5050586,-0.5050586,4.818436,80.3071,0.2054764,0.5277863,0,0,3.937806
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6289822,0.6289822,0,0,0,0.6289822,0,0,1.110223E-16,0,0,0.6620865,0.6289822,0,0,1.245491,3.432747,0,0.6620865,-0.6620865,4.120535,68.67545,0.2054764,0.6918805,0,0,3.432747
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2968715,0.2968715,0,0,0,0.2968715,0,0,5.551115E-17,0,0,0.3124963,0.2968715,0,0,1.981143,2.77066,0,0.3124963,-0.3124963,3.791135,63.18546,0.2054764,0.3265586,0,0,2.77066
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4229812,0.4229812,0,0,0,0.4229812,0,0,5.551115E-17,0,0,0.4452433,0.4229812,0,0,2.328361,2.458164,0,0.4452433,-0.4452433,3.321807,55.36334,0.2054764,0.4652793,0,0,2.458164
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2689558,0.2689558,0,0,0,0.2689558,0,0,5.551115E-17,0,0,0.2831114,0.2689558,0,0,2.823076,2.012921,0,0.2831114,-0.2831114,3.023382,50.3896,0.2054764,0.2958514,0,0,2.012921
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4802851,0.4802851,0,0,0,0.4802851,0,0,0,0,0,0.5055633,0.4802851,0,0,3.137644,1.729809,0,0.5055633,-0.5055633,2.490471,41.50777,0.2054764,0.5283136,0,0,1.729809
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2797942,0.2797942,0,0,0,0.2797942,0,0,5.551115E-17,0,0,0.2945202,0.2797942,0,0,3.699381,1.224246,0,0.2945202,-0.2945202,2.18002,36.33359,0.2054764,0.3077736,0,0,1.224246
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4281014,0.4281014,0,0,0,0.4281014,0,0,5.551115E-17,0,0,0.450633,0.4281014,0,0,4.026626,0.9297259,0,0.450633,-0.450633,1.705011,28.41679,0.2054764,0.4709115,0,0,0.9297259
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.08896329,0.08896329,0,0,0,0.08896329,0,0,0,0,0,0.09364556,0.08896329,0,0,4.527329,0.4790929,0,0.09364556,-0.09364556,1.6063,26.77161,0.2054764,0.09785961,0,0,0.4790929
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.476254,0.476254,1.7,0,0.5202,0.476254,0,0,0,0,0,0,0,1.223746,1.162559,4.63138,0.3854474,1.162559,0,1.162559,2.7092,45.15324,0.20559,0.5238793,0,1.7,0.3854474
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.407531,0.407531,1.7,0,0.5202,0.407531,82.97356,2.220446E-16,0,0,0.338143,0,0,1.292469,1.227846,3.468821,1.43175,1.565989,0,1.565989,4.194827,69.91364,0.2056455,0.4482841,0.2705144,1.7,1.769893
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.639818,1.639818,1.7,0,0.5202,1.639818,45.82871,0,0,0,0.7515076,0,0,0.06018173,0.05717264,1.902832,2.84114,0.8086802,0,0.8086802,4.962008,82.69997,0.2057042,1.8038,0.6012061,1.7,3.592648
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08354194,0.08354194,0,0,0,0.08354194,1459.762,0.03742235,0,0,1.219513,0.08793889,0.08354194,0,0,1.094152,3.568952,1.094152,0,1.094152,6.000012,100,0.2055116,0.09189614,0.9756106,0,4.788465
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8311275,0.8311275,0,0,0,0.8311275,183.3367,0.6488906,0,0,1.523762,0.874871,0.8311275,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,0.9142402,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.651894,2.651894,1.271894,0,0.403327,2.651894,70.6208,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,2.917083,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055116,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7244058,0.7244058,0,0,0,0.7244058,89.60145,0,0,0,0.6490781,0.7625325,0.7244058,0,0,0,4.553689,0,0.1134543,-0.1134543,5.880421,98.00681,0.2055116,0.7968464,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3075379,0.3075379,0,0,0,0.3075379,71.00273,0,0,0,0.2183603,0.3237241,0.3075379,0,0,0.1260604,4.440235,0,0.1053638,-0.1053638,5.769357,96.15576,0.2055116,0.3382917,0.1746882,0,4.658595
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.118653,3.08,1.7,0,0.5202,3.08,2.102139,0,0.0386534,0.3505187,0.06474587,1.452632,1.38,0,0,0.2431313,4.334871,0,1.387886,-1.387886,4.306397,71.77315,0.2055116,3.430519,0.0517967,1.7,4.399617
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.893287,1.893287,1.7,0,0.5202,1.893287,0,0,0,0,0,0.2034602,0.1932872,0,0,1.785226,2.946985,0,0.2034602,-0.2034602,4.091931,68.19872,0.2055116,2.082616,0,1.7,2.946985
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.914207,1.914207,1.7,0,0.5202,1.914207,0,0,0,0,0,0.2254814,0.2142073,0,0,2.011293,2.743525,0,0.2254814,-0.2254814,3.854253,64.23743,0.2055116,2.105628,0,1.7,2.743525
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.684593,1.684593,1.7,0,0.5202,1.684593,0,0,0,0,0,0,0,0.01540703,0.01463668,2.261828,2.518044,0.01463668,0,0.01463668,3.868139,64.46885,0.205513,1.853052,0,1.7,2.518044
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2192208,0.2192208,1.671852,0,0.5125157,0.2192208,0,0,0,0,0,0,0,1.452632,1.38,2.247192,2.531217,1.38,0,1.38,5.177322,86.28853,0.2055939,0.2411429,0,1.7,2.531217
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8671916,3.773216,0,0,0,5.177322,86.28853,0.2055939,0,0,0,3.773216
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8671916,3.773216,0,0,0,5.177322,86.28853,0.2055939,0,0,0,3.773216
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2156068,0.2156068,0,0,0,0.2156068,0,0,2.775558E-17,0,0,0.2269545,0.2156068,0,0,0.8671916,3.773216,0,0.2269545,-0.2269545,4.938091,82.30135,0.2055939,0.2371675,0,0,3.773216
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4656713,0.4656713,0,0,0,0.4656713,0,0,5.551115E-17,0,0,0.4901803,0.4656713,0,0,1.119363,3.546262,0,0.4901803,-0.4901803,4.421395,73.68977,0.2055939,0.5122384,0,0,3.546262
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3061622,0.3061622,0,0,0,0.3061622,0,0,5.551115E-17,0,0,0.3222761,0.3061622,0,0,1.664008,3.056082,0,0.3222761,-0.3222761,4.081686,68.02798,0.2055939,0.3367785,0,0,3.056082
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.368284,0.368284,0,0,0,0.368284,0,0,0,0,0,0.3876674,0.368284,0,0,2.022093,2.733806,0,0.3876674,-0.3876674,3.673049,61.21737,0.2055939,0.4051124,0,0,2.733806
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1219162,0.1219162,0,0,0,0.1219162,0,0,1.387779E-17,0,0,0.1283329,0.1219162,0,0,2.452834,2.346138,0,0.1283329,-0.1283329,3.537775,58.96279,0.2055939,0.1341079,0,0,2.346138
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5772899,0.5772899,0,0,0,0.5772899,0,0,1.110223E-16,0,0,0.6076736,0.5772899,0,0,2.595426,2.217805,0,0.6076736,-0.6076736,2.89723,48.28708,0.2055939,0.6350189,0,0,2.217805
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1966266,0.1966266,0,0,0,0.1966266,28.46076,0,0,0,0.05596143,0.2069753,0.1966266,0,0,3.270619,1.610132,0,0.1510139,-0.1510139,2.738048,45.63404,0.2055939,0.2162892,0.04476914,0,1.666093
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3583757,0.3583757,0,0,0,0.3583757,27.69967,0,5.551115E-17,0,0.09926888,0.3772376,0.3583757,0,0,3.438412,1.459118,0,0.2779687,-0.2779687,2.445043,40.75064,0.2055939,0.3942132,0.07941511,0,1.558387
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.694032,0.694032,0,0,0,0.694032,32.55851,0,0,0,0.2259664,0.73056,0.694032,0,0,3.747266,1.181149,0,0.5045936,-0.5045936,1.913155,31.88585,0.2055939,0.7634352,0.1807732,0,1.407116
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.053358,1.053358,1.7,0,0.5202,1.053358,16.82746,0,0,0,0.1772534,0,0,0.6466421,0.61431,4.307926,0.6765557,0.7915634,0,0.7915634,2.664098,44.40154,0.205666,1.158694,0.1418027,1.7,0.8538091
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.516362,1.388963,1.492979,0,1.492979,4.080462,68.00756,0.20567,0,0.090383,1.7,1.501941
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,2.023384,2.732644,1.63096,0,1.63096,5.627727,93.79525,0.2056498,0,0.2007682,1.7,2.983604
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7007658,0.7007658,0,0,0,0.7007658,98.39185,0,0,0,0.6894965,0.7376482,0.7007658,0,0,0.3924235,4.200508,0,0.04815175,-0.04815175,5.57697,92.94931,0.2056498,0.7708424,0.5515972,0,4.890004
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8162581,0.8162581,0,0,0,0.8162581,59.71214,0,0,0,0.4874052,0.8592191,0.8162581,0,0,0.4459254,4.152356,0,0.371814,-0.371814,5.185044,86.41722,0.2056498,0.897884,0.3899241,0,4.639761
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.106994,3.08,1.7,0,0.5202,3.08,8.736063,0,0.0269941,0.3376935,0.2690707,1.452632,1.38,0,0,0.8590521,3.780542,0,1.183561,-1.183561,3.937461,65.62422,0.2056498,3.417694,0.2152566,1.7,4.049613
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.260727,1.260727,1.7,0,0.5202,1.260727,16.64776,0,0,0,0.2098828,0,0,0.4392732,0.4173096,2.17412,2.596981,0.6271923,0,0.6271923,4.532468,75.54098,0.2057049,1.386799,0.1679062,1.7,2.806864
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7468126,0.7468126,1.7,0,0.5202,0.7468126,31.39639,0,0,0,0.2344722,0,0,0.9531874,0.9055281,1.546927,3.161454,1.14,0,1.14,5.613967,93.56593,0.2058088,0.8214938,0.1875778,1.7,3.395926
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.308268,2.308268,1.7,0,0.5202,2.308268,2.801601,0,0,0,0.06466846,0.6402822,0.6082681,0,0,0.4069271,4.187455,0,0.5756137,-0.5756137,5.007217,83.45345,0.2058088,2.539095,0.05173477,1.7,4.252123
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4911886,0.4911886,0,0,0,0.4911886,0,0,5.551115E-17,0,0,0.5170407,0.4911886,0,0,1.046498,3.611841,0,0.5170407,-0.5170407,4.462208,74.36999,0.2058088,0.5403075,0,0,3.611841
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.8853839,0.8853839,0,0,0,0.8853839,0,0,0,0,0,0.9319831,0.8853839,0,0,1.620988,3.0948,0,0.9319831,-0.9319831,3.479812,57.99675,0.2058088,0.9739223,0,0,3.0948
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.443162,1.443162,1.7,0,0.5202,1.443162,0,0,0,0,0,0,0,0.2568376,0.2439957,2.656524,2.162817,0.2439957,0,0.2439957,3.711287,61.85465,0.2058324,1.587479,0,1.7,2.162817
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.412529,2.382413,1.38,0,1.38,5.02047,83.67432,0.2058559,0,0,1.7,2.382413
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2206505,0.2206505,0,0,0,0.2206505,0,0,2.775558E-17,0,0,0.2322637,0.2206505,0,0,1.032529,3.624413,0,0.2322637,-0.2322637,4.775642,79.59387,0.2058559,0.2427155,0,0,3.624413
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6261649,0.6261649,0,0,0,0.6261649,0,0,1.110223E-16,0,0,0.6591209,0.6261649,0,0,1.290599,3.39215,0,0.6591209,-0.6591209,4.080868,68.01433,0.2058559,0.6887814,0,0,3.39215
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08136407,0.08136407,0,0,0,0.08136407,0,0,1.387779E-17,0,0,0.08564638,0.08136407,0,0,2.022956,2.733029,0,0.08564638,-0.08564638,3.990588,66.50967,0.2058559,0.08950047,0,0,2.733029
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.398011,0.398011,0,0,0,0.398011,0,0,5.551115E-17,0,0,0.4189589,0.398011,0,0,2.118119,2.647382,0,0.4189589,-0.4189589,3.548967,59.14933,0.2058559,0.4378121,0,0,2.647382
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2056514,0.2056514,0,0,0,0.2056514,0,0,2.775558E-17,0,0,0.2164751,0.2056514,0,0,2.583628,2.228423,0,0.2164751,-0.2164751,3.320782,55.34626,0.2058559,0.2262165,0,0,2.228423
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1372954,0.1372954,0,0,0,0.1372954,0,0,0,0,0,0.1445215,0.1372954,0,0,2.824156,2.011948,0,0.1445215,-0.1445215,3.168443,52.80728,0.2058559,0.151025,0,0,2.011948
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1099774,0.1099774,0,0,0,0.1099774,0,0,1.387779E-17,0,0,0.1157657,0.1099774,0,0,2.984736,1.867427,0,0.1157657,-0.1157657,3.046415,50.77349,0.2058559,0.1209752,0,0,1.867427
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113364,1.751661,0,0,0,3.046415,50.77349,0.2058559,0,0,0,1.751661
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.9823868,0.9823868,0,0,0,0.9823868,1.549226,0,0,0,0.01521939,1.034091,0.9823868,0,0,3.113364,1.751661,0,1.018872,-1.018872,1.97243,32.87377,0.2058559,1.080625,0.01217551,0,1.76688
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.585475,1.585475,1.7,0,0.5202,1.585475,9.587299,0,0,0,0.1520042,0,0,0.1145252,0.1087989,4.245444,0.7327891,0.2608031,0,0.2608031,2.21985,36.99742,0.205877,1.744022,0.1216034,1.7,0.8847933
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.565054,1.565054,1.7,0,0.5202,1.565054,8.923862,0,0,0,0.1396632,0,0,0.1349462,0.1281989,3.984641,0.9675119,0.2678622,0,0.2678622,2.473966,41.23268,0.2058991,1.721559,0.1117306,1.7,1.107175
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9160269,0.9160269,1.7,0,0.5202,0.9160269,47.3943,0,0,0,0.4341445,0,0,0.7839731,0.7447744,3.716779,1.208588,1.178919,0,1.178919,3.592386,59.87299,0.206001,1.00763,0.3473156,1.7,1.642732
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.941985,1.941985,1.7,0,0.5202,1.941985,18.72508,0,0,0,0.3636383,0.2547213,0.2419853,0,0,2.53786,2.269615,0.108917,0,0.108917,3.695714,61.59512,0.2060086,2.136184,0.2909107,1.7,2.633253
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,2.428943,2.36764,1.488704,0,1.488704,5.108023,85.13355,0.2060128,0,0.0869635,1.7,2.476345
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4132706,0.4132706,0,0,0,0.4132706,81.24912,0,0,0,0.3357787,0.4350217,0.4132706,0,0,0.9402387,3.707474,0,0.09924293,-0.09924293,5.003412,83.39004,0.2060128,0.4545976,0.268623,0,4.043253
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7212785,0.7212785,0,0,0,0.7212785,54.99512,0,0,0,0.396668,0.7592406,0.7212785,0,0,1.050509,3.608231,0,0.3625726,-0.3625726,4.621227,77.02029,0.2060128,0.7934064,0.3173344,0,4.004899
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.312641,1.312641,1.7,0,0.5202,1.312641,15.22393,0,0,0,0.1998356,0,0,0.387359,0.367991,1.453367,3.245659,0.5678266,0,0.5678266,5.159914,85.99841,0.206062,1.443905,0.1598684,1.7,3.445494
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.9985759,0.9985759,0,0,0,0.9985759,33.99046,0,0,0,0.3394205,1.051132,0.9985759,0,0,0.8855404,3.756702,0,0.711712,-0.711712,4.409704,73.49493,0.206062,1.098433,0.2715364,0,4.096123
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.128959,1.128959,0,0,0,1.128959,22.08347,0,2.220446E-16,0,0.2493133,1.188378,1.128959,0,0,1.676332,3.044991,0,0.9390647,-0.9390647,3.419843,56.99727,0.206062,1.241855,0.1994506,0,3.294304
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.719737,2.105926,0.06381105,0,0.06381105,3.48038,58.00621,0.2060509,0,0.05104884,0,2.169737
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4135428,0.4135428,0,0,0,0.4135428,0,0,5.551115E-17,0,0,0.4353082,0.4135428,0,0,2.655926,2.163356,0,0.4353082,-0.4353082,3.021524,50.35864,0.2060509,0.4548971,0,0,2.163356
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.138359,1.138359,0,0,0,1.138359,0,0,0,0,0,1.198273,1.138359,0,0,3.139601,1.728048,0,1.198273,-1.198273,1.758434,29.30717,0.2060509,1.252195,0,0,1.728048
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.906965,1.906965,1.7,0,0.5202,1.906965,0,0,0,0,0,0.2178583,0.2069654,0,0,4.471016,0.5297746,0,0.2178583,-0.2178583,1.528791,25.4798,0.2060509,2.097662,0,1.7,0.5297746
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4611482,0.4611482,1.7,0,0.5202,0.4611482,0,0,0,0,0,0,0,1.238852,1.176909,4.713081,0.3119163,1.176909,0,1.176909,2.645305,44.08833,0.2061636,0.5072631,0,1.7,0.3119163
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2562747,0.2562747,1.7,0,0.5202,0.2562747,0,0,0,0,0,0,0,1.443725,1.371539,3.536171,1.371135,1.371539,0,1.371539,3.946461,65.77422,0.2062514,0.2819022,0,1.7,1.371135
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.164633,2.60552,1.38,0,1.38,5.255644,87.59389,0.2062743,0,0,1.7,2.60552
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1056725,0.1056725,0,0,0,0.1056725,0,0,1.387779E-17,0,0,0.1112343,0.1056725,0,0,0.7846325,3.84752,0,0.1112343,-0.1112343,5.138393,85.63971,0.2062743,0.1162398,0,0,3.84752
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08477314,0.08477314,0,0,0,0.08477314,0,0,1.387779E-17,0,0,0.08923488,0.08477314,0,0,0.9082261,3.736285,0,0.08923488,-0.08923488,5.044331,84.07202,0.2062743,0.09325045,0,0,3.736285
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3260163,0.3260163,0,0,0,0.3260163,0,0,5.551115E-17,0,0,0.343175,0.3260163,0,0,1.007376,3.647051,0,0.343175,-0.343175,4.682593,78.04306,0.2062743,0.3586179,0,0,3.647051
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1644942,0.1644942,0,0,0,0.1644942,0,0,0,0,0,0.1731518,0.1644942,0,0,1.388682,3.303875,0,0.1731518,-0.1731518,4.500075,75.0011,0.2062743,0.1809436,0,0,3.303875
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0171845,0.0171845,0,0,0,0.0171845,0,0,3.469447E-18,0,0,0.01808895,0.0171845,0,0,1.581072,3.130724,0,0.01808895,-0.01808895,4.481008,74.68331,0.2062743,0.01890295,0,0,3.130724
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2565372,0.2565372,0,0,0,0.2565372,0,0,5.551115E-17,0,0,0.2700392,0.2565372,0,0,1.601171,3.112635,0,0.2700392,-0.2700392,4.196361,69.93922,0.2062743,0.2821909,0,0,3.112635
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.901215,2.842596,0.3354165,0,0.3354165,4.514565,75.24261,0.2062159,0,0.2683332,0,3.178012
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.565798,3.14447,0.5409495,0,0.5409495,5.027755,83.79575,0.2061219,0,0.4327596,0,3.68542
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3684558,0.3684558,0,0,0,0.3684558,250.3751,0,0,0,0.9225215,0.3878482,0.3684558,0,0,1.024849,3.631325,0.5346734,0,0.5346734,5.534991,92.24966,0.206029,0.4053013,0.7380173,0,4.553846
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.279122,1.279122,0.5508111,0,0.2064714,1.279122,98.25635,0,0,0,1.256819,0.7666431,0.728311,0,0,0.4901755,4.112531,0.4901755,0,0.4901755,6.000012,100,0.2059761,1.407034,1.005455,1.7,5.369349
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.366601,2.366601,1.089509,0,0.353536,2.366601,56.80329,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,2.603261,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1714608,0.1714608,0,0,0,0.1714608,1032.914,1.590556,0,0,1.771041,0.180485,0.1714608,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,0.1886068,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8022112,0.8022112,0,0,0,0.8022112,177.3605,0.5783732,0,0,1.422806,0.8444328,0.8022112,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,0.8824323,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.912403,1.912403,0.9501414,0,0.3154886,1.912403,52.96516,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,2.103644,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1926323,0.1926323,0,0,0,0.1926323,221.5627,0.2240305,0,0,0.4268014,0.2027709,0.1926323,0,0,0,4.553689,0,0,0,6.000012,100,0.2059761,0.2118956,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.246715,2.246715,1.7,0,0.5202,2.246715,2.788143,0,0,0,0.06264161,0.5754889,0.5467145,0,0,0,4.553689,0,0.5128473,-0.5128473,5.459424,90.99021,0.2059761,2.471386,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1879195,0.1879195,0,0,0,0.1879195,0,0,2.775558E-17,0,0,0.19781,0.1879195,0,0,0.5698304,4.040842,0,0.19781,-0.19781,5.250913,87.51505,0.2059761,0.2067115,0,0,4.040842
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3175019,0.3175019,0,0,0,0.3175019,0,0,0,0,0,0.3342125,0.3175019,0,0,0.7896193,3.843032,0,0.3342125,-0.3342125,4.898623,81.64355,0.2059761,0.3492521,0,0,3.843032
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2693571,0.2693571,0,0,0,0.2693571,0,0,5.551115E-17,0,0,0.2835338,0.2693571,0,0,1.160967,3.508819,0,0.2835338,-0.2835338,4.599751,76.66237,0.2059761,0.2962928,0,0,3.508819
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4146211,0.4146211,0,0,0,0.4146211,0,0,5.551115E-17,0,0,0.4364432,0.4146211,0,0,1.476004,3.225285,0,0.4364432,-0.4364432,4.1397,68.99486,0.2059761,0.4560832,0,0,3.225285
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2182365,0.2182365,0,0,0,0.2182365,0,0,2.775558E-17,0,0,0.2297226,0.2182365,0,0,1.960941,2.788842,0,0.2297226,-0.2297226,3.897551,64.95905,0.2059761,0.2400601,0,0,2.788842
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1547573,0.1547573,0,0,0,0.1547573,0,0,2.775558E-17,0,0,0.1629024,0.1547573,0,0,2.216188,2.559119,0,0.1629024,-0.1629024,3.725837,62.09716,0.2059761,0.170233,0,0,2.559119
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1293467,0.1293467,0,0,0,0.1293467,0,0,2.775558E-17,0,0,0.1361544,0.1293467,0,0,2.397191,2.396217,0,0.1361544,-0.1361544,3.582318,59.70517,0.2059761,0.1422814,0,0,2.396217
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2009434,0.2009434,0,0,0,0.2009434,0,0,2.775558E-17,0,0,0.2115194,0.2009434,0,0,2.548474,2.260063,0,0.2115194,-0.2115194,3.359357,55.98916,0.2059761,0.2210377,0,0,2.260063
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5106471,0.5106471,0,0,0,0.5106471,0,0,1.110223E-16,0,0,0.5375232,0.5106471,0,0,2.783495,2.048543,0,0.5375232,-0.5375232,2.792757,46.54586,0.2059761,0.5617117,0,0,2.048543
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3467717,0.3467717,0,0,0,0.3467717,0,0,5.551115E-17,0,0,0.3650229,0.3467717,0,0,3.380743,1.51102,0,0.3650229,-0.3650229,2.40799,40.13308,0.2059761,0.3814489,0,0,1.51102
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004881566,0.004881566,0,0,0,0.004881566,0,0,0,0,0,0.005138491,0.004881566,0,0,3.786324,1.145997,0,0.005138491,-0.005138491,2.402573,40.0428,0.2059761,0.005369723,0,0,1.145997
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2977188,0.2977188,0,0,0,0.2977188,0,0,5.551115E-17,0,0,0.3133882,0.2977188,0,0,3.792034,1.140859,0,0.3133882,-0.3133882,2.072233,34.53714,0.2059761,0.3274907,0,0,1.140859
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8668865,0.8668865,1.7,0,0.5202,0.8668865,34.17157,0,0,0,0.2962287,0,0,0.8331135,0.7914578,4.140243,0.8274705,1.087687,0,1.087687,3.104103,51.73494,0.206072,0.9535751,0.2369829,1.7,1.123699
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.052556,1.806388,1.907244,0,1.907244,4.913473,81.89105,0.2060037,0,0.4217949,1.7,2.333632
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4751843,0.4751843,0,0,0,0.4751843,126.8451,0,0,0,0.6027481,0.500194,0.4751843,0,0,1.145313,3.522907,0.1025541,0,0.1025541,5.010765,83.51257,0.205986,0.5227028,0.4821985,0,4.125656
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02553997,0.02553997,0,0,0,0.02553997,3482.024,0,0,0,0.8893081,0.02688418,0.02553997,0,0,1.042758,3.615206,0.8624239,0,0.8624239,5.828932,97.14867,0.2058368,0.02809397,0.7114465,0,4.504514
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4511845,0.4511845,0,0,0,0.4511845,258.2488,0.509913,0,0,1.165179,0.474931,0.4511845,0,0,0.1803346,4.391388,0.1803346,0,0.1803346,6.000012,100,0.2058057,0.4963029,0.9321429,0,5.556566
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058057,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.80692,1.80692,1.18246,0,0.3789117,1.80692,36.37824,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2058057,1.987612,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.953069,2.953069,1.7,0,0.5202,2.953069,40.58301,0,4.440892E-16,0.1683758,1.198444,1.31902,1.253069,0,0,0,4.553689,0,0.1205757,-0.1205757,5.872914,97.88171,0.2058057,3.248376,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.314245,1.314245,0.6618509,0,0.2367853,1.314245,62.44679,2.775558E-17,0,0,0.8207041,0.6867311,0.6523945,0,0,0.133973,4.433113,0.133973,0,0.133973,6.000012,100,0.205815,1.44567,0.6565633,1.7,5.253818
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205815,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205815,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.323025,1.323025,1.266209,0,0.4017749,1.323025,4.520424,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.205815,1.455327,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.49764,1.49764,1.49764,0,0.4649558,1.49764,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205815,1.647404,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.6857041,0.6857041,0,0,0,0.6857041,0,0,1.110223E-16,0,0,0.7217937,0.6857041,0,0,0,4.553689,0,0.7217937,-0.7217937,5.239174,87.3194,0.205815,0.7542744,0,0,4.553689
