Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.021543,2.021543,1.7,0,0.5202,2.021543,0,0,0,0,0,0.3384665,0.3215432,0,0,0.801993,3.831895,0,0.3384665,-0.3384665,4.8824,81.37316,0.205815,2.223697,0,1.7,3.831895
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3973574,0.3973574,0,0,0,0.3973574,0,0,5.551115E-17,0,0,0.418271,0.3973574,0,0,1.178067,3.493429,0,0.418271,-0.418271,4.441503,74.0249,0.205815,0.4370932,0,0,3.493429
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4607314,0.4607314,0,0,0,0.4607314,0,0,5.551115E-17,0,0,0.4849804,0.4607314,0,0,1.642812,3.075158,0,0.4849804,-0.4849804,3.930289,65.50468,0.205815,0.5068045,0,0,3.075158
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09060091,0.09060091,0,0,0,0.09060091,0,0,0,0,0,0.09536938,0.09060091,0,0,2.18168,2.590177,0,0.09536938,-0.09536938,3.829761,63.82922,0.205815,0.099661,0,0,2.590177
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07067569,0.07067569,0,0,0,0.07067569,0,0,0,0,0,0.07439547,0.07067569,0,0,2.287646,2.494808,0,0.07439547,-0.07439547,3.751341,62.52223,0.205815,0.07774326,0,0,2.494808
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.370307,2.420412,0,0,0,3.751341,62.52223,0.205815,0,0,0,2.420412
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3279261,0.3279261,0,0,0,0.3279261,0,0,5.551115E-17,0,0,0.3451853,0.3279261,0,0,2.370307,2.420412,0,0.3451853,-0.3451853,3.387484,56.45795,0.205815,0.3607187,0,0,2.420412
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3647446,0.3647446,0,0,0,0.3647446,0,0,5.551115E-17,0,0,0.3839417,0.3647446,0,0,2.753847,2.075227,0,0.3839417,-0.3839417,2.982774,49.7128,0.205815,0.4012191,0,0,2.075227
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3099443,0.3099443,0,0,0,0.3099443,0,0,0,0,0,0.3262571,0.3099443,0,0,3.180449,1.691285,0,0.3262571,-0.3262571,2.638868,43.98105,0.205815,0.3409387,0,0,1.691285
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1550534,0.1550534,0,0,0,0.1550534,0,0,2.775558E-17,0,0,0.1632141,0.1550534,0,0,3.542956,1.365028,0,0.1632141,-0.1632141,2.466826,41.11368,0.205815,0.1705587,0,0,1.365028
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.714077,2.714077,1.7,0,0.5202,2.714077,8.247689,0,0,0.1012304,0.2238487,1.06745,1.014077,0,0,3.724305,1.201814,0,0.8436011,-0.8436011,1.577592,26.29315,0.205815,2.985485,0.1790789,1.7,1.425663
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5648053,0.5648053,1.7,0,0.5202,0.5648053,108.5595,0,0,0,0.6131499,0,0,1.135195,1.078435,4.66164,0.358213,1.691585,0,1.691585,3.18237,53.0394,0.2058473,0.6212859,0.4905199,1.7,0.9713629
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2681793,0.2681793,1.7,0,0.5202,0.2681793,269.1201,0,0,0,0.7217246,0,0,1.431821,1.36023,2.970055,1.880639,2.081954,0,2.081954,5.157485,85.95792,0.2058123,0.2949972,0.5773797,1.7,2.602364
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,0.8881009,3.754398,0.8191236,0,0.8191236,5.934575,98.90938,0.2056714,0,0.6552989,0,4.573522
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.033446,2.033446,0.7083243,0,0.2494725,2.033446,71.98824,0,0,0,1.463842,1.394864,1.325121,0,0,0.06897721,4.49161,0.06897721,0,0.06897721,6.000012,100,0.2056734,2.23679,1.171073,1.7,5.955451
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056734,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.182765,2.182765,0.8027647,0,0.2752548,2.182765,66.86134,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056734,2.401041,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3992372,0.3992372,0,0,0,0.3992372,243.2261,0.5507993,0,0,0.9710489,0.4202496,0.3992372,0,0,0,4.553689,0,0,0,6.000012,100,0.2056734,0.4391609,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7127894,0.7127894,0,0,0,0.7127894,52.262,0,1.110223E-16,0,0.3725181,0.7503047,0.7127894,0,0,0,4.553689,0,0.3777866,-0.3777866,5.60179,93.36298,0.2056734,0.7840684,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9589987,0.9589987,0,0,0,0.9589987,10.1437,0,2.220446E-16,0,0.09727796,1.009472,0.9589987,0,0,0.4197629,4.175902,0,0.9121944,-0.9121944,4.640253,77.33739,0.2056734,1.054899,0.07782237,0,4.27318
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1482096,0.1482096,0,0,0,0.1482096,89.93221,0,0,0,0.1332881,0.1560101,0.1482096,0,0,1.433312,3.263708,0,0.02272194,-0.02272194,4.616302,76.93821,0.2056734,0.1630305,0.1066305,0,3.396996
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.571315,2.571315,1.7,0,0.5202,2.571315,0.715466,0,0,0,0.01839689,0.9171737,0.8713151,0,0,1.458559,3.240986,0,0.8987769,-0.8987769,3.668908,61.14834,0.2056734,2.828447,0.01471751,1.7,3.259383
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.007611,1.007611,1.7,0,0.5202,1.007611,0,0,0,0,0,0,0,0.6923891,0.6577697,2.4572,2.342209,0.6577697,0,0.6577697,4.292923,71.54857,0.2057359,1.108372,0,1.7,2.342209
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.663699,2.663699,1.7,0,0.5202,2.663699,0,0,0,0,0,1.01442,0.9636989,0,0,1.79943,2.934202,0,1.01442,-1.01442,3.22363,53.72706,0.2057359,2.930069,0,1.7,2.934202
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7542346,0.7542346,1.7,0,0.5202,0.7542346,0,0,0,0,0,0,0,0.9457654,0.8984771,2.926563,1.919782,0.8984771,0,0.8984771,4.076001,67.9332,0.2058211,0.829658,0,1.7,1.919782
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5031752,0.5031752,1.7,0,0.5202,0.5031752,0,0,0,0,0,0,0,1.196825,1.136984,2.028086,2.728411,1.136984,0,1.136984,5.154638,85.91046,0.2059287,0.5534927,0,1.7,2.728411
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3105832,0.3105832,0,0,0,0.3105832,0,0,5.551115E-17,0,0,0.3269297,0.3105832,0,0,0.8911026,3.751697,0,0.3269297,-0.3269297,4.810024,80.1669,0.2059287,0.3416415,0,0,3.751697
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3797803,0.3797803,0,0,0,0.3797803,0,0,5.551115E-17,0,0,0.3997688,0.3797803,0,0,1.254358,3.424767,0,0.3997688,-0.3997688,4.38863,73.14369,0.2059287,0.4177584,0,0,3.424767
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1168835,0.1168835,0,0,0,0.1168835,0,0,1.387779E-17,0,0,0.1230353,0.1168835,0,0,1.698545,3.024998,0,0.1230353,-0.1230353,4.25894,70.98219,0.2059287,0.1285719,0,0,3.024998
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835251,2.901963,0,0,0,4.25894,70.98219,0.2059287,0,0,0,2.901963
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01514171,0.01514171,0,0,0,0.01514171,0,0,1.734723E-18,0,0,0.01593865,0.01514171,0,0,1.835251,2.901963,0,0.01593865,-0.01593865,4.242139,70.70218,0.2059287,0.01665589,0,0,2.901963
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2477633,0.2477633,0,0,0,0.2477633,0,0,2.775558E-17,0,0,0.2608035,0.2477633,0,0,1.852961,2.886024,0,0.2608035,-0.2608035,3.967228,66.12034,0.2059287,0.2725396,0,0,2.886024
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2473956,0.2473956,0,0,0,0.2473956,0,0,5.551115E-17,0,0,0.2604164,0.2473956,0,0,2.142742,2.625221,0,0.2604164,-0.2604164,3.692725,61.5453,0.2059287,0.2721351,0,0,2.625221
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009276331,0.009276331,0,0,0,0.009276331,0,0,0,0,0,0.009764559,0.009276331,0,0,2.432094,2.364804,0,0.009764559,-0.009764559,3.682432,61.37375,0.2059287,0.01020396,0,0,2.364804
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7347518,0.7347518,0,0,0,0.7347518,50.51757,0,0,0,0.3711787,0.773423,0.7347518,0,0,2.442944,2.35504,0,0.4022442,-0.4022442,3.25843,54.30705,0.2059287,0.8082269,0.296943,0,2.726218
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6633385,0.6633385,0,0,0,0.6633385,109.4527,0,0,0,0.726042,0.6982511,0.6633385,0,0,2.889882,1.952796,0.02779098,0,0.02779098,3.284795,54.74646,0.2059239,0.7296724,0.5808336,0,2.678838
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8536821,0.8536821,0,0,0,0.8536821,91.82028,0,0,0,0.7838533,0.8986127,0.8536821,0,0,2.862091,1.977807,0,0.1147595,-0.1147595,3.163827,52.73035,0.2059239,0.9390503,0.6270826,0,2.761661
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.989601,1.863048,0.669748,0,0.669748,3.799206,63.31998,0.2058089,0,0.5357984,0,2.532796
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4771063,0.4771063,0,0,0,0.4771063,239.414,0,0,0,1.142259,0.5022172,0.4771063,0,0,2.319853,2.465821,0.6400419,0,0.6400419,4.406403,73.43991,0.2056992,0.5248169,0.9138073,0,3.60808
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6577487,0.6577487,0,0,0,0.6577487,138.5207,0,0,0,0.9111183,0.6923671,0.6577487,0,0,1.679811,3.041859,0.2187513,0,0.2187513,4.613929,76.89866,0.2056617,0.7235236,0.7288947,0,3.952977
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3101225,0.3101225,0,0,0,0.3101225,330.1667,0,0,0,1.023921,0.3264447,0.3101225,0,0,1.46106,3.238735,0.6974765,0,0.6974765,5.275613,87.92671,0.2055423,0.3411348,0.819137,0,4.262656
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.11345,1.11345,0,0,0,1.11345,77.07735,0,2.220446E-16,0,0.8582178,1.172053,1.11345,0,0,0.7635834,3.866464,0,0.3138349,-0.3138349,4.944802,82.41321,0.2055423,1.224795,0.6865743,0,4.724682
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.5837423,0.5837423,0,0,0,0.5837423,202.776,0,0,0,1.183689,0.6144655,0.5837423,0,0,1.112289,3.552629,0.5692237,0,0.5692237,5.484815,91.41341,0.2054449,0.6421165,0.9469514,0,4.736318
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4307043,0.4307043,0,0,0,0.4307043,128.7313,0,0,0,0.5544512,0.453373,0.4307043,0,0,0.5430651,4.06493,0.1010782,0,0.1010782,5.580707,93.01159,0.2054276,0.4737747,0.4435609,0,4.619381
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0,0,0,0.330289,0,0,0,0,0.4419868,4.155901,0.330289,0,0.330289,5.894046,98.2339,0.2053712,0,0.2642312,0,4.48619
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0,0,0,0.0483408,0,0,0,0,0.1116979,4.453161,0.0483408,0,0.0483408,5.939906,98.99824,0.205363,0,0.03867264,0,4.501502
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.685002,1.685002,1.7,0,0.5202,1.685002,0,0,0,0,0,0,0,0.01499812,0.01424822,0.06335706,4.496667,0.01424822,0,0.01424822,5.953424,99.22353,0.2053643,1.853502,0,1.7,4.496667
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.484358,1.484358,1.536052,0,0.4754421,1.484358,0,0,0,0,0,0,0,0.05169352,0.04910884,0.04910884,4.509491,0.04910884,0,0.04910884,6.000012,100,0.205369,1.632794,0,1.7,4.509491
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4739777,0.4739777,0,0,0,0.4739777,0,0,5.551115E-17,0,0,0.498924,0.4739777,0,0,0,4.553689,0,0.498924,-0.498924,5.4741,91.23482,0.205369,0.5213755,0,0,4.553689
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2688022,0.2688022,0,0,0,0.2688022,0,0,5.551115E-17,0,0,0.2829497,0.2688022,0,0,0.55436,4.054765,0,0.2829497,-0.2829497,5.175845,86.26391,0.205369,0.2956824,0,0,4.054765
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2128933,0.2128933,0,0,0,0.2128933,0,0,2.775558E-17,0,0,0.2240982,0.2128933,0,0,0.8687485,3.771815,0,0.2240982,-0.2240982,4.939625,82.32691,0.205369,0.2341826,0,0,3.771815
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2883445,0.2883445,0,0,0,0.2883445,0,0,5.551115E-17,0,0,0.3035205,0.2883445,0,0,1.117746,3.547717,0,0.3035205,-0.3035205,4.619686,76.99461,0.205369,0.317179,0,0,3.547717
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1818149,0.1818149,0,0,0,0.1818149,0,0,2.775558E-17,0,0,0.1913841,0.1818149,0,0,1.454992,3.244197,0,0.1913841,-0.1913841,4.417949,73.63234,0.205369,0.1999964,0,0,3.244197
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2401993,0.2401993,0,0,0,0.2401993,0,0,2.775558E-17,0,0,0.2528414,0.2401993,0,0,1.667641,3.052812,0,0.2528414,-0.2528414,4.151431,69.19038,0.205369,0.2642192,0,0,3.052812
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04743513,0.04743513,0,0,0,0.04743513,0,0,0,0,0,0.04993172,0.04743513,0,0,1.948575,2.799971,0,0.04993172,-0.04993172,4.098798,68.31317,0.205369,0.05217864,0,0,2.799971
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4386032,0.4386032,0,0,0,0.4386032,0,0,0,0,0,0.4616876,0.4386032,0,0,2.004055,2.750039,0,0.4616876,-0.4616876,3.612137,60.20216,0.205369,0.4824636,0,0,2.750039
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01784601,0.01784601,0,0,0,0.01784601,0,0,3.469447E-18,0,0,0.01878527,0.01784601,0,0,2.517041,2.288352,0,0.01878527,-0.01878527,3.592335,59.87214,0.205369,0.01963061,0,0,2.288352
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.537914,2.269567,0.01911855,0,0.01911855,3.610473,60.17443,0.2053657,0,0.01529484,0,2.288685
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3231612,0.3231612,0,0,0,0.3231612,45.99716,0,5.551115E-17,0,0.148645,0.3401697,0.3231612,0,0,2.518795,2.286773,0,0.1915247,-0.1915247,3.408588,56.80969,0.2053657,0.3554774,0.118916,0,2.435418
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.316208,1.316208,1.7,0,0.5202,1.316208,10.88098,0,0,0,0.1432163,0,0,0.3837916,0.364602,2.731601,2.095248,0.5078183,0,0.5078183,3.890347,64.83899,0.2054101,1.447829,0.1145731,1.7,2.238465
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.842779,2.842779,1.7,0,0.5202,2.842779,5.190153,0,0,0.04705669,0.1475446,1.202925,1.142779,0,0,2.223782,2.552285,0,1.05538,-1.05538,2.777878,46.29788,0.2054101,3.127057,0.1180357,1.7,2.69983
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.294647,1.294647,1.7,0,0.5202,1.294647,31.38824,0,0,0,0.4063669,0,0,0.405353,0.3850853,3.396427,1.496904,0.7914522,0,0.7914522,3.528716,58.81181,0.2054745,1.424112,0.3250935,1.7,1.903271
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4108891,0.4108891,1.7,0,0.5202,0.4108891,133.6983,0,0,0,0.5493517,0,0,1.289111,1.224655,2.604975,2.209212,1.774007,0,1.774007,5.211687,86.86127,0.2054929,0.451978,0.4394813,1.7,2.758563
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2410721,0.2410721,0,0,0,0.2410721,243.2357,0,0,0,0.5863734,0.2537601,0.2410721,0,0,0.8309679,3.805818,0.3326133,0,0.3326133,5.527231,92.12034,0.2054362,0.2651793,0.4690987,0,4.392191
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.9787248,0.9787248,0,0,0,0.9787248,26.63073,0,0,0,0.2606415,1.030237,0.9787248,0,0,0.4983545,4.10517,0,0.7695951,-0.7695951,4.716007,78.59996,0.2054362,1.076597,0.2085132,0,4.365811
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02246022,0.02246022,0,0,0,0.02246022,2231.64,0,0,0,0.5012313,0.02364234,0.02246022,0,0,1.35346,3.335575,0.4775889,0,0.4775889,5.169087,86.15128,0.2053549,0.02470624,0.400985,0,3.836806
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7367849,0.7367849,0,0,0,0.7367849,58.68857,0,1.110223E-16,0,0.4324085,0.7755631,0.7367849,0,0,0.8758713,3.765405,0,0.3431545,-0.3431545,4.807371,80.12269,0.2053549,0.8104634,0.3459268,0,4.197814
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3106991,0.3106991,0,0,0,0.3106991,76.39045,0,0,0,0.2373445,0.3270517,0.3106991,0,0,1.257154,3.42225,0,0.08970726,-0.08970726,4.712811,78.54669,0.2053549,0.341769,0.1898756,0,3.659595
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2095679,0.2095679,0,0,0,0.2095679,105.1102,0,2.775558E-17,0,0.2202773,0.2205978,0.2095679,0,0,1.356829,3.332543,0,0.0003205146,-0.0003205146,4.712473,78.54106,0.2053549,0.2305247,0.1762218,0,3.55282
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.305092,1.305092,1.7,0,0.5202,1.305092,4.30294,0,0,0,0.05615733,0,0,0.394908,0.3751627,1.357185,3.332222,0.43132,0,0.43132,5.121659,85.36082,0.2053942,1.435601,0.04492586,1.7,3.38838
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1192342,0.1192342,0,0,0,0.1192342,0,0,2.775558E-17,0,0,0.1255097,0.1192342,0,0,0.925865,3.72041,0,0.1255097,-0.1255097,4.98936,83.15585,0.2053942,0.1311576,0,0,3.72041
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9246762,0.9246762,0,0,0,0.9246762,0,0,0,0,0,0.9733434,0.9246762,0,0,1.06532,3.594901,0,0.9733434,-0.9733434,3.963367,66.05598,0.2053942,1.017144,0,0,3.594901
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.205828,1.205828,0,0,0,1.205828,0,0,2.220446E-16,0,0,1.269293,1.205828,0,0,2.146813,2.621557,0,1.269293,-1.269293,2.625414,43.75682,0.2053942,1.326411,0,0,2.621557
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2441739,0.2441739,0,0,0,0.2441739,0,0,2.775558E-17,0,0,0.2570252,0.2441739,0,0,3.557138,1.352265,0,0.2570252,-0.2570252,2.354486,39.24136,0.2053942,0.2685913,0,0,1.352265
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4674432,0.4674432,0,0,0,0.4674432,0,0,5.551115E-17,0,0,0.4920454,0.4674432,0,0,3.842722,1.095239,0,0.4920454,-0.4920454,1.835825,30.59702,0.2053942,0.5141875,0,0,1.095239
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.389439,0.603194,0,0,0,1.835825,30.59702,0.2053942,0,0,0,0.603194
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5809866,0.5809866,1.7,0,0.5202,0.5809866,0,0,0,0,0,0,0,1.119013,1.063063,4.389439,0.603194,1.063063,0,1.063063,2.844335,47.40548,0.2054944,0.6390853,0,1.7,0.603194
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4258734,0.4258734,1.7,0,0.5202,0.4258734,0,0,0,0,0,0,0,1.274127,1.21042,3.326376,1.55995,1.21042,0,1.21042,3.99264,66.54387,0.2056084,0.4684607,0,1.7,1.55995
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.249135,0.249135,1.7,0,0.5202,0.249135,0,0,0,0,0,0,0,1.450865,1.378322,2.115956,2.649329,1.378322,0,1.378322,5.300231,88.33701,0.2056938,0.2740484,0,1.7,2.649329
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4217358,0.4217358,0,0,0,0.4217358,0,0,5.551115E-17,0,0,0.4439324,0.4217358,0,0,0.7376341,3.889818,0,0.4439324,-0.4439324,4.832285,80.53792,0.2056938,0.4639094,0,0,3.889818
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3430403,0.3430403,0,0,0,0.3430403,0,0,0,0,0,0.361095,0.3430403,0,0,1.230892,3.445886,0,0.361095,-0.361095,4.451657,74.19414,0.2056938,0.3773443,0,0,3.445886
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1740447,0.1740447,0,0,0,0.1740447,10.08609,0,0,0,0.01755432,0.183205,0.1740447,0,0,1.632109,3.084791,0,0.1656507,-0.1656507,4.277046,71.28396,0.2056938,0.1914492,0.01404345,0,3.102345
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.188291,1.188291,0,0,0,1.188291,9.698733,0,0,0,0.1152492,1.250832,1.188291,0,0,1.816165,2.91914,0,1.135583,-1.135583,3.080036,51.33384,0.2056938,1.30712,0.09219933,0,3.034389
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.562522,2.562522,1.7,0,0.5202,2.562522,9.780485,1.110223E-16,0,0,0.250627,0.9079176,0.8625217,0,0,3.077924,1.783557,0,0.6572905,-0.6572905,2.387191,39.78644,0.2056938,2.818774,0.2005016,1.7,2.034184
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.59521,1.59521,1.7,0,0.5202,1.59521,52.17929,0,0,0,0.8323694,0,0,0.1047897,0.09955018,3.808247,1.126266,0.9319196,0,0.9319196,3.271288,54.52135,0.2057598,1.754731,0.6658956,1.7,1.958636
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.01016,3.01016,1.7,0,0.5202,3.01016,23.59454,0,0,0.2311759,0.7102334,1.379116,1.31016,0,0,2.876328,1.964994,0,0.6688823,-0.6688823,2.566224,42.77032,0.2057598,3.311176,0.5681868,1.7,2.675227
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6046211,0.6046211,1.7,0,0.5202,0.6046211,28.29759,0,0,0,0.1710932,0,0,1.095379,1.04061,3.61953,1.296112,1.211703,0,1.211703,3.715747,61.92899,0.2058689,0.6650832,0.1368745,1.7,1.467205
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9031087,0.9031087,1.7,0,0.5202,0.9031087,42.73566,0,0,0,0.3859495,0,0,0.7968913,0.7570467,2.407827,2.386645,1.142996,0,1.142996,4.800088,80.0013,0.2059658,0.9934196,0.3087596,1.7,2.772594
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.262682,1.262682,1.7,0,0.5202,1.262682,45.67437,0,0,0,0.576722,0,0,0.437318,0.4154521,1.264831,3.415341,0.9921741,0,0.9921741,5.741347,95.68893,0.2060436,1.38895,0.4613776,1.7,3.992063
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.119871,1.119871,0,0,0,1.119871,55.67926,0,0,0,0.6235356,1.178811,1.119871,0,0,0.2726568,4.308298,0,0.5552755,-0.5552755,5.156035,85.93375,0.2060436,1.231858,0.4988284,0,4.931833
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3919827,0.3919827,0,0,0,0.3919827,153.4303,0,0,0,0.6014204,0.4126134,0.3919827,0,0,0.8896295,3.753022,0.188807,0,0.188807,5.335154,88.91904,0.2060116,0.431181,0.4811363,0,4.354443
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,0.7008225,3.922949,0.4926707,0,0.4926707,5.802542,96.70884,0.2059281,0,0.3941365,0,4.415619
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.758589,0.758589,0,0,0,0.758589,24.6521,0,0,0,0.1870081,0.7985147,0.758589,0,0,0.2081519,4.366352,0,0.6115066,-0.6115066,5.157957,85.96578,0.2059281,0.8344479,0.1496065,0,4.55336
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.459631,1.459631,1.7,0,0.5202,1.459631,3.741301,0,0,0,0.05460917,0,0,0.2403694,0.2283509,0.8876036,3.754846,0.2829601,0,0.2829601,5.426397,90.43977,0.205953,1.605594,0.04368734,1.7,3.809455
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.297024,2.297024,1.7,0,0.5202,2.297024,0,0,0,0,0,0.6284462,0.5970239,0,0,0.6046435,4.00951,0,0.6284462,-0.6284462,4.763956,79.39911,0.205953,2.526726,0,1.7,4.00951
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8398927,0.8398927,1.7,0,0.5202,0.8398927,0,0,0,0,0,0,0,0.8601073,0.817102,1.302917,3.381063,0.817102,0,0.817102,5.539127,92.3186,0.2060292,0.9238819,0,1.7,3.381063
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1381734,0.1381734,0,0,0,0.1381734,0,0,0,0,0,0.1454457,0.1381734,0,0,0.4858152,4.116455,0,0.1454457,-0.1454457,5.385814,89.76339,0.2060292,0.1519908,0,0,4.116455
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6474215,3.971009,0,0,0,5.385814,89.76339,0.2060292,0,0,0,3.971009
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3461632,0.3461632,0,0,0,0.3461632,0,0,5.551115E-17,0,0,0.3643823,0.3461632,0,0,0.6474215,3.971009,0,0.3643823,-0.3643823,5.001721,83.36185,0.2060292,0.3807795,0,0,3.971009
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08641673,0.08641673,0,0,0,0.08641673,0,0,0,0,0,0.09096497,0.08641673,0,0,1.052291,3.606627,0,0.09096497,-0.09096497,4.905836,81.76376,0.2060292,0.0950584,0,0,3.606627
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.153363,3.515662,0,0,0,4.905836,81.76376,0.2060292,0,0,0,3.515662
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6394995,0.6394995,0,0,0,0.6394995,0,0,1.110223E-16,0,0,0.6731574,0.6394995,0,0,1.153363,3.515662,0,0.6731574,-0.6731574,4.196266,69.93762,0.2060292,0.7034494,0,0,3.515662
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901316,2.842505,0,0,0,4.196266,69.93762,0.2060292,0,0,0,2.842505
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.180564,0.180564,0,0,0,0.180564,0,0,2.775558E-17,0,0,0.1900673,0.180564,0,0,1.901316,2.842505,0,0.1900673,-0.1900673,3.995917,66.59849,0.2060292,0.1986203,0,0,2.842505
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1938166,0.1938166,0,0,0,0.1938166,0,0,2.775558E-17,0,0,0.2040175,0.1938166,0,0,2.112502,2.652437,0,0.2040175,-0.2040175,3.780864,63.01427,0.2060292,0.2131983,0,0,2.652437
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.339188,2.44842,0.01424668,0,0.01424668,3.794379,63.23953,0.2060268,0,0.01139734,0,2.462667
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.185931,2.185931,1.7,0,0.5202,2.185931,7.953721,0,0,0,0.1738628,0.5115063,0.485931,0,0,2.324941,2.461242,0,0.3376434,-0.3376434,3.438472,57.30775,0.2060268,2.404524,0.1390903,1.7,2.635105
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.121261,2.121261,1.7,0,0.5202,2.121261,23.12757,0,0,0,0.4905961,0.4434324,0.4212607,0,0,2.7001,2.123599,0.04716372,0,0.04716372,3.483215,58.05347,0.20603,2.333387,0.3924769,1.7,2.614195
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.061716,2.061716,1.7,0,0.5202,2.061716,36.09826,0,0,0,0.7442437,0.3807541,0.3617163,0,0,2.652937,2.166046,0.3634897,0,0.3634897,3.828052,63.80074,0.2060545,2.267888,0.595395,1.7,2.91029
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.6782492,0.6782492,1.7,0,0.5202,0.6782492,150.9518,0,0,0,1.023829,0,0,1.021751,0.9706632,2.289447,2.493187,1.994493,0,1.994493,5.720194,95.33637,0.2060346,0.7460741,0.8190634,1.7,3.517016
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.06822495,0.06822495,0,0,0,0.06822495,1882.877,0.9178218,0,0,1.284592,0.07181574,0.06822495,0,0,0.2949544,4.28823,0.2949544,0,0.2949544,6.000012,100,0.2059848,0.07504745,1.027673,0,5.572822
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9157516,0.9157516,0,0,0,0.9157516,57.39688,0,1.110223E-16,0,0.5256128,0.963949,0.9157516,0,0,0,4.553689,0,0.4383362,-0.4383362,5.537965,92.29923,0.2059848,1.007327,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3238319,0.3238319,0,0,0,0.3238319,229.2453,0,0,0,0.7423695,0.3408757,0.3238319,0,0,0.4870403,4.115353,0.4014938,0,0.4014938,5.918856,98.64739,0.205917,0.3562151,0.5938956,0,4.857722
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6113442,0.6113442,0,0,0,0.6113442,110.1432,0,0,0,0.6733538,0.6435202,0.6113442,0,0,0.08554647,4.476697,0.02983358,0,0.02983358,5.947158,99.1191,0.2059119,0.6724787,0.5386831,0,5.150051
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2801116,0.2801116,0,0,0,0.2801116,195.897,0.198163,0,0,0.5487302,0.2948543,0.2801116,0,0,0.05571289,4.503547,0.05571289,0,0.05571289,6.000012,100,0.2059025,0.3081227,0.4389842,0,5.052278
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4710057,0.4710057,0,0,0,0.4710057,89.63313,0,0,0,0.4221772,0.4957955,0.4710057,0,0,0,4.553689,0,0.0736183,-0.0736183,5.922411,98.70666,0.2059025,0.5181063,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.444499,2.444499,1.7,0,0.5202,2.444499,18.49656,3.330669E-16,0,0,0.4521481,0.7836828,0.7444987,0,0,0.08179811,4.480071,0,0.3315347,-0.3315347,5.572943,92.8822,0.2059025,2.688949,0.3617185,1.7,4.932219
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.8912601,0.8912601,0,0,0,0.8912601,6.246138,0,1.110223E-16,0,0.05566933,0.9381685,0.8912601,0,0,0.45017,4.148536,0,0.8824992,-0.8824992,4.642707,77.3783,0.2059025,0.9803861,0.04453547,0,4.204206
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.921308,1.921308,1.7,0,0.5202,1.921308,0,0,0,0,0,0.2329553,0.2213076,0,0,1.430725,3.266037,0,0.2329553,-0.2329553,4.397151,73.28571,0.2059025,2.113438,0,1.7,3.266037
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7035794,0.7035794,1.7,0,0.5202,0.7035794,0,0,0,0,0,0,0,0.9964206,0.9465995,1.689564,3.033081,0.9465995,0,0.9465995,5.295174,88.25272,0.2059905,0.7739374,0,1.7,3.033081
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7602577,0.7602577,0,0,0,0.7602577,0,0,0,0,0,0.8002712,0.7602577,0,0,0.7429644,3.885021,0,0.8002712,-0.8002712,4.451614,74.19342,0.2059905,0.8362834,0,0,3.885021
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3375676,0.3375676,0,0,0,0.3375676,0,0,5.551115E-17,0,0,0.3553343,0.3375676,0,0,1.632155,3.08475,0,0.3553343,-0.3553343,4.077059,67.95084,0.2059905,0.3713244,0,0,3.08475
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026971,2.729415,0,0,0,4.077059,67.95084,0.2059905,0,0,0,2.729415
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026971,2.729415,0,0,0,4.077059,67.95084,0.2059905,0,0,0,2.729415
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026971,2.729415,0,0,0,4.077059,67.95084,0.2059905,0,0,0,2.729415
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1618115,0.1618115,0,0,0,0.1618115,0,0,0,0,0,0.1703278,0.1618115,0,0,2.026971,2.729415,0,0.1703278,-0.1703278,3.897518,64.9585,0.2059905,0.1779926,0,0,2.729415
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216224,2.559088,0,0,0,3.897518,64.9585,0.2059905,0,0,0,2.559088
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3259676,0.3259676,0,0,0,0.3259676,0,0,0,0,0,0.3431237,0.3259676,0,0,2.216224,2.559088,0,0.3431237,-0.3431237,3.535833,58.93044,0.2059905,0.3585643,0,0,2.559088
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09391437,0.09391437,0,0,0,0.09391437,0,0,1.387779E-17,0,0,0.09885724,0.09391437,0,0,2.597472,2.215964,0,0.09885724,-0.09885724,3.431629,57.1937,0.2059905,0.1033058,0,0,2.215964
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.707314,2.117107,0.01041471,0,0.01041471,3.441509,57.35837,0.2059887,0,0.008331767,0,2.127521
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.211136,2.211136,1.7,0,0.5202,2.211136,1.217702,0,0,0,0.02692505,0.5380383,0.5111364,0,0,2.696899,2.12648,0,0.5111132,-0.5111132,2.902748,48.37904,0.2059887,2.43225,0.02154004,1.7,2.153405
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.148425,2.148425,1.7,0,0.5202,2.148425,3.211306,0,0,0,0.0689925,0.4720262,0.4484249,0,0,3.264803,1.615367,0,0.4030337,-0.4030337,2.477914,41.29848,0.2059887,2.363267,0.055194,1.7,1.684359
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.289889,1.289889,1.7,0,0.5202,1.289889,7.657141,0,0,0,0.09876862,0,0,0.410111,0.3896054,3.712618,1.212333,0.488374,0,0.488374,2.941226,49.02033,0.2060315,1.418878,0.0790149,1.7,1.311102
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,3.224244,1.65187,1.584053,0,1.584053,4.443991,74.06636,0.2060195,0,0.1632426,1.7,1.855923
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5640281,0.5640281,1.7,0,0.5202,0.5640281,54.5146,0,0,0,0.3074777,0,0,1.135972,1.079173,1.64019,3.077518,1.386651,0,1.386651,5.759483,95.9912,0.2061021,0.620431,0.2459822,1.7,3.384995
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2264434,0.2264434,0,0,0,0.2264434,132.1703,0,0,0,0.299291,0.2383615,0.2264434,0,0,0.2535395,4.325503,0.06092952,0,0.06092952,5.817286,96.95457,0.2060919,0.2490877,0.2394328,0,4.624794
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.165021,2.165021,1.7,0,0.5202,2.165021,6.200066,0,0,0,0.1342327,0.4894959,0.4650211,0,0,0.19261,4.38034,0,0.3552631,-0.3552631,5.442806,90.71325,0.2060919,2.381523,0.1073862,1.7,4.514573
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7542843,0.7542843,0,0,0,0.7542843,9.574561,0,1.110223E-16,0,0.07221942,0.7939835,0.7542843,0,0,0.5873469,4.025077,0,0.7217641,-0.7217641,4.682,78.03317,0.2060919,0.8297127,0.05777553,0,4.097296
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.270829,1.270829,1.7,0,0.5202,1.270829,17.84755,0,0,0,0.226812,0,0,0.4291706,0.4077121,1.389307,3.303313,0.634524,0,0.634524,5.283962,88.06586,0.2061447,1.397912,0.1814496,1.7,3.530125
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6644422,0.6644422,0,0,0,0.6644422,23.97665,1.110223E-16,0,0,0.159311,0.6994129,0.6644422,0,0,0.7547829,3.874384,0,0.5401019,-0.5401019,4.714645,78.57726,0.2061447,0.7308865,0.1274488,0,4.033695
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.382396,2.382396,1.7,0,0.5202,2.382396,2.243142,0,0,0,0.05344054,0.7183115,0.6823959,0,0,1.354896,3.334282,0,0.664871,-0.664871,4.013809,66.89668,0.2061447,2.620636,0.04275243,1.7,3.387723
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5082595,0.5082595,1.7,0,0.5202,0.5082595,10.0172,0,0,0,0.05091335,0,0,1.191741,1.132153,2.093642,2.669411,1.183067,0,1.183067,5.136165,85.60258,0.2062526,0.5590855,0.04073068,1.7,2.720325
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.675493,1.675493,1.7,0,0.5202,1.675493,0,0,0,0,0,0,0,0.02450744,0.02328206,0.9105749,3.734172,0.02328206,0,0.02328206,5.158252,85.9707,0.2062548,1.843042,0,1.7,3.734172
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.509088,1.509088,1.7,0,0.5202,1.509088,0,2.775558E-17,0,0,0,0,0,0.1909118,0.1813662,0.8872928,3.755126,0.1813662,0,0.1813662,5.330311,88.83834,0.2062715,1.659997,0,1.7,3.755126
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.115347,2.115347,1.7,0,0.5202,2.115347,0,0,0,0,0,0.437207,0.4153467,0,0,0.7059266,3.918355,0,0.437207,-0.437207,4.869454,81.15741,0.2062715,2.326881,0,1.7,3.918355
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191712,3.481148,0,0,0,4.869454,81.15741,0.2062715,0,0,0,3.481148
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2850117,0.2850117,0,0,0,0.2850117,0,0,5.551115E-17,0,0,0.3000123,0.2850117,0,0,1.191712,3.481148,0,0.3000123,-0.3000123,4.553214,75.88674,0.2062715,0.3135128,0,0,3.481148
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525059,3.181136,0,0,0,4.553214,75.88674,0.2062715,0,0,0,3.181136
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2104758,0.2104758,0,0,0,0.2104758,0,0,0,0,0,0.2215535,0.2104758,0,0,1.525059,3.181136,0,0.2215535,-0.2215535,4.319676,71.99445,0.2062715,0.2315234,0,0,3.181136
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04136438,0.04136438,0,0,0,0.04136438,0,0,0,0,0,0.04354145,0.04136438,0,0,1.77123,2.959582,0,0.04354145,-0.04354145,4.273779,71.22951,0.2062715,0.04550081,0,0,2.959582
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08545048,0.08545048,0,0,0,0.08545048,0,0,1.387779E-17,0,0,0.08994787,0.08545048,0,0,1.819609,2.916041,0,0.08994787,-0.08994787,4.178966,69.64929,0.2062715,0.09399553,0,0,2.916041
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1920427,0.1920427,0,0,0,0.1920427,0,0,0,0,0,0.2021502,0.1920427,0,0,1.919551,2.826093,0,0.2021502,-0.2021502,3.965881,66.09788,0.2062715,0.2112469,0,0,2.826093
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02114303,0.02114303,0,0,0,0.02114303,0,0,3.469447E-18,0,0,0.02225582,0.02114303,0,0,2.144163,2.623943,0,0.02225582,-0.02225582,3.942421,65.70689,0.2062715,0.02325733,0,0,2.623943
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2534411,0.2534411,0,0,0,0.2534411,3.03169,0,0,0,0.007683549,0.2667801,0.2534411,0,0,2.168891,2.601687,0,0.2590966,-0.2590966,3.669309,61.15503,0.2062715,0.2787853,0.006146839,0,2.60937
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1985202,0.1985202,0,0,0,0.1985202,20.12152,0,2.775558E-17,0,0.03994527,0.2089686,0.1985202,0,0,2.456776,2.34259,0,0.1690233,-0.1690233,3.491143,58.1856,0.2062715,0.2183722,0.03195622,0,2.382535
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.697285,1.697285,1.7,0,0.5202,1.697285,7.168554,-4.336809E-19,0,0,0.1216708,0,0,0.002715018,0.002579267,2.64458,2.173567,0.1242501,0,0.1242501,3.609017,60.15016,0.2062799,1.867013,0.09733663,1.7,2.295238
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.592215,1.592215,1.7,0,0.5202,1.592215,13.5169,0,0,0,0.2152182,0,0,0.1077849,0.1023956,2.52033,2.285392,0.3176138,0,0.3176138,3.910332,65.17207,0.2063037,1.751437,0.1721746,1.7,2.50061
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.261398,0.261398,1.7,0,0.5202,0.261398,22.64116,0,0,0,0.05918354,0,0,1.438602,1.366672,2.202716,2.571244,1.425856,0,1.425856,5.263017,87.71678,0.2063791,0.2875378,0.04734683,1.7,2.630428
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2661291,0.2661291,0,0,0,0.2661291,43.46581,0,5.551115E-17,0,0.1156752,0.2801359,0.2661291,0,0,0.7768607,3.854514,0,0.1644608,-0.1644608,5.08966,84.8275,0.2063791,0.292742,0.09254014,0,3.97019
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.178301,1.178301,0,0,0,1.178301,28.57575,0,2.220446E-16,0,0.3367082,1.240317,1.178301,0,0,0.9595949,3.690053,0,0.9036083,-0.9036083,4.137174,68.95276,0.2063791,1.296131,0.2693666,0,4.026762
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.880653,0.880653,0,0,0,0.880653,44.23507,0,0,0,0.3895575,0.9270032,0.880653,0,0,1.963604,2.786445,0,0.5374457,-0.5374457,3.570656,59.51081,0.2063791,0.9687183,0.311646,0,3.176003
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.109984,2.109984,1.7,0,0.5202,2.109984,19.89736,0,0,0,0.4198312,0.4315625,0.4099844,0,0,2.560766,2.249,0,0.01173137,-0.01173137,3.55829,59.30472,0.2063791,2.320983,0.3358649,1.7,2.668831
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.253614,1.253614,1.7,0,0.5202,1.253614,29.79976,0,0,0,0.373574,0,0,0.4463857,0.4240664,2.573801,2.237268,0.7976404,0,0.7976404,4.314998,71.9165,0.2064429,1.378976,0.2988592,1.7,2.610842
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.283543,1.283543,1.7,0,0.5202,1.283543,11.89725,0,0,0,0.1527063,0,0,0.4164574,0.3956345,1.77616,2.955145,0.5483409,0,0.5483409,4.8352,80.58651,0.2064894,1.411897,0.122165,1.7,3.107851
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.222085,1.222085,0,0,0,1.222085,16.28404,0,0,0,0.1990048,1.286405,1.222085,0,0,1.22782,3.448651,0,1.0874,-1.0874,3.68898,61.48287,0.2064894,1.344293,0.1592038,0,3.647656
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2856593,0.2856593,0,0,0,0.2856593,15.14296,0,0,0,0.04325726,0.300694,0.2856593,0,0,2.436042,2.361251,0,0.2574367,-0.2574367,3.417618,56.96018,0.2064894,0.3142252,0.03460581,0,2.404508
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.722083,2.103814,0,0,0,3.417618,56.96018,0.2064894,0,0,0,2.103814
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.116402,2.116402,1.7,0,0.5202,2.116402,0,0,0,0,0,0.4383182,0.4164023,0,0,2.722083,2.103814,0,0.4383182,-0.4383182,2.95559,49.25973,0.2064894,2.328043,0,1.7,2.103814
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.289688,1.289688,1.7,0,0.5202,1.289688,0,0,0,0,0,0,0,0.4103116,0.389796,3.209103,1.665496,0.389796,0,0.389796,3.325383,55.42293,0.2065252,1.418657,0,1.7,1.665496
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.819307,2.016313,1.38,0,1.38,4.634565,77.24261,0.2065469,0,0,1.7,2.016313
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05428463,0.05428463,1.506916,0,0.4674881,0.05428463,0,0,0,0,0,0,0,1.452632,1.38,1.439307,3.258313,1.38,0,1.38,5.943748,99.06228,0.2065819,0.0597131,0,1.7,3.258313
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5087429,0.5087429,0,0,0,0.5087429,0,0,1.110223E-16,0,0,0.5355188,0.5087429,0,0,0.05930693,4.500313,0,0.5355188,-0.5355188,5.379262,89.65419,0.2065819,0.5596172,0,0,4.500313
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4172257,0.4172257,0,0,0,0.4172257,0,0,0,0,0,0.4391849,0.4172257,0,0,0.6543279,3.964794,0,0.4391849,-0.4391849,4.91632,81.93851,0.2065819,0.4589483,0,0,3.964794
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1573578,0.1573578,0,0,0,0.1573578,0,0,2.775558E-17,0,0,0.1656397,0.1573578,0,0,1.142311,3.525609,0,0.1656397,-0.1656397,4.741721,79.02853,0.2065819,0.1730935,0,0,3.525609
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1046923,0.1046923,0,0,0,0.1046923,0,0,1.387779E-17,0,0,0.1102024,0.1046923,0,0,1.326355,3.359969,0,0.1102024,-0.1102024,4.625557,77.09247,0.2065819,0.1151615,0,0,3.359969
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2755173,0.2755173,0,0,0,0.2755173,0,0,0,0,0,0.2900182,0.2755173,0,0,1.448802,3.249767,0,0.2900182,-0.2900182,4.319851,71.99738,0.2065819,0.303069,0,0,3.249767
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2469712,0.2469712,0,0,0,0.2469712,0,0,2.775558E-17,0,0,0.2599697,0.2469712,0,0,1.771045,2.959749,0,0.2599697,-0.2599697,4.045819,67.43018,0.2065819,0.2716683,0,0,2.959749
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.0599,2.699779,0.02128663,0,0.02128663,4.066013,67.76675,0.2065783,0,0.0170293,0,2.721066
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4821775,0.4821775,0,0,0,0.4821775,66.19824,0,5.551115E-17,0,0.319193,0.5075552,0.4821775,0,0,2.038613,2.718937,0,0.1883622,-0.1883622,3.867462,64.45757,0.2065783,0.5303952,0.2553544,0,3.03813
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.816209,1.816209,1.7,0,0.5202,1.816209,42.30675,0,0,0,0.7683789,0.1223252,0.1162089,0,0,2.247905,2.530575,0.6460537,0,0.6460537,4.480363,74.67256,0.2066211,1.99783,0.6147031,1.7,3.298954
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4876247,0.4876247,1.046912,0,0.3419069,0.4876247,207.7679,0,0,0,1.013128,0,0,0.5592871,0.5313228,1.601851,3.112023,1.544451,0,1.544451,5.945557,99.09242,0.2065154,0.5363871,0.8105022,1.7,4.125151
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1589919,0.1589919,0,0,0,0.1589919,660.3742,0.8251808,0,0,1.049941,0.1673598,0.1589919,0,0,0.05740052,4.502028,0.05740052,0,0.05740052,6.000012,100,0.2065058,0.174891,0.8399529,0,5.55197
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.241282,1.241282,0,0,0,1.241282,85.15136,0,0,0,1.056969,1.306613,1.241282,0,0,0,4.553689,0,0.2496441,-0.2496441,5.736864,95.61421,0.2065058,1.36541,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.7804605,0,0,1.057843,0,0,0,0,0.2773823,4.304045,0.2773823,0,0.2773823,6.000012,100,0.2064594,0,0.8462743,0,5.361887
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064594,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4510701,0.4510701,0,0,0,0.4510701,150.6546,0.2047472,0,0,0.6795578,0.4748106,0.4510701,0,0,0,4.553689,0,0,0,6.000012,100,0.2064594,0.4961771,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.632769,1.632769,0.9153805,0,0.3059989,1.632769,46.2494,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2064594,1.796046,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.399041,1.399041,0.9184558,0,0.3068385,1.399041,36.159,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2064594,1.538945,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.031919,1.031919,0,0,0,1.031919,16.92424,0,0,0,0.1746444,1.08623,1.031919,0,0,0,4.553689,0,0.9115856,-0.9115856,5.039116,83.98511,0.2064594,1.13511,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.012873,3.642103,0.03463281,0,0.03463281,5.071972,84.5327,0.2064536,0,0.02770625,0,3.676736
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.140583,1.140583,0,0,0,1.140583,0,0,2.220446E-16,0,0,1.200614,1.140583,0,0,0.9782401,3.673273,0,1.200614,-1.200614,3.806413,63.4401,0.2064536,1.254642,0,0,3.673273
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.314112,3.08,1.7,0,0.5202,3.08,0,0,0.2341122,0.5655235,0,1.452632,1.38,0,0,2.312256,2.472659,0,1.452632,-1.452632,2.275205,37.92001,0.2064536,3.645524,0,1.7,2.472659
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.926291,1.020027,1.38,0,1.38,3.584388,59.73969,0.2064753,0,0,1.7,1.020027
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02155247,0.02155247,1.474184,0,0.4585522,0.02155247,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.546291,2.262027,1.38,0,1.38,4.893571,81.55936,0.2065022,0.02370772,0,1.7,2.262027
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03992221,0.03992221,0,0,0,0.03992221,0,0,6.938894E-18,0,0,0.04202338,0.03992221,0,0,1.166291,3.504027,0,0.04202338,-0.04202338,4.849275,80.82108,0.2065022,0.04391443,0,0,3.504027
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4652779,0.4652779,0,0,0,0.4652779,0,0,5.551115E-17,0,0,0.4897662,0.4652779,0,0,1.212984,3.462004,0,0.4897662,-0.4897662,4.333016,72.21679,0.2065022,0.5118057,0,0,3.462004
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1367673,0.1367673,0,0,0,0.1367673,0,0,2.775558E-17,0,0,0.1439655,0.1367673,0,0,1.757168,2.972238,0,0.1439655,-0.1439655,4.181263,69.68758,0.2065022,0.150444,0,0,2.972238
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2824932,0.2824932,0,0,0,0.2824932,0,0,5.551115E-17,0,0,0.2973613,0.2824932,0,0,1.91713,2.828272,0,0.2973613,-0.2973613,3.867817,64.46348,0.2065022,0.3107425,0,0,2.828272
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1072035,0.1072035,0,0,0,0.1072035,0,0,1.387779E-17,0,0,0.1128458,0.1072035,0,0,2.247531,2.530911,0,0.1128458,-0.1128458,3.748867,62.48099,0.2065022,0.1179238,0,0,2.530911
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3128923,0.3128923,0,0,0,0.3128923,0,0,0,0,0,0.3293604,0.3128923,0,0,2.372916,2.418065,0,0.3293604,-0.3293604,3.40169,56.69473,0.2065022,0.3441816,0,0,2.418065
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.344212,0.344212,0,0,0,0.344212,0,0,0,0,0,0.3623284,0.344212,0,0,2.738872,2.088705,0,0.3623284,-0.3623284,3.019763,50.32928,0.2065022,0.3786332,0,0,2.088705
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3100984,0.3100984,0,0,0,0.3100984,5.467628,0,0,0,0.01695503,0.3264193,0.3100984,0,0,3.141459,1.726376,0,0.3094643,-0.3094643,2.693559,44.89256,0.2065022,0.3411082,0.01356402,0,1.743331
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.485308,1.416912,0.2358886,0,0.2358886,2.917342,48.62227,0.2064629,0,0.1887109,0,1.6528
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.346243,1.346243,1.7,0,0.5202,1.346243,51.94659,0,0,0,0.6993272,0,0,0.3537572,0.3360693,3.249419,1.629212,1.035397,0,1.035397,3.899606,64.99329,0.2065396,1.480867,0.5594618,1.7,2.328539
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.252887,1.252887,1.7,0,0.5202,1.252887,46.96207,0,0,0,0.5883816,0,0,0.4471132,0.4247576,2.214023,2.561069,1.013139,0,1.013139,4.860754,81.0124,0.2066169,1.378175,0.4707052,1.7,3.14945
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.300244,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.2202443,0.5502687,0.953832,1.452632,1.38,0,0,1.200884,3.472894,0,0.4987996,-0.4987996,4.334973,72.2494,0.2066169,3.630269,0.7630656,1.7,4.426726
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.1375753,0,0,1.482052,0,0,0.2874247,0.2730535,1.755105,2.974094,1.755105,0,1.755105,6.000012,100,0.2063249,0,1.185641,1.7,4.456146
