Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.002027,1.002027,0,0,0,1.002027,170.295,0.6516373,0,0,1.706403,1.054766,1.002027,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,1.10223,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.610103,1.610103,0.425,0,0.172125,1.610103,83.59381,0.09846961,0,0,1.345946,1.247477,1.185103,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,1.771113,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4563068,0.4563068,0,0,0,0.4563068,225.4996,0.548647,0,0,1.02897,0.480323,0.4563068,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,0.5019375,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.732449,1.732449,1.133998,0,0.3656814,1.732449,36.36172,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,1.905694,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.650588,1.650588,1.471012,0,0.4576864,1.650588,11.45208,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,1.815646,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.428536,1.428536,1.403027,0,0.4391265,1.428536,1.879653,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2063249,1.57139,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2582049,0.2582049,0,0,0,0.2582049,0,0,5.551115E-17,0,0,0.2717946,0.2582049,0,0,0,4.553689,0,0.2717946,-0.2717946,5.713515,95.22507,0.2063249,0.2840254,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5116836,0.5116836,0,0,0,0.5116836,0,0,1.110223E-16,0,0,0.5386144,0.5116836,0,0,0.301994,4.281894,0,0.5386144,-0.5386144,5.145766,85.7626,0.2063249,0.562852,0,0,4.281894
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7589557,0.7589557,0,0,0,0.7589557,0,0,1.110223E-16,0,0,0.7989007,0.7589557,0,0,0.9004544,3.74328,0,0.7989007,-0.7989007,4.303651,71.72736,0.2063249,0.8348513,0,0,3.74328
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3414986,0.3414986,0,0,0,0.3414986,0,0,5.551115E-17,0,0,0.3594722,0.3414986,0,0,1.788122,2.944379,0,0.3594722,-0.3594722,3.924734,65.41209,0.2063249,0.3756485,0,0,2.944379
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.20782,0.20782,0,0,0,0.20782,0,0,2.775558E-17,0,0,0.2187579,0.20782,0,0,2.187536,2.584907,0,0.2187579,-0.2187579,3.694143,61.56892,0.2063249,0.228602,0,0,2.584907
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4497675,0.4497675,0,0,0,0.4497675,0,0,5.551115E-17,0,0,0.4734394,0.4497675,0,0,2.4306,2.366149,0,0.4734394,-0.4734394,3.195093,53.25145,0.2063249,0.4947442,0,0,2.366149
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05582161,0.05582161,0,0,0,0.05582161,0,0,6.938894E-18,0,0,0.05875959,0.05582161,0,0,2.956644,1.89271,0,0.05875959,-0.05875959,3.133155,52.21915,0.2063249,0.06140377,0,0,1.89271
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2992121,0.2992121,0,0,0,0.2992121,0,0,5.551115E-17,0,0,0.3149602,0.2992121,0,0,3.021932,1.83395,0,0.3149602,-0.3149602,2.801158,46.68588,0.2063249,0.3291333,0,0,1.83395
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1194281,0.1194281,0,0,0,0.1194281,0,0,1.387779E-17,0,0,0.1257138,0.1194281,0,0,3.371888,1.51899,0,0.1257138,-0.1257138,2.668644,44.47732,0.2063249,0.1313709,0,0,1.51899
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1045872,0.1045872,0,0,0,0.1045872,0,0,0,0,0,0.1100917,0.1045872,0,0,3.51157,1.393276,0,0.1100917,-0.1100917,2.552598,42.54321,0.2063249,0.1150459,0,0,1.393276
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.633894,1.283184,0,0,0,2.552598,42.54321,0.2063249,0,0,0,1.283184
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1163402,0.1163402,0,0,0,0.1163402,19.76412,0,1.387779E-17,0,0.02299362,0.1224634,0.1163402,0,0,3.633894,1.283184,0,0.09946979,-0.09946979,2.447747,40.7957,0.2063249,0.1279743,0.0183949,0,1.306178
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3214735,0.3214735,0,0,0,0.3214735,71.9561,0,0,0,0.2313198,0.3383932,0.3214735,0,0,3.744416,1.183715,0,0.1070734,-0.1070734,2.334882,38.91462,0.2063249,0.3536209,0.1850559,0,1.415034
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.613779,1.613779,1.7,0,0.5202,1.613779,19.69525,0,0,0,0.3178377,0,0,0.08622109,0.08191004,3.863386,1.076641,0.3997478,0,0.3997478,2.714116,45.23518,0.2063533,1.775157,0.2542702,1.7,1.394479
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.143133,2.143133,1.7,0,0.5202,2.143133,32.30974,0,0,0,0.6924407,0.4664558,0.443133,0,0,3.463639,1.436414,0.2259849,0,0.2259849,2.928504,48.8083,0.2063682,2.357446,0.5539526,1.7,2.128855
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.613632,1.613632,1.7,0,0.5202,1.613632,30.08498,0,0,0,0.4854609,0,0,0.0863677,0.08204932,3.237654,1.639801,0.5675102,0,0.5675102,3.466892,57.78141,0.2064076,1.774996,0.3883687,1.7,2.125262
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.81424,1.81424,1.7,0,0.5202,1.81424,18.42428,0,0,0,0.3342606,0.1202526,0.11424,0,0,2.670143,2.15056,0.214008,0,0.214008,3.669917,61.16516,0.2064217,1.995664,0.2674085,1.7,2.48482
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,2.456136,2.343167,1.745089,0,1.745089,5.325454,88.75739,0.2063827,0,0.2920712,1.7,2.708256
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.06854762,0,0,0.7795941,0,0,0,0,0.7110465,3.913747,0.7110465,0,0.7110465,6.000012,100,0.2062649,0,0.6236752,0,4.693341
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4738245,0.4738245,0,0,0,0.4738245,149.9548,0.2117599,0,0,0.7105226,0.4987626,0.4738245,0,0,0,4.553689,0,0,0,6.000012,100,0.2062649,0.521207,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3559937,0.3559937,0,0,0,0.3559937,139.7426,0.1227445,0,0,0.4974747,0.3747302,0.3559937,0,0,0,4.553689,0,0,0,6.000012,100,0.2062649,0.3915931,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1393114,0.1393114,0,0,0,0.1393114,266.2343,0.2242511,0,0,0.3708947,0.1466436,0.1393114,0,0,0,4.553689,0,0,0,6.000012,100,0.2062649,0.1532425,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.157104,2.157104,1.7,0,0.5202,2.157104,7.922614,0,0,0,0.170899,0.4811617,0.4571036,0,0,0,4.553689,0,0.3102627,-0.3102627,5.672966,94.54925,0.2062649,2.372814,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5689191,0.5689191,0,0,0,0.5689191,7.864007,0,1.110223E-16,0,0.04473984,0.5988622,0.5689191,0,0,0.3447363,4.243426,0,0.5541223,-0.5541223,5.08887,84.81433,0.2062649,0.625811,0.03579187,0,4.288166
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.460098,1.460098,1.7,0,0.5202,1.460098,0,0,0,0,0,0,0,0.2399024,0.2279073,0.9604278,3.689304,0.2279073,0,0.2279073,5.305082,88.41785,0.2062856,1.606107,0,1.7,3.689304
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.165785,1.165785,0,0,0,1.165785,0,0,0,0,0,1.227143,1.165785,0,0,0.7325205,3.89442,0,1.227143,-1.227143,4.01156,66.8592,0.2062856,1.282364,0,0,3.89442
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7707847,0.7707847,0,0,0,0.7707847,0,0,1.110223E-16,0,0,0.8113524,0.7707847,0,0,2.096012,2.667278,0,0.8113524,-0.8113524,3.15632,52.60522,0.2062856,0.8478633,0,0,2.667278
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04740358,0.04740358,0,0,0,0.04740358,0,0,6.938894E-18,0,0,0.04989851,0.04740358,0,0,2.997515,1.855926,0,0.04989851,-0.04989851,3.103722,51.7286,0.2062856,0.05214394,0,0,1.855926
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.303086,0.303086,0,0,0,0.303086,0,0,0,0,0,0.3190379,0.303086,0,0,3.052958,1.806027,0,0.3190379,-0.3190379,2.767426,46.12368,0.2062856,0.3333946,0,0,1.806027
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.407444,1.486989,0,0,0,2.767426,46.12368,0.2062856,0,0,0,1.486989
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.407444,1.486989,0,0,0,2.767426,46.12368,0.2062856,0,0,0,1.486989
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2822377,0.2822377,0,0,0,0.2822377,0,0,5.551115E-17,0,0,0.2970923,0.2822377,0,0,3.407444,1.486989,0,0.2970923,-0.2970923,2.454264,40.90431,0.2062856,0.3104615,0,0,1.486989
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07188426,0.07188426,0,0,0,0.07188426,0,0,0,0,0,0.07566763,0.07188426,0,0,3.737547,1.189897,0,0.07566763,-0.07566763,2.374503,39.57497,0.2062856,0.07907268,0,0,1.189897
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821622,1.114229,0,0,0,2.374503,39.57497,0.2062856,0,0,0,1.114229
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1340273,0.1340273,0,0,0,0.1340273,0,0,0,0,0,0.1410813,0.1340273,0,0,3.821622,1.114229,0,0.1410813,-0.1410813,2.22579,37.09643,0.2062856,0.14743,0,0,1.114229
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1176709,0.1176709,0,0,0,0.1176709,21.60714,0,0,0,0.02542531,0.1238641,0.1176709,0,0,3.978379,0.9731477,0,0.09843878,-0.09843878,2.122027,35.36704,0.2062856,0.129438,0.02034025,0,0.9985731
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6309516,0.6309516,0,0,0,0.6309516,21.72579,0,0,0,0.1370792,0.6641595,0.6309516,0,0,4.087756,0.874709,0,0.5270804,-0.5270804,1.566435,26.1072,0.2062856,0.6940467,0.1096634,0,1.011788
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3353214,0.3353214,0,0,0,0.3353214,109.2927,0,0,0,0.3664818,0.3529699,0.3353214,0,0,4.6734,0.3476287,0.01351188,0,0.01351188,1.579254,26.32084,0.2062833,0.3688535,0.2931854,0,0.7141104
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.440918,1.440918,1.7,0,0.5202,1.440918,40.23452,0,0,0,0.5797464,0,0,0.2590819,0.2461278,4.659888,0.3597893,0.8258742,0,0.8258742,2.362747,39.37903,0.2063437,1.58501,0.4637972,1.7,0.9395357
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8201014,0.8201014,1.7,0,0.5202,0.8201014,95.45263,0,0,0,0.7828084,0,0,0.8798985,0.8359036,3.834014,1.103076,1.618712,0,1.618712,3.898392,64.97307,0.206386,0.9021116,0.6262467,1.7,1.885885
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2620129,0.2620129,1.7,0,0.5202,0.2620129,143.311,0,0,0,0.3754934,0,0,1.437987,1.366088,2.215302,2.559917,1.741581,0,1.741581,5.550601,92.50983,0.2064078,0.2882142,0.3003947,1.7,2.93541
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.4737211,4.12734,0.2343915,0,0.2343915,5.772964,96.21587,0.2063691,0,0.1875132,0,4.361732
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.363111,1.363111,1.108294,0,0.3586642,1.363111,37.2353,1.94289E-16,0,0,0.5075587,0.2682291,0.2548176,0,0,0.2393296,4.338292,0.2393296,0,0.2393296,6.000012,100,0.2063848,1.499423,0.4060469,1.7,4.845851
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1414558,0.1414558,0,0,0,0.1414558,173.5777,0.09663484,0,0,0.2455357,0.1489009,0.1414558,0,0,0,4.553689,0,0,0,6.000012,100,0.2063848,0.1556014,0.1964286,0,4.799225
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063848,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004984161,0.004984161,0,0,0,0.004984161,6287.58,0.3081366,0,0,0.3133831,0.005246485,0.004984161,0,0,0,4.553689,0,0,0,6.000012,100,0.2063848,0.005482577,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.560608,1.560608,1.480217,0,0.4601993,1.560608,5.422367,6.938894E-17,0,0,0.08462189,0.08462189,0.0803908,0,0,0,4.553689,0,0,0,6.000012,100,0.2063848,1.716669,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.647604,2.647604,1.7,0,0.5202,2.647604,1.616056,0,0,0,0.04278675,0.9974776,0.9476038,0,0,0,4.553689,0,0.9546909,-0.9546909,4.99368,83.22782,0.2063848,2.912364,0.03422941,1.7,4.596476
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9308583,0.9308583,0,0,0,0.9308583,0,0,1.110223E-16,0,0,0.9798508,0.9308583,0,0,1.060768,3.598998,0,0.9798508,-0.9798508,3.960826,66.01363,0.2063848,1.023944,0,0,3.598998
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.889749,1.889749,1.7,0,0.5202,1.889749,0,0,0,0,0,0.1997354,0.1897487,0,0,2.149491,2.619147,0,0.1997354,-0.1997354,3.750286,62.50465,0.2063848,2.078723,0,1.7,2.619147
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.967853,2.967853,1.7,0,0.5202,2.967853,0,0,0,0.184638,0,1.334582,1.267853,0,0,2.371419,2.419412,0,1.334582,-1.334582,2.343514,39.05848,0.2063848,3.264638,0,1.7,2.419412
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3235843,0.3235843,1.7,0,0.5202,0.3235843,0,-2.220446E-16,0,0,0,0,0,1.376416,1.307595,3.854288,1.08483,1.307595,0,1.307595,3.584007,59.73333,0.2064781,0.3559427,0,1.7,1.08483
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.0925471,0.0925471,1.545179,0,0.4779338,0.0925471,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.546693,2.261666,1.38,0,1.38,4.89319,81.553,0.2065219,0.1018018,0,1.7,2.261666
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4341497,0.4341497,0,0,0,0.4341497,0,0,5.551115E-17,0,0,0.4569997,0.4341497,0,0,1.166693,3.503665,0,0.4569997,-0.4569997,4.41147,73.52435,0.2065219,0.4775647,0,0,3.503665
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.05680403,0.05680403,0,0,0,0.05680403,0,0,0,0,0,0.05979372,0.05680403,0,0,1.67447,3.046666,0,0.05979372,-0.05979372,4.348442,72.47388,0.2065219,0.06248444,0,0,3.046666
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1865347,0.1865347,0,0,0,0.1865347,0,0,2.775558E-17,0,0,0.1963523,0.1865347,0,0,1.740908,2.986872,0,0.1963523,-0.1963523,4.141469,69.02434,0.2065219,0.2051881,0,0,2.986872
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04423493,0.04423493,0,0,0,0.04423493,0,0,0,0,0,0.04656308,0.04423493,0,0,1.959077,2.79052,0,0.04656308,-0.04656308,4.092387,68.20631,0.2065219,0.04865842,0,0,2.79052
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07979372,0.07979372,0,0,0,0.07979372,0,0,0,0,0,0.08399339,0.07979372,0,0,2.010814,2.743957,0,0.08399339,-0.08399339,4.00385,66.7307,0.2065219,0.08777309,0,0,2.743957
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4318166,0.4318166,0,0,0,0.4318166,0,0,5.551115E-17,0,0,0.4545438,0.4318166,0,0,2.10414,2.659963,0,0.4545438,-0.4545438,3.524719,58.74519,0.2065219,0.4749982,0,0,2.659963
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.164879,0.164879,0,0,0,0.164879,15.54545,0,0,0,0.02563119,0.1735569,0.164879,0,0,2.609188,2.20542,0,0.1479257,-0.1479257,3.368791,56.14641,0.2065219,0.1813669,0.02050496,0,2.231051
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.936141,1.936141,1.7,0,0.5202,1.936141,16.32932,0,0,0,0.3161587,0.2485694,0.2361409,0,0,2.77355,2.057494,0.06758939,0,0.06758939,3.432912,57.21509,0.2065263,2.129755,0.252927,1.7,2.373652
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.38277,1.38277,1.7,0,0.5202,1.38277,51.64371,0,0,0,0.7141138,0,0,0.3172298,0.3013683,2.705961,2.118324,1.015482,0,1.015482,4.396283,73.27124,0.2065999,1.521047,0.571291,1.7,2.832438
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0.6144218,0,0.2238372,0,0,0,0,0,1.106778,0,0,0.6144218,0.5837007,1.690479,3.032258,1.690479,0,1.690479,6.000012,100,0.2063676,0,0.8854223,1.7,4.139036
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.314028,2.314028,1.058054,0,0.3449487,2.314028,57.13319,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,2.545431,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8250275,0.8250275,0,0,0,0.8250275,179.445,0.6120204,0,0,1.48047,0.8684499,0.8250275,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0.9075302,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.663499,2.663499,1.283499,0,0.4064952,2.663499,72.66076,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,2.929849,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6303113,0.6303113,0,0,0,0.6303113,317.9165,1.340378,0,0,2.003863,0.6634855,0.6303113,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0.6933424,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6015675,0.6015675,0,0,0,0.6015675,300.6966,1.175664,0,0,1.808893,0.633229,0.6015675,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0.6617243,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3938217,0.3938217,0,0,0,0.3938217,358.3162,0.9965779,0,0,1.411127,0.4145491,0.3938217,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0.4332038,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2472662,0.2472662,0,0,0,0.2472662,309.4933,0.5049922,0,0,0.7652724,0.2602803,0.2472662,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0.2719929,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063676,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.133391,1.133391,0,0,0,1.133391,3.446293,0,2.220446E-16,0,0.03905998,1.193043,1.133391,0,0,0,4.553689,0,1.153983,-1.153983,4.783607,79.72662,0.2063676,1.24673,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282204,3.399706,0,0,0,4.783607,79.72662,0.2063676,0,0,0,3.399706
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282204,3.399706,0,0,0,4.783607,79.72662,0.2063676,0,0,0,3.399706
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.120437,2.120437,1.7,0,0.5202,2.120437,0,0,0,0,0,0.4425653,0.420437,0,0,1.282204,3.399706,0,0.4425653,-0.4425653,4.317102,71.95155,0.2063676,2.332481,0,1.7,3.399706
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3535177,0.3535177,1.7,0,0.5202,0.3535177,0,0,0,0,0,0,0,1.346482,1.279158,1.773943,2.95714,1.279158,0,1.279158,5.530618,92.17678,0.2064652,0.3888695,0,1.7,2.95714
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07670334,0.07670334,0,0,0,0.07670334,0,0,1.387779E-17,0,0,0.08074035,0.07670334,0,0,0.4947847,4.108383,0,0.08074035,-0.08074035,5.44551,90.75832,0.2064652,0.08437368,0,0,4.108383
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1213347,0.1213347,0,0,0,0.1213347,0,0,0,0,0,0.1277207,0.1213347,0,0,0.5844962,4.027642,0,0.1277207,-0.1277207,5.310881,88.5145,0.2064652,0.1334682,0,0,4.027642
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2672442,0.2672442,0,0,0,0.2672442,0,0,0,0,0,0.2813097,0.2672442,0,0,0.7264081,3.899922,0,0.2813097,-0.2813097,5.014354,83.5724,0.2064652,0.2939686,0,0,3.899922
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038974,3.618612,0,0,0,5.014354,83.5724,0.2064652,0,0,0,3.618612
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038974,3.618612,0,0,0,5.014354,83.5724,0.2064652,0,0,0,3.618612
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5186412,0.5186412,0,0,0,0.5186412,0,0,1.110223E-16,0,0,0.5459381,0.5186412,0,0,1.038974,3.618612,0,0.5459381,-0.5459381,4.438885,73.98127,0.2064652,0.5705053,0,0,3.618612
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2511854,0.2511854,0,0,0,0.2511854,0,0,0,0,0,0.2644057,0.2511854,0,0,1.645572,3.072674,0,0.2644057,-0.2644057,4.160177,69.33614,0.2064652,0.2763039,0,0,3.072674
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1409559,0.1409559,0,0,0,0.1409559,13.27484,0,0,0,0.01871167,0.1483747,0.1409559,0,0,1.939356,2.808268,0,0.129663,-0.129663,4.0235,67.0582,0.2064652,0.1550515,0.01496934,0,2.82698
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.083426,2.678605,0.2992703,0,0.2992703,4.307413,71.79007,0.2064161,0,0.2394162,0,2.977875
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.511132,1.511132,1.7,0,0.5202,1.511132,46.82843,0,0,0,0.7076393,0,0,0.1888683,0.1794249,1.784156,2.947948,0.8870642,0,0.8870642,5.148956,85.81576,0.2064781,1.662245,0.5661115,1.7,3.655588
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6936523,0.6936523,0,0,0,0.6936523,168.1628,0,0,0,1.166465,0.7301602,0.6936523,0,0,0.8970919,3.746306,0.4363051,0,0.4363051,5.562871,92.71433,0.2064066,0.7630175,0.9331723,0,4.912772
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.380747,1.380747,0.5870324,0,0.2163598,1.380747,93.88221,5.551115E-17,0,0,1.296276,0.835489,0.7937146,0,0,0.4607868,4.138981,0.4607868,0,0.4607868,6.000012,100,0.2063701,1.518822,1.037021,1.7,5.435256
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6347318,0.6347318,0,0,0,0.6347318,199.4936,0.5981107,0,0,1.266249,0.6681387,0.6347318,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,0.6982049,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.614041,1.614041,0.425,0,0.172125,1.614041,85.6604,0.1309719,0,0,1.382594,1.251622,1.189041,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,1.775445,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9279072,0.9279072,0,0,0,0.9279072,151.0082,0.4244716,0,0,1.401216,0.9767445,0.9279072,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,1.020698,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4197858,0.4197858,0,0,0,0.4197858,320.991,0.9055949,0,0,1.347475,0.4418798,0.4197858,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,0.4617644,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.298151,1.298151,0.425,0,0.172125,1.298151,72.12222,0.01714904,0,0,0.9362554,0.9191064,0.8731511,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,1.427966,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.304787,1.304787,0.9439257,0,0.3137917,1.304787,29.11234,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2063701,1.435266,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3482811,0.3482811,0,0,0,0.3482811,11.33181,0,5.551115E-17,0,0.03946654,0.3666117,0.3482811,0,0,0,4.553689,0,0.3271451,-0.3271451,5.655171,94.25266,0.2063701,0.3831092,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.495259,1.495259,1.7,0,0.5202,1.495259,0,0,0,0,0,0,0,0.2047414,0.1945043,0.3634946,4.226544,0.1945043,0,0.1945043,5.839694,97.32803,0.2063875,1.644784,0,1.7,4.226544
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3989435,0.3989435,0,0,0,0.3989435,0,0,5.551115E-17,0,0,0.4199405,0.3989435,0,0,0.1689902,4.401597,0,0.4199405,-0.4199405,5.397038,89.95045,0.2063875,0.4388378,0,0,4.401597
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6355908,3.981657,0,0,0,5.397038,89.95045,0.2063875,0,0,0,3.981657
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02795693,0.02795693,0,0,0,0.02795693,0,0,3.469447E-18,0,0,0.02942835,0.02795693,0,0,0.6355908,3.981657,0,0.02942835,-0.02942835,5.366017,89.43345,0.2063875,0.03075262,0,0,3.981657
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005161946,0.005161946,0,0,0,0.005161946,0,0,8.673617E-19,0,0,0.005433627,0.005161946,0,0,0.6682889,3.952229,0,0.005433627,-0.005433627,5.36029,89.33799,0.2063875,0.005678141,0,0,3.952229
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3795355,0.3795355,0,0,0,0.3795355,0,0,0,0,0,0.3995111,0.3795355,0,0,0.6743263,3.946795,0,0.3995111,-0.3995111,4.939168,82.31931,0.2063875,0.4174891,0,0,3.946795
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.174561,0.174561,0,0,0,0.174561,0,0,2.775558E-17,0,0,0.1837484,0.174561,0,0,1.118227,3.547284,0,0.1837484,-0.1837484,4.745481,79.09118,0.2063875,0.1920171,0,0,3.547284
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08115552,0.08115552,0,0,0,0.08115552,0,0,0,0,0,0.08542687,0.08115552,0,0,1.322392,3.363536,0,0.08542687,-0.08542687,4.655433,77.59039,0.2063875,0.08927108,0,0,3.363536
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1785097,0.1785097,0,0,0,0.1785097,0,0,2.775558E-17,0,0,0.1879049,0.1785097,0,0,1.417311,3.278109,0,0.1879049,-0.1879049,4.457363,74.28924,0.2063875,0.1963607,0,0,3.278109
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1673669,0.1673669,0,0,0,0.1673669,0,0,2.775558E-17,0,0,0.1761757,0.1673669,0,0,1.626094,3.090204,0,0.1761757,-0.1761757,4.271658,71.19415,0.2063875,0.1841036,0,0,3.090204
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3434804,0.3434804,0,0,0,0.3434804,0,0,5.551115E-17,0,0,0.3615583,0.3434804,0,0,1.821845,2.914028,0,0.3615583,-0.3615583,3.890542,64.84224,0.2063875,0.3778284,0,0,2.914028
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4026509,0.4026509,0,0,0,0.4026509,6.17475,0,0,0,0.02486269,0.4238431,0.4026509,0,0,2.223577,2.55247,0,0.3989803,-0.3989803,3.46998,57.83288,0.2063875,0.442916,0.01989015,0,2.577333
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.666888,2.15349,0.3059652,0,0.3059652,3.760244,62.6706,0.2063374,0,0.2447721,0,2.459455
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5890602,0.5890602,0,0,0,0.5890602,137.3428,0,0,0,0.8090321,0.6200634,0.5890602,0,0,2.360923,2.428858,0.1889687,0,0.1889687,3.939515,65.65845,0.2063065,0.6479663,0.6472257,0,3.23789
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.806635,2.806635,1.7,0,0.5202,2.806635,48.72363,0,0,0.007298457,1.367494,1.164879,1.106635,0,0,2.171954,2.59893,0.2026154,0,0.2026154,4.131733,68.86208,0.2063196,3.087298,1.093995,1.7,3.966424
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.481562,1.481562,1.7,0,0.5202,1.481562,108.4163,0,0,0,1.606255,0,0,0.218438,0.2075161,1.969339,2.781284,1.813771,0,1.813771,5.852427,97.54025,0.2063296,1.629718,1.285004,1.7,4.387538
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.905146,1.905146,0.5251456,0,0.1994648,1.905146,99.4125,0.2857531,0,0,1.893953,1.452632,1.38,0,0,0.1555682,4.413678,0.1555682,0,0.1555682,6.000012,100,0.2063041,2.09566,1.515162,1.7,6.307631
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063041,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.8837789,0.8837789,0,0,0,0.8837789,147.5849,0.374031,0,0,1.304325,0.9302936,0.8837789,0,0,0,4.553689,0,0,0,6.000012,100,0.2063041,0.9721568,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9136057,0.9136057,0,0,0,0.9136057,143.0072,0.344832,0,0,1.306522,0.9616902,0.9136057,0,0,0,4.553689,0,0,0,6.000012,100,0.2063041,1.004966,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3201428,0.3201428,0,0,0,0.3201428,238.0202,0.425012,0,0,0.7620044,0.3369924,0.3201428,0,0,0,4.553689,0,0,0,6.000012,100,0.2063041,0.352157,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.639713,0.639713,0,0,0,0.639713,104.1371,1.110223E-16,0,0,0.6661788,0.673382,0.639713,0,0,0,4.553689,0,0.007203283,-0.007203283,5.992419,99.87345,0.2063041,0.7036843,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.000252176,0.000252176,0,0,0,0.000252176,106657.9,0.2606965,0,0,0.2689656,0.0002654485,0.000252176,0,0,0.008003648,4.546485,0.008003648,0,0.008003648,6.000012,100,0.2063028,0.0002773936,0.2151725,0,4.815451
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.8959055,0.8959055,0,0,0,0.8959055,4.110337,0,0,0,0.03682474,0.9430584,0.8959055,0,0,0,4.553689,0,0.9062337,-0.9062337,5.044758,84.07913,0.2063028,0.985496,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.076481,1.076481,0,0,0,1.076481,0,0,2.220446E-16,0,0,1.133137,1.076481,0,0,1.006926,3.647455,0,1.133137,-1.133137,3.850326,64.17197,0.2063028,1.184129,0,0,3.647455
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8685101,0.8685101,0,0,0,0.8685101,0,0,1.110223E-16,0,0,0.9142211,0.8685101,0,0,2.265968,2.514318,0,0.9142211,-0.9142211,2.886652,48.11077,0.2063028,0.9553611,0,0,2.514318
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2541844,0.2541844,0,0,0,0.2541844,0,0,5.551115E-17,0,0,0.2675625,0.2541844,0,0,3.281769,1.600097,0,0.2675625,-0.2675625,2.604617,43.41019,0.2063028,0.2796029,0,0,1.600097
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.579061,1.332534,0,0,0,2.604617,43.41019,0.2063028,0,0,0,1.332534
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1500192,0.1500192,0,0,0,0.1500192,0,0,0,0,0,0.1579149,0.1500192,0,0,3.579061,1.332534,0,0.1579149,-0.1579149,2.43816,40.63591,0.2063028,0.1650211,0,0,1.332534
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0136661,0.0136661,0,0,0,0.0136661,0,0,1.734723E-18,0,0,0.01438537,0.0136661,0,0,3.754522,1.174619,0,0.01438537,-0.01438537,2.422996,40.38319,0.2063028,0.01503271,0,0,1.174619
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.500082,0.500082,0,0,0,0.500082,0,0,1.110223E-16,0,0,0.5264021,0.500082,0,0,3.770506,1.160234,0,0.5264021,-0.5264021,1.86812,31.13527,0.2063028,0.5500901,0,0,1.160234
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2854255,0.2854255,0,0,0,0.2854255,0,0,5.551115E-17,0,0,0.3004479,0.2854255,0,0,4.355397,0.6338317,0,0.3004479,-0.3004479,1.55142,25.85695,0.2063028,0.313968,0,0,0.6338317
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2282984,0.2282984,0,0,0,0.2282984,0,0,0,0,0,0.2403141,0.2282984,0,0,4.689228,0.3333839,0,0.2403141,-0.2403141,1.298107,21.63507,0.2063028,0.2511282,0,0,0.3333839
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1268573,0.1268573,1.579489,0,0.4873005,0.1268573,0,0,0,0,0,0,0,1.452632,1.38,4.956244,0.09306983,1.38,0,1.38,2.60729,43.45474,0.2063546,0.1395431,0,1.7,0.09306983
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03550821,0.03550821,1.48814,0,0.4623622,0.03550821,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.576243,1.33507,1.38,0,1.38,3.916472,65.27441,0.2063845,0.03905904,0,1.7,1.33507
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08258407,0.08258407,1.535216,0,0.4752139,0.08258407,28.19767,0,0,0,0.02328678,0,0,1.452632,1.38,2.196244,2.57707,1.403287,0,1.403287,5.247747,87.46228,0.2064217,0.09084248,0.01862942,1.7,2.600357
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.093112,2.093112,1.7,0,0.5202,2.093112,17.21387,5.551115E-17,0,0,0.3603057,0.4138025,0.3931124,0,0,0.7929567,3.840028,0,0.05349688,-0.05349688,5.191357,86.52244,0.2064217,2.302424,0.2882445,1.7,4.200334
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.47289,1.47289,1.608839,0,0.4953131,1.47289,48.15657,0,0,0,0.7092933,0,0,0.1359491,0.1291517,0.8523976,3.786531,0.8384449,0,0.8384449,5.986775,99.77939,0.206479,1.620179,0.5674347,1.7,4.495824
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,1.262223,0,0,1.276175,0,0,0,0,0.01395267,4.541131,0.01395267,0,0.01395267,6.000012,100,0.2064767,0,1.02094,0,5.817307
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8295944,0.8295944,0,0,0,0.8295944,169.1054,0.5296316,0,0,1.402889,0.8732572,0.8295944,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,0.9125538,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.971828,1.971828,0.591828,0,0.217669,1.971828,94.48652,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,2.169011,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1946821,0.1946821,0,0,0,0.1946821,1049.911,1.839061,0,0,2.04399,0.2049285,0.1946821,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,0.2141503,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4402473,0.4402473,0,0,0,0.4402473,416.0014,1.368017,0,0,1.831435,0.4634182,0.4402473,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,0.484272,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.76323,1.76323,0.425,0,0.172125,1.76323,93.87622,0.2465905,0,0,1.655253,1.408663,1.33823,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,1.939553,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.532629,1.532629,0.6901602,0,0.2445137,1.532629,57.86195,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2064767,1.685891,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.9736249,0.9736249,0,0,0,0.9736249,76.46515,0,0,0,0.7444838,1.024868,0.9736249,0,0,0,4.553689,0,0.2803846,-0.2803846,5.704461,95.07416,0.2064767,1.070987,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.543889,1.543889,1.500492,0,0.4657343,1.543889,23.13764,0,0,0,0.3572194,0.04568095,0.0433969,0,0,0.3115385,4.273304,0.3115385,0,0.3115385,6.000012,100,0.2064968,1.698278,0.2857755,1.7,4.630524
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1969689,0.1969689,0,0,0,0.1969689,17.13305,0,2.775558E-17,0,0.03374678,0.2073357,0.1969689,0,0,0,4.553689,0,0.1735889,-0.1735889,5.817033,96.95036,0.2064968,0.2166658,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002964386,0.002964386,0,0,0,0.002964386,0,0,4.336809E-19,0,0,0.003120407,0.002964386,0,0,0.1928766,4.3801,0,0.003120407,-0.003120407,5.813744,96.89554,0.2064968,0.003260825,0,0,4.3801
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.497627,1.497627,1.7,0,0.5202,1.497627,0,2.775558E-17,0,0,0,0,0,0.2023735,0.1922548,0.1963437,4.37698,0.1922548,0,0.1922548,5.996133,99.93535,0.2065139,1.647389,0,1.7,4.37698
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.7743061,0.7743061,0,0,0,0.7743061,0,0,1.110223E-16,0,0,0.8150591,0.7743061,0,0,0.004088931,4.550009,0,0.8150591,-0.8150591,5.136985,85.61625,0.2065139,0.8517367,0,0,4.550009
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1828705,0.1828705,0,0,0,0.1828705,0,0,0,0,0,0.1924953,0.1828705,0,0,0.9097101,3.73495,0,0.1924953,-0.1924953,4.934077,82.23446,0.2065139,0.2011576,0,0,3.73495
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3558946,0.3558946,0,0,0,0.3558946,0,0,5.551115E-17,0,0,0.3746259,0.3558946,0,0,1.123594,3.542454,0,0.3746259,-0.3746259,4.539187,75.65296,0.2065139,0.3914841,0,0,3.542454
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2092373,0.2092373,0,0,0,0.2092373,0,0,2.775558E-17,0,0,0.2202498,0.2092373,0,0,1.539845,3.167829,0,0.2202498,-0.2202498,4.307024,71.78358,0.2065139,0.2301611,0,0,3.167829
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3446012,0.3446012,0,0,0,0.3446012,0,0,0,0,0,0.362738,0.3446012,0,0,1.784567,2.947579,0,0.362738,-0.362738,3.924664,65.41093,0.2065139,0.3790613,0,0,2.947579
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3596742,0.3596742,0,0,0,0.3596742,0,0,5.551115E-17,0,0,0.3786044,0.3596742,0,0,2.187609,2.584841,0,0.3786044,-0.3786044,3.52558,58.75954,0.2065139,0.3956416,0,0,2.584841
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3564225,0.3564225,0,0,0,0.3564225,0,0,5.551115E-17,0,0,0.3751815,0.3564225,0,0,2.608281,2.206236,0,0.3751815,-0.3751815,3.130104,52.16829,0.2065139,0.3920647,0,0,2.206236
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2131299,0.2131299,0,0,0,0.2131299,0,0,0,0,0,0.2243473,0.2131299,0,0,3.025149,1.831055,0,0.2243473,-0.2243473,2.893621,48.22692,0.2065139,0.2344429,0,0,1.831055
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1358941,0.1358941,0,0,0,0.1358941,0,0,0,0,0,0.1430464,0.1358941,0,0,3.274424,1.606708,0,0.1430464,-0.1430464,2.742837,45.71385,0.2065139,0.1494835,0,0,1.606708
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3427825,0.3427825,0,0,0,0.3427825,6.650389,0,5.551115E-17,0,0.02279637,0.3608237,0.3427825,0,0,3.433364,1.463661,0,0.3380273,-0.3380273,2.386525,39.77533,0.2065139,0.3770608,0.0182371,0,1.486457
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2063438,0.2063438,0,0,0,0.2063438,174.0753,0,0,0,0.3591937,0.217204,0.2063438,0,0,3.80895,1.125634,0.1419897,0,0.1419897,2.521228,42.02038,0.2064907,0.2269782,0.287355,0,1.484828
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.536304,1.536304,1.7,0,0.5202,1.536304,40.85919,0,0,0,0.6277215,0,0,0.1636956,0.1555109,3.66696,1.253425,0.7832324,0,0.7832324,3.264267,54.40435,0.206545,1.689935,0.5021772,1.7,1.881146
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.848341,1.848341,1.7,0,0.5202,1.848341,55.27704,0,0,0,1.021708,0.1561489,0.1483414,0,0,2.883728,1.958334,0.8655596,0,0.8655596,4.085409,68.09002,0.2066006,2.033176,0.8173668,1.7,2.980042
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.718596,1.718596,1.7,0,0.5202,1.718596,76.84485,0,0,0,1.320652,0.01957473,0.01859599,0,0,2.018168,2.737337,1.301078,0,1.301078,5.31972,88.66182,0.2066841,1.890456,1.056522,1.7,4.05799
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.429839,3.08,1.7,0,0.5202,3.08,56.41785,0,0.349839,0.6928229,1.73767,1.452632,1.38,0,0,0.7170907,3.908307,0.2850382,0,0.2850382,5.590131,93.16866,0.2066378,3.772823,1.390136,1.7,5.645977
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.791132,1.791132,0.6115258,0,0.2230466,1.791132,93.44611,1.665335E-16,0,0,1.673743,1.24169,1.179606,0,0,0.4320525,4.164842,0.4320525,0,0.4320525,6.000012,100,0.2066121,1.970245,1.338994,1.7,5.838584
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.8976123,0.8976123,0,0,0,0.8976123,137.0784,0.2855776,0,0,1.230433,0.944855,0.8976123,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,0.9873735,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.9867436,0.9867436,0,0,0,0.9867436,141.7832,0.3603592,0,0,1.399037,1.038677,0.9867436,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,1.085418,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2877397,0.2877397,0,0,0,0.2877397,482.3972,1.085164,0,0,1.388048,0.3028839,0.2877397,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,0.3165137,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2045183,0.2045183,0,0,0,0.2045183,442.2508,0.6892015,0,0,0.904484,0.2152825,0.2045183,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,0.2249702,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.724767,1.724767,1.386943,0,0.4347354,1.724767,20.61753,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,1.897244,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.633873,1.633873,1.601797,0,0.4933906,1.633873,2.066531,2.012279E-16,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.2066121,1.797261,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.267497,2.267497,1.7,0,0.5202,2.267497,0,0,0,0,0,0.5973647,0.5674965,0,0,0,4.553689,0,0.5973647,-0.5973647,5.370334,89.50539,0.2066121,2.494246,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.772227,1.772227,1.7,0,0.5202,1.772227,0,0,0,0,0,0.07602888,0.07222743,0,0,0.6637386,3.956324,0,0.07602888,-0.07602888,5.290193,88.1697,0.2066121,1.94945,0,1.7,3.956324
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.750063,2.750063,1.7,0,0.5202,2.750063,0,0,4.440892E-16,0,0,1.10533,1.050063,0,0,0.7482151,3.880295,0,1.10533,-1.10533,4.125073,68.75108,0.2066121,3.02507,0,1.7,3.880295
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3489507,0.3489507,1.7,0,0.5202,0.3489507,0,0,0,0,0,0,0,1.351049,1.283497,1.976359,2.774966,1.283497,0,1.283497,5.342705,89.04491,0.2067076,0.3838457,0,1.7,2.774966
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5253575,0.5253575,0,0,0,0.5253575,0,0,0,0,0,0.553008,0.5253575,0,0,0.6928625,3.930113,0,0.553008,-0.553008,4.759783,79.32957,0.2067076,0.5778933,0,0,3.930113
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307316,3.377105,0,0,0,4.759783,79.32957,0.2067076,0,0,0,3.377105
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3078651,0.3078651,0,0,0,0.3078651,0,0,5.551115E-17,0,0,0.3240685,0.3078651,0,0,1.307316,3.377105,0,0.3240685,-0.3240685,4.418185,73.63628,0.2067076,0.3386516,0,0,3.377105
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2772036,0.2772036,0,0,0,0.2772036,0,0,0,0,0,0.2917933,0.2772036,0,0,1.667392,3.053036,0,0.2917933,-0.2917933,4.110608,68.50999,0.2067076,0.304924,0,0,3.053036
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09475105,0.09475105,0,0,0,0.09475105,0,0,1.387779E-17,0,0,0.09973794,0.09475105,0,0,1.991607,2.761243,0,0.09973794,-0.09973794,4.005475,66.75778,0.2067076,0.1042261,0,0,2.761243
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5756784,0.5756784,0,0,0,0.5756784,0,0,0,0,0,0.6059772,0.5756784,0,0,2.102427,2.661505,0,0.6059772,-0.6059772,3.366719,56.11187,0.2067076,0.6332462,0,0,2.661505
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2865447,0.2865447,0,0,0,0.2865447,0,0,5.551115E-17,0,0,0.301626,0.2865447,0,0,2.775735,2.055528,0,0.301626,-0.301626,3.048777,50.81285,0.2067076,0.3151992,0,0,2.055528
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.110875,1.753902,0.01403648,0,0.01403648,3.062093,51.03479,0.2067053,0,0.01122919,0,1.767938
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.553975,2.553975,1.7,0,0.5202,2.553975,15.95453,2.220446E-16,0,0,0.4074747,0.8989214,0.8539753,0,0,3.096838,1.766535,0,0.4914467,-0.4914467,2.544063,42.40097,0.2067053,2.809373,0.3259797,1.7,2.174009
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06633942,0.06633942,1.518971,0,0.4707791,0.06633942,1280.147,0,0,0,0.8492423,0,0,1.452632,1.38,3.64289,1.275088,2.229242,0,2.229242,4.658908,77.64831,0.2066042,0.07297336,0.6793938,1.7,2.12433
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.32226,2.32226,1.7,0,0.5202,2.32226,55.72033,0,0,0,1.293971,0.6550105,0.62226,0,0,1.413648,3.281406,0.6389603,0,0.6389603,5.265079,87.75114,0.206645,2.554486,1.035177,1.7,4.575377
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.8233503,0,0,1.598038,0,0,0,0,0.7746875,3.85647,0.7746875,0,0.7746875,6.000012,100,0.2065196,0,1.27843,0,5.454508
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.6776107,0.6776107,0,0,0,0.6776107,285.9924,1.224641,0,0,1.937915,0.7132744,0.6776107,0,0,0,4.553689,0,0,0,6.000012,100,0.2065196,0.7453718,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065196,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.967177,1.967177,0.5871772,0,0.2163994,1.967177,82.67686,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2065196,2.163895,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3939687,0.3939687,0,0,0,0.3939687,287.8953,0.7195135,0,0,1.134217,0.4147039,0.3939687,0,0,0,4.553689,0,0,0,6.000012,100,0.2065196,0.4333656,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8547493,0.8547493,0,0,0,0.8547493,107.3593,0.01791639,0,0,0.9176524,0.899736,0.8547493,0,0,0,4.553689,0,0,0,6.000012,100,0.2065196,0.9402242,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8002968,0.8002968,0,0,0,0.8002968,82.58414,0,0,0,0.6609182,0.8424178,0.8002968,0,0,0,4.553689,0,0.1814995,-0.1814995,5.808695,96.81139,0.2065196,0.8803266,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.1394967,0,0,0.3411628,0,0,0,0,0.2016661,4.37219,0.2016661,0,0.2016661,6.000012,100,0.206487,0,0.2729303,0,4.713352
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206487,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.475789,1.475789,1.475789,0,0.4589905,1.475789,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206487,1.623368,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.109656,2.109656,1.7,0,0.5202,2.109656,0,0,0,0,0,0.431217,0.4096562,0,0,0,4.553689,0,0.431217,-0.431217,5.545469,92.4243,0.206487,2.320622,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.688263,2.688263,1.7,0,0.5202,2.688263,0,0,0,0,0,1.040277,0.9882629,0,0,0.47913,4.122472,0,1.040277,-1.040277,4.448921,74.14854,0.206487,2.957089,0,1.7,4.122472
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3601106,0.3601106,1.7,0,0.5202,0.3601106,0,0,0,0,0,0,0,1.339889,1.272895,1.634993,3.082195,1.272895,0,1.272895,5.656496,94.27474,0.2065839,0.3961216,0,1.7,3.082195
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.178357,0.178357,0,0,0,0.178357,0,0,2.775558E-17,0,0,0.1877442,0.178357,0,0,0.3620981,4.227801,0,0.1877442,-0.1877442,5.458596,90.97642,0.2065839,0.1961927,0,0,4.227801
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02728176,0.02728176,0,0,0,0.02728176,0,0,3.469447E-18,0,0,0.02871765,0.02728176,0,0,0.5707027,4.040057,0,0.02871765,-0.02871765,5.428325,90.4719,0.2065839,0.03000994,0,0,4.040057
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2770073,0.2770073,0,0,0,0.2770073,0,0,0,0,0,0.2915867,0.2770073,0,0,0.6026112,4.011339,0,0.2915867,-0.2915867,5.120965,85.34925,0.2065839,0.3047081,0,0,4.011339
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.402154,0.402154,0,0,0,0.402154,0,0,0,0,0,0.4233201,0.402154,0,0,0.9265964,3.719752,0,0.4233201,-0.4233201,4.674747,77.91229,0.2065839,0.4423695,0,0,3.719752
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1182824,0.1182824,0,0,0,0.1182824,0,0,1.387779E-17,0,0,0.1245078,0.1182824,0,0,1.396952,3.296432,0,0.1245078,-0.1245078,4.543504,75.72491,0.2065839,0.1301107,0,0,3.296432
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4914633,0.4914633,0,0,0,0.4914633,0,0,5.551115E-17,0,0,0.5173298,0.4914633,0,0,1.535294,3.171924,0,0.5173298,-0.5173298,3.998191,66.63638,0.2065839,0.5406096,0,0,3.171924
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3187139,0.3187139,0,0,0,0.3187139,0,0,0,0,0,0.3354883,0.3187139,0,0,2.110105,2.654594,0,0.3354883,-0.3354883,3.644555,60.74246,0.2065839,0.3505853,0,0,2.654594
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6458562,0.6458562,0,0,0,0.6458562,3.371393,0,0,0,0.02177435,0.6798486,0.6458562,0,0,2.48287,2.319106,0,0.6580743,-0.6580743,2.950884,49.1813,0.2065839,0.7104418,0.01741948,0,2.340881
