Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.452924,2.452924,1.7,0,0.5202,2.452924,12.84899,0,0,0,0.3151759,0.792551,0.7529235,0,0,3.214063,1.661032,0,0.4773751,-0.4773751,2.447686,40.79469,0.2065839,2.698216,0.2521407,1.7,1.976208
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.082863,2.082863,1.7,0,0.5202,2.082863,40.52302,0,0,0,0.8440391,0.4030141,0.3828634,0,0,3.74448,1.183657,0.441025,0,0.441025,2.866079,47.76789,0.2066121,2.29115,0.6752313,1.7,2.027696
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.061413,1.061413,1.7,0,0.5202,1.061413,119.993,0,0,0,1.273622,0,0,0.6385869,0.6066576,3.303455,1.580579,1.880279,0,1.880279,4.649868,77.49766,0.2066107,1.167554,1.018897,1.7,2.854201
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.153358,2.153358,1.7,0,0.5202,2.153358,75.31866,0,0,0,1.621881,0.4772191,0.4533582,0,0,1.423176,3.27283,1.144661,0,1.144661,5.73579,95.59631,0.2066455,2.368694,1.297504,1.7,4.894711
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.501123,1.501123,0.425,0,0.172125,1.501123,130.0708,0.5412474,0,0,1.952523,1.132761,1.076123,0,0,0.2785146,4.303026,0.2785146,0,0.2785146,6.000012,100,0.2066006,1.651235,1.562019,1.7,6.255549
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.9269168,0.9269168,0,0,0,0.9269168,221.8462,1.080628,0,0,2.05633,0.9757019,0.9269168,0,0,0,4.553689,0,0,0,6.000012,100,0.2066006,1.019608,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.018245,2.018245,0.6382453,0,0.230341,2.018245,86.68121,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2066006,2.22007,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.301352,1.301352,0.425,0,0.172125,1.301352,95.07782,0.3148213,0,0,1.237297,0.9224761,0.8763523,0,0,0,4.553689,0,0,0,6.000012,100,0.2066006,1.431488,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2826561,0.2826561,0,0,0,0.2826561,281.5393,0.4982553,0,0,0.795788,0.2975327,0.2826561,0,0,0,4.553689,0,0,0,6.000012,100,0.2066006,0.3109217,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.309707,2.309707,1.7,0,0.5202,2.309707,25.65458,0,0,0,0.5925455,0.6417966,0.6097068,0,0,0,4.553689,0,0.04925108,-0.04925108,5.948097,99.13475,0.2066006,2.540678,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.1382,2.1382,1.7,0,0.5202,2.1382,12.9591,1.110223E-16,0,0,0.2770915,0.4612628,0.4381996,0,0,0.05472343,4.504438,0,0.1841713,-0.1841713,5.753963,95.89919,0.2066006,2.35202,0.2216732,1.7,4.781529
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.69712,0.69712,0,0,0,0.69712,4.229307,0,1.110223E-16,0,0.02948334,0.7338105,0.69712,0,0,0.2593582,4.320267,0,0.7043272,-0.7043272,5.011537,83.52545,0.2066006,0.766832,0.02358668,0,4.34975
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.569706,1.569706,1.7,0,0.5202,1.569706,0,0,0,0,0,0,0,0.1302941,0.1237794,1.041944,3.615939,0.1237794,0,0.1237794,5.128964,85.48257,0.2066115,1.726676,0,1.7,3.615939
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.205144,0.205144,0,0,0,0.205144,0,0,0,0,0,0.2159411,0.205144,0,0,0.9181646,3.727341,0,0.2159411,-0.2159411,4.901343,81.68888,0.2066115,0.2256584,0,0,3.727341
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05859378,0.05859378,0,0,0,0.05859378,0,0,6.938894E-18,0,0,0.06167766,0.05859378,0,0,1.158099,3.5114,0,0.06167766,-0.06167766,4.836329,80.60532,0.2066115,0.06445315,0,0,3.5114
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2987122,0.2987122,0,0,0,0.2987122,0,0,5.551115E-17,0,0,0.3144339,0.2987122,0,0,1.22663,3.449722,0,0.3144339,-0.3144339,4.504886,75.08129,0.2066115,0.3285834,0,0,3.449722
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5295538,0.5295538,0,0,0,0.5295538,0,0,1.110223E-16,0,0,0.557425,0.5295538,0,0,1.576001,3.135288,0,0.557425,-0.557425,3.917309,65.28835,0.2066115,0.5825092,0,0,3.135288
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2470878,0.2470878,0,0,0,0.2470878,0,0,0,0,0,0.2600924,0.2470878,0,0,2.195362,2.577863,0,0.2600924,-0.2600924,3.643147,60.719,0.2066115,0.2717966,0,0,2.577863
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.484354,2.317771,0,0,0,3.643147,60.719,0.2066115,0,0,0,2.317771
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2559239,0.2559239,0,0,0,0.2559239,0,0,0,0,0,0.2693936,0.2559239,0,0,2.484354,2.317771,0,0.2693936,-0.2693936,3.359182,55.98625,0.2066115,0.2815163,0,0,2.317771
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4091094,0.4091094,0,0,0,0.4091094,0,0,0,0,0,0.4306415,0.4091094,0,0,2.78368,2.048377,0,0.4306415,-0.4306415,2.905246,48.42066,0.2066115,0.4500203,0,0,2.048377
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.311782,0.311782,0,0,0,0.311782,0,0,5.551115E-17,0,0,0.3281916,0.311782,0,0,3.26217,1.617736,0,0.3281916,-0.3281916,2.559301,42.65494,0.2066115,0.3429602,0,0,1.617736
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.626827,1.289544,0,0,0,2.559301,42.65494,0.2066115,0,0,0,1.289544
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3611645,0.3611645,0,0,0,0.3611645,2.744347,0,0,0,0.009911606,0.3801732,0.3611645,0,0,3.626827,1.289544,0,0.3702616,-0.3702616,2.169011,36.15012,0.2066115,0.397281,0.007929285,0,1.299456
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.038229,0.9192826,0.1298734,0,0.1298734,2.29222,38.20359,0.2065906,0,0.1038988,0,1.049156
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4604268,0.4604268,0,0,0,0.4604268,25.51874,0,5.551115E-17,0,0.1174951,0.4846598,0.4604268,0,0,3.908356,1.036169,0,0.3671647,-0.3671647,1.905195,31.75318,0.2065906,0.5064695,0.09399611,0,1.153664
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.144845,1.144845,1.7,0,0.5202,1.144845,34.70784,0,0,0,0.3973508,0,0,0.5551555,0.5273977,4.316317,0.669004,0.9247485,0,0.9247485,2.782488,46.37471,0.2066622,1.259329,0.3178806,1.7,1.066355
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.213699,1.213699,1.7,0,0.5202,1.213699,16.56093,0,0,0,0.2009998,0,0,0.4863014,0.4619863,3.391568,1.501278,0.6629862,0,0.6629862,3.411452,56.85742,0.2067155,1.335068,0.1607998,1.7,1.702277
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.566956,2.566956,1.7,0,0.5202,2.566956,4.23188,1.110223E-16,0,0,0.1086305,0.912585,0.8669557,0,0,2.728582,2.097965,0,0.8039545,-0.8039545,2.564009,42.73341,0.2067155,2.823651,0.08690438,1.7,2.206596
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.214589,2.214589,1.7,0,0.5202,2.214589,6.15201,0,0,0,0.1362417,0.5416729,0.5145893,0,0,3.621865,1.294011,0,0.4054312,-0.4054312,2.136647,35.61072,0.2067155,2.436048,0.1089934,1.7,1.430252
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.325692,1.325692,1.7,0,0.5202,1.325692,11.24949,0,0,0,0.1491335,0,0,0.3743083,0.3555928,4.072344,0.8885795,0.5047264,0,0.5047264,2.615473,43.59113,0.2067561,1.458261,0.1193068,1.7,1.037713
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.302643,2.302643,1.7,0,0.5202,2.302643,6.577739,0,0,0,0.1514619,0.6343611,0.6026431,0,0,3.567617,1.342833,0,0.4828992,-0.4828992,2.106452,35.10747,0.2067561,2.532907,0.1211695,1.7,1.494295
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8479214,0.8479214,1.7,0,0.5202,0.8479214,29.80482,0,0,0,0.2527215,0,0,0.8520786,0.8094747,4.104172,0.859934,1.062196,0,1.062196,3.11414,51.90223,0.206843,0.9327135,0.2021772,1.7,1.112656
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.127375,1.127375,1.7,0,0.5202,1.127375,6.964137,0,0,0,0.07851192,0,0,0.5726252,0.5439939,3.041976,1.815911,0.6225059,0,0.6225059,3.704701,61.7449,0.2068955,1.240112,0.06280953,1.7,1.894423
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.368936,2.368936,1.7,0,0.5202,2.368936,1.810403,0,0,0,0.04288729,0.7041433,0.6689362,0,0,2.41947,2.376166,0,0.6612561,-0.6612561,3.007676,50.12783,0.2068955,2.60583,0.03430983,1.7,2.419053
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,3.154199,1.71491,1.400564,0,1.400564,4.336368,72.27265,0.2069126,0,0.01645122,1.7,1.735474
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.100798,1.100798,1.7,0,0.5202,1.100798,0,0,0,0,0,0,0,0.5992017,0.5692416,1.753635,2.975417,0.5692416,0,0.5692416,4.876398,81.27313,0.2069623,1.210878,0,1.7,2.975417
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.449231,1.449231,1.7,0,0.5202,1.449231,0,0,0,0,0,0,0,0.2507691,0.2382307,1.184393,3.487735,0.2382307,0,0.2382307,5.102403,85.03989,0.2069831,1.594154,0,1.7,3.487735
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.793604,1.793604,1.7,0,0.5202,1.793604,0,0,0,0,0,0.09853031,0.09360379,0,0,0.9461627,3.702142,0,0.09853031,-0.09853031,4.998543,83.30888,0.2069831,1.972964,0,1.7,3.702142
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3997381,0.3997381,0,0,0,0.3997381,0,0,5.551115E-17,0,0,0.420777,0.3997381,0,0,1.055641,3.603612,0,0.420777,-0.420777,4.555005,75.9166,0.2069831,0.4397119,0,0,3.603612
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523171,3.182835,0,0,0,4.555005,75.9166,0.2069831,0,0,0,3.182835
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02388428,0.02388428,0,0,0,0.02388428,0,0,0,0,0,0.02514135,0.02388428,0,0,1.523171,3.182835,0,0.02514135,-0.02514135,4.528504,75.47491,0.2069831,0.02627271,0,0,3.182835
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4291258,0.4291258,0,0,0,0.4291258,0,0,5.551115E-17,0,0,0.4517113,0.4291258,0,0,1.551106,3.157694,0,0.4517113,-0.4517113,4.052359,67.53917,0.2069831,0.4720383,0,0,3.157694
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1962029,0.1962029,0,0,0,0.1962029,0,0,0,0,0,0.2065293,0.1962029,0,0,2.053007,2.705982,0,0.2065293,-0.2065293,3.834657,63.91083,0.2069831,0.2158232,0,0,2.705982
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08093327,0.08093327,0,0,0,0.08093327,0,0,1.387779E-17,0,0,0.08519291,0.08093327,0,0,2.282484,2.499453,0,0.08519291,-0.08519291,3.744856,62.41415,0.2069831,0.08902659,0,0,2.499453
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1932668,0.1932668,0,0,0,0.1932668,0,0,0,0,0,0.2034388,0.1932668,0,0,2.377143,2.41426,0,0.2034388,-0.2034388,3.530413,58.8401,0.2069831,0.2125935,0,0,2.41426
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5848531,0.5848531,0,0,0,0.5848531,0,0,0,0,0,0.6156348,0.5848531,0,0,2.603186,2.210822,0,0.6156348,-0.6156348,2.881477,48.02452,0.2069831,0.6433383,0,0,2.210822
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,3.287225,1.595187,0.01409162,0,0.01409162,2.894845,48.24733,0.2069808,0,0.01127329,0,1.609278
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7642489,0.7642489,0,0,0,0.7642489,16.25921,0,1.110223E-16,0,0.1242608,0.8044725,0.7642489,0,0,3.273133,1.607869,0,0.6802117,-0.6802117,2.177839,36.29725,0.2069808,0.8406738,0.09940867,0,1.73213
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,4.028924,0.9276575,0.3270454,0,0.3270454,2.488102,41.46828,0.2069283,0,0.2616363,0,1.254703
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5640978,0.5640978,0,0,0,0.5640978,80.12718,0,1.110223E-16,0,0.4519957,0.5937872,0.5640978,0,0,3.701878,1.221998,0,0.1417915,-0.1417915,2.33864,38.97726,0.2069283,0.6205077,0.3615966,0,1.673994
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.604762,0.604762,0,0,0,0.604762,95.5817,0,0,0,0.5780417,0.6365915,0.604762,0,0,3.859424,1.080207,0,0.0585498,-0.0585498,2.276924,37.94865,0.2069283,0.6652381,0.4624334,0,1.658249
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7215402,0.7215402,0,0,0,0.7215402,19.70168,0,1.110223E-16,0,0.1421555,0.759516,0.7215402,0,0,3.92448,1.021657,0,0.6173605,-0.6173605,1.626168,27.10275,0.2069283,0.7936943,0.1137244,0,1.163813
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7333155,0.7333155,1.7,0,0.5202,0.7333155,27.55769,0,0,0,0.2020848,0,0,0.9666845,0.9183503,4.610436,0.4042966,1.120435,0,1.120435,2.689106,44.81835,0.207021,0.8066471,0.1616679,1.7,0.6063815
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.105205,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.02520455,0.335725,0.3717429,1.452632,1.38,0,0,3.490001,1.412688,0,1.080889,-1.080889,1.54975,25.82911,0.207021,3.415725,0.2973943,1.7,1.784431
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7357913,0.7357913,1.7,0,0.5202,0.7357913,46.58077,0,0,0,0.3427372,0,0,0.9642087,0.9159983,4.690988,0.3317995,1.258736,0,1.258736,2.743891,45.73143,0.2071188,0.8093704,0.2741898,1.7,0.6745368
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5573769,0.5573769,1.7,0,0.5202,0.5573769,44.20339,0,0,0,0.2463795,0,0,1.142623,1.085492,3.432253,1.464661,1.331872,0,1.331872,4.007415,66.79012,0.2072046,0.6131145,0.1971036,1.7,1.711041
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.572439,1.572439,1.7,0,0.5202,1.572439,15.3582,0,0,0,0.2414982,0,0,0.1275613,0.1211833,2.100381,2.663346,0.3626815,0,0.3626815,4.351485,72.52461,0.2072302,1.729683,0.1931986,1.7,2.904844
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4111769,0.4111769,1.7,0,0.5202,0.4111769,34.65395,0,0,0,0.142489,0,0,1.288823,1.224382,1.7377,2.989759,1.366871,0,1.366871,5.648213,94.1367,0.2073102,0.4522945,0.1139912,1.7,3.132248
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.9890192,0.9890192,0,0,0,0.9890192,1.592891,0,1.110223E-16,0,0.015754,1.041073,0.9890192,0,0,0.3708287,4.219943,0,1.025319,-1.025319,4.567432,76.12372,0.2073102,1.087921,0.0126032,0,4.235697
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.983179,0.983179,0,0,0,0.983179,0,0,1.110223E-16,0,0,1.034925,0.983179,0,0,1.510072,3.194624,0,1.034925,-1.034925,3.476525,57.94197,0.2073102,1.081497,0,0,3.194624
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8513169,0.8513169,0,0,0,0.8513169,0,0,1.110223E-16,0,0,0.8961231,0.8513169,0,0,2.659989,2.159699,0,0.8961231,-0.8961231,2.531929,42.19872,0.2073102,0.9364486,0,0,2.159699
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.516004,2.516004,1.7,0,0.5202,2.516004,0,0,0,0,0,0.8589519,0.8160043,0,0,3.655681,1.263576,0,0.8589519,-0.8589519,1.626514,27.10851,0.2073102,2.767605,0,1.7,1.263576
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1086314,0.1086314,1.561263,0,0.4823248,0.1086314,0,0,0,0,0,0,0,1.452632,1.38,4.610072,0.4046241,1.38,0,1.38,2.935697,48.92818,0.2073555,0.1194945,0,1.7,0.4046241
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2599961,0.2599961,1.7,0,0.5202,0.2599961,0,0,0,0,0,0,0,1.440004,1.368004,3.230072,1.646624,1.368004,0,1.368004,4.233499,70.55817,0.207435,0.2859957,0,1.7,1.646624
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2884566,0.2884566,1.7,0,0.5202,0.2884566,0,0,0,0,0,0,0,1.411543,1.340966,1.862068,2.877827,1.340966,0,1.340966,5.505651,91.76067,0.2075186,0.3173023,0,1.7,2.877827
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2370458,0.2370458,0,0,0,0.2370458,0,0,2.775558E-17,0,0,0.2495219,0.2370458,0,0,0.5211021,4.084697,0,0.2495219,-0.2495219,5.242632,87.37702,0.2075186,0.2607504,0,0,4.084697
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5365916,0.5365916,0,0,0,0.5365916,0,0,1.110223E-16,0,0,0.5648333,0.5365916,0,0,0.7983486,3.835175,0,0.5648333,-0.5648333,4.647245,77.45393,0.2075186,0.5902508,0,0,3.835175
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05267278,0.05267278,0,0,0,0.05267278,0,0,6.938894E-18,0,0,0.05544503,0.05267278,0,0,1.425941,3.270342,0,0.05544503,-0.05544503,4.588801,76.47987,0.2075186,0.05794005,0,0,3.270342
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5213587,0.5213587,0,0,0,0.5213587,0,0,1.110223E-16,0,0,0.5487986,0.5213587,0,0,1.487547,3.214897,0,0.5487986,-0.5487986,4.010317,66.83848,0.2075186,0.5734946,0,0,3.214897
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6191564,0.6191564,0,0,0,0.6191564,0,0,1.110223E-16,0,0,0.6517436,0.6191564,0,0,2.097323,2.666098,0,0.6517436,-0.6517436,3.323318,55.38853,0.2075186,0.6810721,0,0,2.666098
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2289028,0.2289028,0,0,0,0.2289028,13.33955,0,2.775558E-17,0,0.03053461,0.2409503,0.2289028,0,0,2.821483,2.014355,0,0.2104157,-0.2104157,3.101521,51.69191,0.2075186,0.2517931,0.02442769,0,2.044889
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6675605,0.6675605,0,0,0,0.6675605,29.62087,0,1.110223E-16,0,0.1977372,0.7026953,0.6675605,0,0,3.055278,1.803939,0,0.504958,-0.504958,2.569248,42.82072,0.2075186,0.7343165,0.1581898,0,2.001676
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4730336,0.4730336,0,0,0,0.4730336,131.6237,0,0,0,0.6226242,0.4979301,0.4730336,0,0,3.616342,1.298981,0.1246941,0,0.1246941,2.687544,44.7923,0.2074987,0.520337,0.4980994,0,1.921605
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7242783,0.7242783,0,0,0,0.7242783,122.1478,0,0,0,0.8846899,0.7623982,0.7242783,0,0,3.491648,1.411206,0.1222917,0,0.1222917,2.80356,46.7259,0.2074792,0.7967061,0.7077519,0,2.295895
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,3.369356,1.521268,1.066082,0,1.066082,3.814934,63.5821,0.2073089,0,0.8528655,0,2.58735
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.008172,1.008172,0,0,0,1.008172,124.6724,0,0,0,1.256912,1.061234,1.008172,0,0,2.303275,2.480742,0.1956786,0,0.1956786,4.000571,66.67605,0.2072777,1.108989,1.00553,0,3.737654
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,2.107596,2.656852,1.558613,0,1.558613,5.479201,91.31984,0.2070293,0,1.246891,0,4.215466
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.8703405,0,0,1.419323,0,0,0,0,0.5489827,4.059605,0.5489827,0,0.5489827,6.000012,100,0.206942,0,1.135459,0,5.478928
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206942,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.190667,1.190667,0,0,0,1.190667,55.45491,0,0,0,0.6602833,1.253334,1.190667,0,0,0,4.553689,0,0.5930505,-0.5930505,5.374882,89.58118,0.206942,1.309734,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.9938924,0.9938924,0,0,0,0.9938924,52.79231,0,0,0,0.5246988,1.046203,0.9938924,0,0,0.658945,3.960639,0,0.5215038,-0.5215038,4.825169,80.41932,0.206942,1.093282,0.419759,0,4.485337
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.974336,1.974336,1.7,0,0.5202,1.974336,20.06582,0,0,0,0.3961666,0.2887744,0.2743357,0,0,1.238394,3.439135,0.1073922,0,0.1073922,4.92705,82.11733,0.2069487,2.171769,0.3169333,1.7,3.835301
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.131001,3.535788,0.02248804,0,0.02248804,4.948384,82.4729,0.2069451,0,0.01799043,0,3.558276
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2419698,0.2419698,0,0,0,0.2419698,0,0,5.551115E-17,0,0,0.2547051,0.2419698,0,0,1.108513,3.556027,0,0.2547051,-0.2547051,4.679901,77.9982,0.2069451,0.2661668,0,0,3.556027
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.305784,1.305784,1.7,0,0.5202,1.305784,0,0,0,0,0,0,0,0.3942164,0.3745055,1.391519,3.301322,0.3745055,0,0.3745055,5.035188,83.91964,0.2069774,1.436362,0,1.7,3.301322
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.386912,2.386912,1.7,0,0.5202,2.386912,0,0,0,0,0,0.723065,0.6869117,0,0,1.017013,3.638377,0,0.723065,-0.723065,4.273011,71.21671,0.2069774,2.625603,0,1.7,3.638377
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3086575,0.3086575,1.7,0,0.5202,0.3086575,0,0,0,0,0,0,0,1.391343,1.321775,1.820419,2.915312,1.321775,0,1.321775,5.526957,92.11577,0.2070643,0.3395232,0,1.7,2.915312
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3383686,0.3383686,0,0,0,0.3383686,0,0,0,0,0,0.3561774,0.3383686,0,0,0.4986435,4.10491,0,0.3561774,-0.3561774,5.151513,85.85838,0.2070643,0.3722054,0,0,4.10491
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3357309,0.3357309,0,0,0,0.3357309,0,0,5.551115E-17,0,0,0.3534009,0.3357309,0,0,0.8943962,3.748732,0,0.3534009,-0.3534009,4.778996,79.64977,0.2070643,0.369304,0,0,3.748732
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3588274,0.3588274,0,0,0,0.3588274,0,0,5.551115E-17,0,0,0.377713,0.3588274,0,0,1.287064,3.395331,0,0.377713,-0.377713,4.380851,73.01405,0.2070643,0.3947101,0,0,3.395331
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706745,3.017618,0,0,0,4.380851,73.01405,0.2070643,0,0,0,3.017618
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706745,3.017618,0,0,0,4.380851,73.01405,0.2070643,0,0,0,3.017618
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1059319,0.1059319,0,0,0,0.1059319,0,0,1.387779E-17,0,0,0.1115073,0.1059319,0,0,1.706745,3.017618,0,0.1115073,-0.1115073,4.263312,71.05507,0.2070643,0.1165251,0,0,3.017618
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4074094,0.4074094,0,0,0,0.4074094,0,0,0,0,0,0.428852,0.4074094,0,0,1.830642,2.906111,0,0.428852,-0.428852,3.811263,63.52092,0.2070643,0.4481503,0,0,2.906111
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1323434,0.1323434,0,0,0,0.1323434,11.10186,0,0,0,0.01469258,0.1393088,0.1323434,0,0,2.307144,2.477259,0,0.1246163,-0.1246163,3.679906,61.33164,0.2070643,0.1455777,0.01175406,0,2.491952
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.7638019,0.7638019,0,0,0,0.7638019,41.30378,0,0,0,0.315479,0.804002,0.7638019,0,0,2.445607,2.352643,0,0.488523,-0.488523,3.164957,52.74918,0.2070643,0.8401821,0.2523832,0,2.668122
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.396355,1.396355,1.7,0,0.5202,1.396355,37.72587,0,0,0,0.526787,0,0,0.3036453,0.288463,2.98841,1.86412,0.81525,0,0.81525,3.938371,65.63939,0.2071219,1.53599,0.4214296,1.7,2.390907
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,2.17316,2.597845,1.796323,0,1.796323,5.642513,94.0417,0.2070757,0,0.3330586,1.7,3.014168
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.080524,1.080524,0,0,0,1.080524,77.97611,0,0,0,0.8425505,1.137394,1.080524,0,0,0.3768368,4.214536,0,0.294843,-0.294843,5.331721,88.86185,0.2070757,1.188576,0.6740404,0,5.057086
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.2549909,0,0,0.9594311,0,0,0,0,0.7044402,3.919693,0.7044402,0,0.7044402,6.000012,100,0.206964,0,0.7675448,0,4.879124
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5346641,0.5346641,0,0,0,0.5346641,188.7917,0.446597,0,0,1.009401,0.5628043,0.5346641,0,0,0,4.553689,0,0,0,6.000012,100,0.206964,0.5881305,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8160134,0.8160134,0,0,0,0.8160134,101.8598,0,0,0,0.8311895,0.8589615,0.8160134,0,0,0,4.553689,0,0.02777198,-0.02777198,5.970738,99.5121,0.206964,0.8976147,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.275064,1.275064,0.9757921,0,0.3224912,1.275064,27.12657,1.040834E-16,0,0,0.3458812,0.3150234,0.2992723,0,0,0.03085775,4.525917,0.03085775,0,0.03085775,6.000012,100,0.2069659,1.402571,0.2767049,1.7,4.871798
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5422535,0.5422535,0,0,0,0.5422535,58.83315,0,0,0,0.3190248,0.5707932,0.5422535,0,0,0,4.553689,0,0.2517684,-0.2517684,5.734625,95.57689,0.2069659,0.5964789,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.769451,1.769451,1.659506,0,0.5091452,1.769451,22.3501,1.665335E-16,0,0,0.395474,0.1157314,0.1099448,0,0,0.2797426,4.30192,0.2797426,0,0.2797426,6.000012,100,0.2069833,1.946396,0.3163792,1.7,4.697394
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.771979,1.771979,1.688563,0,0.5170777,1.771979,4.955278,0,0,0,0.0878065,0.0878065,0.08341617,0,0,0,4.553689,0,0,0,6.000012,100,0.2069833,1.949177,0.0702452,1.7,4.641495
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2715514,0.2715514,0,0,0,0.2715514,0,0,0,0,0,0.2858436,0.2715514,0,0,0,4.553689,0,0.2858436,-0.2858436,5.698707,94.97825,0.2069833,0.2987065,0,0,4.553689
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7577944,0.7577944,0,0,0,0.7577944,0,0,1.110223E-16,0,0,0.7976784,0.7577944,0,0,0.317604,4.267845,0,0.7976784,-0.7976784,4.85788,80.9645,0.2069833,0.8335739,0,0,4.267845
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5828317,0.5828317,0,0,0,0.5828317,0,0,0,0,0,0.613507,0.5828317,0,0,1.203913,3.470167,0,0.613507,-0.613507,4.211186,70.1863,0.2069833,0.6411149,0,0,3.470167
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.040489,1.040489,0,0,0,1.040489,0,0,0,0,0,1.095251,1.040489,0,0,1.885588,2.85666,0,1.095251,-1.095251,3.05669,50.94473,0.2069833,1.144538,0,0,2.85666
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2918592,0.2918592,0,0,0,0.2918592,0,0,5.551115E-17,0,0,0.3072203,0.2918592,0,0,3.102534,1.761408,0,0.3072203,-0.3072203,2.732851,45.54743,0.2069833,0.3210452,0,0,1.761408
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3647341,0.3647341,0,0,0,0.3647341,0,0,5.551115E-17,0,0,0.3839307,0.3647341,0,0,3.44389,1.454188,0,0.3839307,-0.3839307,2.328153,38.80247,0.2069833,0.4012075,0,0,1.454188
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2813788,0.2813788,0,0,0,0.2813788,0,0,0,0,0,0.2961882,0.2813788,0,0,3.870479,1.070258,0,0.2961882,-0.2961882,2.015943,33.59898,0.2069833,0.3095167,0,0,1.070258
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09667582,0.09667582,0,0,0,0.09667582,0,0,0,0,0,0.101764,0.09667582,0,0,4.199577,0.7740693,0,0.101764,-0.101764,1.908674,31.81118,0.2069833,0.1063434,0,0,0.7740693
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312648,0.6723053,0,0,0,1.908674,31.81118,0.2069833,0,0,0,0.6723053
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2893997,0.2893997,0,0,0,0.2893997,0,0,5.551115E-17,0,0,0.3046312,0.2893997,0,0,4.312648,0.6723053,0,0.3046312,-0.3046312,1.587565,26.45936,0.2069833,0.3183396,0,0,0.6723053
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.651128,0.3676741,0,0,0,1.587565,26.45936,0.2069833,0,0,0,0.3676741
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2642301,0.2642301,0,0,0,0.2642301,0,0,0,0,0,0.278137,0.2642301,0,0,4.651128,0.3676741,0,0.278137,-0.278137,1.294383,21.573,0.2069833,0.2906531,0,0,0.3676741
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1385269,0.1385269,1.591159,0,0.4904863,0.1385269,30.64401,2.220446E-16,0,0,0.04245021,0,0,1.452632,1.38,4.960169,0.08953708,1.42245,0,1.42245,2.643837,44.06387,0.2070287,0.1523796,0.03396016,1.7,0.1319873
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7586544,0.7586544,1.7,0,0.5202,0.7586544,59.64458,0,0,0,0.4524962,0,0,0.9413456,0.8942783,3.537719,1.369742,1.346775,0,1.346775,3.9215,65.3582,0.2071111,0.8345199,0.361997,1.7,1.822238
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,1.26216,0,0.4006697,0,0,0,0,0,0.991892,0,0,1.26216,1.199052,2.190944,2.581839,2.190944,0,2.190944,6.000012,100,0.2069587,0,0.7935137,1.7,3.573731
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.113058,1.113058,0,0,0,1.113058,109.3971,0.04601309,0,0,1.217653,1.17164,1.113058,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.224364,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.72867,1.72867,0.425,0,0.172125,1.72867,93.94506,0.2517159,0,0,1.624,1.372284,1.30367,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.901537,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.609048,1.609048,0.425,0,0.172125,1.609048,118.3694,0.6582534,0,0,1.904619,1.246366,1.184047,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.769952,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9367321,0.9367321,0,0,0,0.9367321,204.3923,0.9285744,0,0,1.914608,0.9860338,0.9367321,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.030405,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.215672,1.215672,0,0,0,1.215672,110.5511,0.06428464,0,0,1.34394,1.279655,1.215672,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.33724,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.0606,1.0606,0,0,0,1.0606,113.1471,0.08361708,0,0,1.200038,1.116421,1.0606,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,1.16666,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3863942,0.3863942,0,0,0,0.3863942,190.8086,0.3305427,0,0,0.7372734,0.4067307,0.3863942,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,0.4250336,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1400487,0.1400487,0,0,0,0.1400487,173.4437,0.09548599,0,0,0.2429056,0.1474196,0.1400487,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,0.1540535,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069587,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8354,0.8354,0,0,0,0.8354,0,0,1.110223E-16,0,0,0.8793684,0.8354,0,0,0,4.553689,0,0.8793684,-0.8793684,5.073076,84.5511,0.2069587,0.91894,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.601385,1.601385,1.7,0,0.5202,1.601385,0,0,0,0,0,0,0,0.09861491,0.09368416,0.977076,3.67432,0.09368416,0,0.09368416,5.161953,86.03238,0.2069668,1.761524,0,1.7,3.67432
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.138887,2.138887,1.7,0,0.5202,2.138887,0,0,0,0,0,0.4619862,0.4388869,0,0,0.8833919,3.758636,0,0.4619862,-0.4619862,4.674977,77.91612,0.2069668,2.352776,0,1.7,3.758636
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001055568,0.0001055568,1.452737,0,0.4526972,0.0001055568,0,0,0,0,0,0,0,1.452632,1.38,1.39671,3.29665,1.38,0,1.38,5.984159,99.73579,0.2069867,0.0001161125,0,1.7,3.29665
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0167098,4.53865,0,0,0,5.984159,99.73579,0.2069867,0,0,0,4.53865
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1250937,0.1250937,0,0,0,0.1250937,0,0,0,0,0,0.1316776,0.1250937,0,0,0.0167098,4.53865,0,0.1316776,-0.1316776,5.845359,97.42246,0.2069867,0.1376031,0,0,4.53865
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2551597,0.2551597,0,0,0,0.2551597,0,0,0,0,0,0.2685892,0.2551597,0,0,0.1630183,4.406972,0,0.2685892,-0.2685892,5.562242,92.70383,0.2069867,0.2806757,0,0,4.406972
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4614507,4.138383,0,0,0,5.562242,92.70383,0.2069867,0,0,0,4.138383
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1915334,0.1915334,0,0,0,0.1915334,0,0,2.775558E-17,0,0,0.2016141,0.1915334,0,0,0.4614507,4.138383,0,0.2016141,-0.2016141,5.349721,89.16185,0.2069867,0.2106867,0,0,4.138383
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5592185,0.5592185,0,0,0,0.5592185,0,0,0,0,0,0.5886511,0.5592185,0,0,0.6854664,3.936769,0,0.5886511,-0.5886511,4.729229,78.82032,0.2069867,0.6151403,0,0,3.936769
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1834427,0.1834427,0,0,0,0.1834427,0,0,0,0,0,0.1930976,0.1834427,0,0,1.339523,3.348118,0,0.1930976,-0.1930976,4.525686,75.42795,0.2069867,0.201787,0,0,3.348118
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4143884,0.4143884,0,0,0,0.4143884,12.91141,0,0,0,0.0535034,0.4361984,0.4143884,0,0,1.554076,3.15502,0,0.382695,-0.382695,4.12229,68.7047,0.2069867,0.4558273,0.04280272,0,3.208524
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2165866,0.2165866,0,0,0,0.2165866,182.5169,0,0,0,0.3953071,0.2279859,0.2165866,0,0,1.979293,2.772326,0.1673212,0,0.1673212,4.281025,71.35027,0.2069603,0.2382453,0.3162457,0,3.167633
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.06001,1.06001,0,0,0,1.06001,65.59627,0,0,0,0.695327,1.1158,1.06001,0,0,1.811971,2.922915,0,0.420473,-0.420473,3.837807,63.96333,0.2069603,1.166011,0.5562616,0,3.618242
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.844421,1.844421,1.7,0,0.5202,1.844421,51.89827,0,0,0,0.9572229,0.1520226,0.1444214,0,0,2.279164,2.502442,0.8052003,0,0.8052003,4.601687,76.69464,0.20701,2.028864,0.7657783,1.7,3.459665
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9585046,0.9585046,1.211668,0,0.3868853,0.9585046,125.9749,0,0,0,1.207476,0,0,0.2531634,0.2405052,1.473963,3.227122,1.447981,0,1.447981,5.975363,99.58918,0.2069636,1.054355,0.9659805,1.7,4.434597
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.008411,1.008411,0,0,0,1.008411,128.634,0.2096918,0,0,1.297159,1.061485,1.008411,0,0,0.02598256,4.530304,0.02598256,0,0.02598256,6.000012,100,0.2069595,1.109252,1.037727,0,5.827464
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3752324,0.3752324,0,0,0,0.3752324,408.6096,1.138254,0,0,1.533236,0.3949815,0.3752324,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,0.4127556,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.515193,0.515193,0,0,0,0.515193,283.6237,0.918901,0,0,1.461209,0.5423084,0.515193,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,0.5667123,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.378899,1.378899,0.425,0,0.172125,1.378899,108.6158,0.4935979,0,0,1.497703,1.004105,0.9538994,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,1.516789,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.195061,2.195061,1.043843,0,0.3410691,2.195061,55.20616,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,2.414567,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.283914,1.283914,0.956082,0,0.3171104,1.283914,26.87771,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,1.412306,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.454081,1.454081,1.454081,0,0.4530641,1.454081,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069595,1.599489,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6759143,0.6759143,0,0,0,0.6759143,0,0,1.110223E-16,0,0,0.7114888,0.6759143,0,0,0,4.553689,0,0.7114888,-0.7114888,5.250037,87.50044,0.2069595,0.7435058,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9139755,0.9139755,0,0,0,0.9139755,0,0,1.110223E-16,0,0,0.9620795,0.9139755,0,0,0.7905431,3.8422,0,0.9620795,-0.9620795,4.235916,70.59846,0.2069595,1.005373,0,0,3.8422
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85952,2.880121,0,0,0,4.235916,70.59846,0.2069595,0,0,0,2.880121
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1204209,0.1204209,0,0,0,0.1204209,0,0,0,0,0,0.1267588,0.1204209,0,0,1.85952,2.880121,0,0.1267588,-0.1267588,4.102301,68.37154,0.2069595,0.132463,0,0,2.880121
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2381129,0.2381129,0,0,0,0.2381129,0,0,2.775558E-17,0,0,0.2506451,0.2381129,0,0,2.000364,2.753362,0,0.2506451,-0.2506451,3.838097,63.96816,0.2069595,0.2619242,0,0,2.753362
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.278858,2.502717,0,0,0,3.838097,63.96816,0.2069595,0,0,0,2.502717
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.208015,0.208015,0,0,0,0.208015,0,0,2.775558E-17,0,0,0.2189632,0.208015,0,0,2.278858,2.502717,0,0.2189632,-0.2189632,3.60729,60.12138,0.2069595,0.2288165,0,0,2.502717
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08376864,0.08376864,0,0,0,0.08376864,0,0,1.387779E-17,0,0,0.08817752,0.08376864,0,0,2.522151,2.283753,0,0.08817752,-0.08817752,3.514343,58.57226,0.2069595,0.0921455,0,0,2.283753
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07033718,0.07033718,0,0,0,0.07033718,0,0,1.387779E-17,0,0,0.07403913,0.07033718,0,0,2.620126,2.195576,0,0.07403913,-0.07403913,3.436299,57.27153,0.2069595,0.0773709,0,0,2.195576
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2179319,0.2179319,0,0,0,0.2179319,0,0,2.775558E-17,0,0,0.229402,0.2179319,0,0,2.702391,2.121537,0,0.229402,-0.229402,3.194488,53.24135,0.2069595,0.2397251,0,0,2.121537
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1823787,0.1823787,0,0,0,0.1823787,0,0,2.775558E-17,0,0,0.1919776,0.1823787,0,0,2.957282,1.892135,0,0.1919776,-0.1919776,2.992126,49.86866,0.2069595,0.2006166,0,0,1.892135
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1812781,0.1812781,0,0,0,0.1812781,21.02234,0,2.775558E-17,0,0.03810889,0.1908191,0.1812781,0,0,3.170591,1.700157,0,0.1527102,-0.1527102,2.831155,47.18582,0.2069595,0.1994059,0.03048712,0,1.738266
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.388721,1.388721,1.7,0,0.5202,1.388721,7.510275,0,0,0,0.1042967,0,0,0.3112795,0.2957155,3.340269,1.547447,0.4000123,0,0.4000123,3.21064,53.51056,0.2069912,1.527593,0.08343738,1.7,1.651744
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4938935,0.4938935,1.7,0,0.5202,0.4938935,58.48595,0,0,0,0.2888583,0,0,1.206106,1.145801,2.940257,1.907458,1.434659,0,1.434659,4.571677,76.19447,0.2070593,0.5432829,0.2310867,1.7,2.196316
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.228985,1.228985,1.7,0,0.5202,1.228985,15.50423,0,0,0,0.1905447,0,0,0.471015,0.4474643,1.505597,3.198652,0.638009,0,0.638009,5.176946,86.28226,0.2071091,1.351884,0.1524358,1.7,3.389196
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.216421,2.216421,1.7,0,0.5202,2.216421,19.34496,1.110223E-16,0,0,0.4287656,0.5436007,0.5164206,0,0,0.867588,3.77286,0,0.1148351,-0.1148351,5.055899,84.26482,0.2071091,2.438063,0.3430125,1.7,4.201625
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.432185,1.432185,1.7,0,0.5202,1.432185,35.95278,0,0,0,0.5149105,0,0,0.2678147,0.2544239,0.9951826,3.658025,0.7693344,0,0.7693344,5.785754,96.42903,0.2071624,1.575404,0.4119284,1.7,4.172935
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4840139,0.4840139,0,0,0,0.4840139,290.8791,0.6725585,0,0,1.407895,0.5094883,0.4840139,0,0,0.2258482,4.350426,0.2258482,0,0.2258482,6.000012,100,0.207127,0.5324153,1.126316,0,5.758321
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.508781,2.508781,1.39506,0,0.4369514,2.508781,46.72939,0,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.207127,2.75966,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.378765,1.378765,0.7032013,0,0.248074,1.378765,51.57655,1.110223E-16,0,0,0.7111192,0.7111192,0.6755632,0,0,0,4.553689,0,0,0,6.000012,100,0.207127,1.516641,0.5688953,1.7,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.5932655,0.5932655,0,0,0,0.5932655,73.10282,0,0,0,0.4336939,0.62449,0.5932655,0,0,0,4.553689,0,0.1907962,-0.1907962,5.798895,96.64806,0.207127,0.6525921,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.863219,1.863219,1.587736,0,0.4895521,1.863219,26.9414,5.551115E-17,0,0,0.5019773,0.2899816,0.2754825,0,0,0.2119958,4.362893,0.2119958,0,0.2119958,6.000012,100,0.20714,2.049541,0.4015819,1.7,4.86487
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.402491,1.402491,1.103336,0,0.3573107,1.402491,22.45291,0,0,0,0.3149,0.3149,0.299155,0,0,0,4.553689,0,0,0,6.000012,100,0.20714,1.54274,0.25192,1.7,4.868589
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.445338,1.445338,1.445338,0,0.4506772,1.445338,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20714,1.589872,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.00053,1.00053,0,0,0,1.00053,0,0,2.220446E-16,0,0,1.05319,1.00053,0,0,0,4.553689,0,1.05319,-1.05319,4.889853,81.49738,0.20714,1.100583,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.625321,0.625321,0,0,0,0.625321,0,0,0,0,0,0.6582327,0.625321,0,0,1.170211,3.500499,0,0.6582327,-0.6582327,4.196014,69.93343,0.20714,0.6878532,0,0,3.500499
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3061242,0.3061242,0,0,0,0.3061242,0,0,5.551115E-17,0,0,0.322236,0.3061242,0,0,1.901581,2.842266,0,0.322236,-0.322236,3.856348,64.27233,0.20714,0.3367366,0,0,2.842266
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1072394,0.1072394,0,0,0,0.1072394,0,0,1.387779E-17,0,0,0.1128836,0.1072394,0,0,2.259621,2.52003,0,0.1128836,-0.1128836,3.737358,62.28917,0.20714,0.1179634,0,0,2.52003
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6359167,0.6359167,0,0,0,0.6359167,0,0,0,0,0,0.669386,0.6359167,0,0,2.385047,2.407147,0,0.669386,-0.669386,3.031763,50.52929,0.20714,0.6995084,0,0,2.407147
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4057668,0.4057668,0,0,0,0.4057668,0,0,5.551115E-17,0,0,0.427123,0.4057668,0,0,3.128809,1.737761,0,0.427123,-0.427123,2.581536,43.02551,0.20714,0.4463435,0,0,1.737761
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3606753,0.3606753,0,0,0,0.3606753,0,0,0,0,0,0.3796583,0.3606753,0,0,3.60339,1.310638,0,0.3796583,-0.3796583,2.181341,36.35561,0.20714,0.3967429,0,0,1.310638
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1639919,0.1639919,0,0,0,0.1639919,0,0,0,0,0,0.172623,0.1639919,0,0,4.025233,0.9309796,0,0.172623,-0.172623,1.99938,33.32294,0.20714,0.1803911,0,0,0.9309796
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2917478,0.2917478,0,0,0,0.2917478,0,0,5.551115E-17,0,0,0.3071029,0.2917478,0,0,4.217036,0.7583566,0,0.3071029,-0.3071029,1.675665,27.9277,0.20714,0.3209226,0,0,0.7583566
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2243467,0.2243467,0,0,0,0.2243467,0,0,2.775558E-17,0,0,0.2361544,0.2243467,0,0,4.558261,0.4512537,0,0.2361544,-0.2361544,1.426737,23.7789,0.20714,0.2467813,0,0,0.4512537
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1264239,0.1264239,0,0,0,0.1264239,0,0,0,0,0,0.1330778,0.1264239,0,0,4.820655,0.2150992,0,0.1330778,-0.1330778,1.286461,21.44097,0.20714,0.1390663,0,0,0.2150992
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.253859,0.253859,1.7,0,0.5202,0.253859,25.78537,-2.220446E-16,0,0,0.06545847,0,0,1.446141,1.373834,4.96852,0.08202142,1.439292,0,1.439292,2.651893,44.19813,0.2072071,0.2792448,0.05236677,1.7,0.1474799
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.014931,2.014931,1.7,0,0.5202,2.014931,21.05002,0,0,0,0.4241435,0.3315069,0.3149315,0,0,3.529227,1.377385,0.09263665,0,0.09263665,2.739776,45.66285,0.2072127,2.216425,0.3393148,1.7,1.801528
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4810215,0.4810215,1.7,0,0.5202,0.4810215,192.8981,0,0,0,0.9278811,0,0,1.218979,1.15803,3.43659,1.460758,2.085911,0,2.085911,4.718645,78.64392,0.2071784,0.5291236,0.7423049,1.7,2.388639
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1423907,0.1423907,0.425,0,0.172125,0.1423907,946.4822,0.279476,0,0,1.347703,0,0,0.003133292,0.002976627,1.35068,3.338077,1.35068,0,1.35068,6.000012,100,0.2069671,0.1566298,1.078162,1.7,4.68578
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.054457,1.054457,0,0,0,1.054457,136.968,0.3343142,0,0,1.444269,1.109954,1.054457,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,1.159902,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.07752573,0.07752573,0,0,0,0.07752573,2289.457,1.693312,0,0,1.774918,0.08160604,0.07752573,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,0.08527831,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1547557,0.1547557,0,0,0,0.1547557,1112.568,1.558861,0,0,1.721762,0.1629007,0.1547557,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,0.1702313,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6603686,0.6603686,0,0,0,0.6603686,255.4357,0.9916921,0,0,1.686817,0.6951249,0.6603686,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,0.7264055,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9500321,0.9500321,0,0,0,0.9500321,150.4342,0.429139,0,0,1.429173,1.000034,0.9500321,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,1.045035,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069671,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.205016,1.205016,0,0,0,1.205016,72.79478,0,0,0,0.8771889,1.268438,1.205016,0,0,0,4.553689,0,0.3912492,-0.3912492,5.587599,93.12646,0.2069671,1.325518,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0,0,0,0.3593082,0,0,0,0,0.4347213,4.16244,0.3593082,0,0.3593082,5.928469,98.80762,0.206911,0,0.2874465,0,4.521748
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07541315,4.485817,0,0,0,5.928469,98.80762,0.206911,0,0,0,4.485817
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03755315,0.03755315,0,0,0,0.03755315,0,0,6.938894E-18,0,0,0.03952964,0.03755315,0,0,0.07541315,4.485817,0,0.03952964,-0.03952964,5.886801,98.11315,0.206911,0.04130847,0,0,4.485817
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.76012,1.76012,1.7,0,0.5202,1.76012,0,0,0,0,0,0.06328394,0.06011974,0,0,0.119335,4.446288,0,0.06328394,-0.06328394,5.820094,97.00137,0.206911,1.936132,0,1.7,4.446288
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1896504,4.383004,0,0,0,5.820094,97.00137,0.206911,0,0,0,4.383004
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1515871,0.1515871,0,0,0,0.1515871,0,0,0,0,0,0.1595654,0.1515871,0,0,0.1896504,4.383004,0,0.1595654,-0.1595654,5.651897,94.1981,0.206911,0.1667458,0,0,4.383004
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2577488,0.2577488,0,0,0,0.2577488,0,0,0,0,0,0.2713146,0.2577488,0,0,0.3669453,4.223438,0,0.2713146,-0.2713146,5.365906,89.43159,0.206911,0.2835237,0,0,4.223438
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.668406,3.952124,0,0,0,5.365906,89.43159,0.206911,0,0,0,3.952124
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3764048,0.3764048,0,0,0,0.3764048,0,0,0,0,0,0.3962155,0.3764048,0,0,0.668406,3.952124,0,0.3962155,-0.3962155,4.948258,82.47081,0.206911,0.4140452,0,0,3.952124
