Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108645,3.555908,0,0,0,4.948258,82.47081,0.206911,0,0,0,3.555908
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2410467,0.2410467,0,0,0,0.2410467,0,0,2.775558E-17,0,0,0.2537334,0.2410467,0,0,1.108645,3.555908,0,0.2537334,-0.2537334,4.6808,78.01318,0.206911,0.2651514,0,0,3.555908
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4236903,0.4236903,0,0,0,0.4236903,0,0,5.551115E-17,0,0,0.4459898,0.4236903,0,0,1.390571,3.302175,0,0.4459898,-0.4459898,4.210686,70.17796,0.206911,0.4660594,0,0,3.302175
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2664308,0.2664308,0,0,0,0.2664308,0,0,5.551115E-17,0,0,0.2804535,0.2664308,0,0,1.886116,2.856185,0,0.2804535,-0.2804535,3.915062,65.2509,0.206911,0.2930739,0,0,2.856185
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1482854,0.1482854,0,0,0,0.1482854,34.74923,0,0,0,0.05152804,0.1560899,0.1482854,0,0,2.197731,2.575731,0,0.1045619,-0.1045619,3.804844,63.41394,0.206911,0.163114,0.04122243,0,2.627259
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.919622,2.919622,1.7,0,0.5202,2.919622,10.88313,0,0,0.1315839,0.3177462,1.283812,1.219622,0,0,2.31391,2.471169,0,0.9660661,-0.9660661,2.786521,46.44192,0.206911,3.211584,0.254197,1.7,2.788916
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.616619,1.616619,1.7,0,0.5202,1.616619,44.69882,0,0,0,0.7226096,0,0,0.08338116,0.07921211,3.387317,1.505103,0.8018216,0,0.8018216,3.547195,59.1198,0.206962,1.778281,0.5780876,1.7,2.227713
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3879482,0.3879482,1.7,0,0.5202,0.3879482,332.1649,0,0,0,1.288628,0,0,1.312052,1.246449,2.585496,2.226743,2.535077,0,2.535077,5.952181,99.20282,0.2068581,0.426743,1.030902,1.7,3.515371
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.574748,1.574748,0.425,0,0.172125,1.574748,105.9599,0.4079227,0,0,1.668602,1.210261,1.149748,0,0,0.05041843,4.508312,0.05041843,0,0.05041843,6.000012,100,0.2068503,1.732223,1.334882,1.7,6.176915
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8506234,0.8506234,0,0,0,0.8506234,173.5778,0.5811003,0,0,1.476493,0.8953931,0.8506234,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,0.9356858,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5130821,0.5130821,0,0,0,0.5130821,280.788,0.9005867,0,0,1.440673,0.5400864,0.5130821,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,0.5643903,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.472756,1.472756,0.425,0,0.172125,1.472756,116.6405,0.6149282,0,0,1.717829,1.102901,1.047756,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,1.620031,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.674687,2.674687,1.294687,0,0.4095497,2.674687,63.7905,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,2.942156,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.568196,1.568196,0.425,0,0.172125,1.568196,82.93472,0.09721476,0,0,1.300579,1.203364,1.143196,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,1.725016,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.649567,1.649567,0.9145892,0,0.3057829,1.649567,46.90085,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2068503,1.814524,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.438892,0.438892,0,0,0,0.438892,97.99301,0,0,0,0.4300835,0.4619916,0.438892,0,0,0,4.553689,0,0.03190808,-0.03190808,5.966378,99.43943,0.2068503,0.4827812,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.976491,1.976491,1.7,0,0.5202,1.976491,0,0,0,0,0,0.291043,0.2764909,0,0,0.03545342,4.521781,0,0.291043,-0.291043,5.659592,94.32634,0.2068503,2.17414,0,1.7,4.521781
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5692214,0.5692214,0,0,0,0.5692214,0,0,1.110223E-16,0,0,0.5991805,0.5692214,0,0,0.3588345,4.230738,0,0.5991805,-0.5991805,5.028,83.79984,0.2068503,0.6261436,0,0,4.230738
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.251181,0.251181,0,0,0,0.251181,0,0,0,0,0,0.264401,0.251181,0,0,1.024591,3.631557,0,0.264401,-0.264401,4.749297,79.15479,0.2068503,0.2762991,0,0,3.631557
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6531444,0.6531444,0,0,0,0.6531444,0,0,0,0,0,0.6875204,0.6531444,0,0,1.31837,3.367156,0,0.6875204,-0.6875204,4.024587,67.07631,0.2068503,0.7184588,0,0,3.367156
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4376275,0.4376275,0,0,0,0.4376275,0,0,5.551115E-17,0,0,0.4606606,0.4376275,0,0,2.082281,2.679636,0,0.4606606,-0.4606606,3.539008,58.98335,0.2068503,0.4813903,0,0,2.679636
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.354491,0.354491,0,0,0,0.354491,0,0,0,0,0,0.3731485,0.354491,0,0,2.594126,2.218975,0,0.3731485,-0.3731485,3.145675,52.42781,0.2068503,0.3899401,0,0,2.218975
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1132963,0.1132963,0,0,0,0.1132963,0,0,1.387779E-17,0,0,0.1192592,0.1132963,0,0,3.008736,1.845827,0,0.1192592,-0.1192592,3.019964,50.33264,0.2068503,0.1246259,0,0,1.845827
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2075775,0.2075775,0,0,0,0.2075775,0,0,2.775558E-17,0,0,0.2185027,0.2075775,0,0,3.141246,1.726568,0,0.2185027,-0.2185027,2.789643,46.49395,0.2068503,0.2283353,0,0,1.726568
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1975473,0.1975473,0,0,0,0.1975473,0,0,0,0,0,0.2079446,0.1975473,0,0,3.384027,1.508065,0,0.2079446,-0.2079446,2.57045,42.84074,0.2068503,0.2173021,0,0,1.508065
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09195214,0.09195214,0,0,0,0.09195214,0,0,1.387779E-17,0,0,0.09679173,0.09195214,0,0,3.615076,1.30012,0,0.09679173,-0.09679173,2.468422,41.14029,0.2068503,0.1011474,0,0,1.30012
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3866264,0.3866264,0,0,0,0.3866264,0,0,5.551115E-17,0,0,0.4069752,0.3866264,0,0,3.722622,1.203329,0,0.4069752,-0.4069752,2.039433,33.99048,0.2068503,0.425289,0,0,1.203329
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1726437,0.1726437,0,0,0,0.1726437,0,0,2.775558E-17,0,0,0.1817302,0.1726437,0,0,4.174817,0.7963536,0,0.1817302,-0.1817302,1.847872,30.79781,0.2068503,0.1899081,0,0,0.7963536
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2845322,0.2845322,0,0,0,0.2845322,19.07511,0,0,0,0.05427484,0.2995076,0.2845322,0,0,4.37674,0.6146233,0,0.2452328,-0.2452328,1.589374,26.48952,0.2068503,0.3129855,0.04341987,0,0.6688982
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.837699,1.837699,1.7,0,0.5202,1.837699,13.72774,0,0,0,0.2522746,0.1449466,0.1376993,0,0,4.64922,0.3693905,0.107328,0,0.107328,1.691195,28.18652,0.2068568,2.021469,0.2018197,1.7,0.6216652
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3927469,0.3927469,1.7,0,0.5202,0.3927469,198.3778,0,0,0,0.7791226,0,0,1.307253,1.24189,4.541893,0.4659857,2.021013,0,2.021013,3.608496,60.14148,0.2068333,0.4320216,0.623298,1.7,1.245108
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6336552,0.6336552,1.7,0,0.5202,0.6336552,123.0662,0,0,0,0.7798156,0,0,1.066345,1.013028,2.52088,2.284898,1.792843,0,1.792843,5.309336,88.48876,0.2068453,0.6970207,0.6238525,1.7,3.064713
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.094061,1.094061,0,0,0,1.094061,124.4672,0,0,0,1.361747,1.151643,1.094061,0,0,0.7280362,3.898456,0.210104,0,0.210104,5.508658,91.81079,0.2068126,1.203467,1.089398,0,5.260203
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.789533,1.789533,0.8873183,0,0.2983379,1.789533,82.01201,0,0,0,1.467632,0.9496998,0.9022148,0,0,0.5179322,4.08755,0.5179322,0,0.5179322,6.000012,100,0.2068375,1.968487,1.174106,1.7,5.555182
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.586815,1.586815,0.425,0,0.172125,1.586815,107.8528,0.4884616,0,0,1.711425,1.222964,1.161815,0,0,0,4.553689,0,0,0,6.000012,100,0.2068375,1.745497,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6375505,0.6375505,0,0,0,0.6375505,213.6953,0.6913099,0,0,1.362416,0.6711058,0.6375505,0,0,0,4.553689,0,0,0,6.000012,100,0.2068375,0.7013056,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.5689722,0.5689722,0,0,0,0.5689722,151.3534,0.2622409,0,0,0.861159,0.5989181,0.5689722,0,0,0,4.553689,0,0,0,6.000012,100,0.2068375,0.6258695,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.013423,1.013423,0,0,0,1.013423,67.58436,0,0,0,0.6849156,1.066761,1.013423,0,0,0,4.553689,0,0.3818457,-0.3818457,5.597511,93.29167,0.2068375,1.114766,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.868189,1.868189,1.7,0,0.5202,1.868189,10.11053,0,0,0,0.1888838,0.1770408,0.1681888,0,0,0.424273,4.171843,0.01184299,0,0.01184299,5.608747,93.47892,0.2068382,2.055008,0.151107,1.7,4.360727
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.343252,1.343252,1.654451,0,0.507765,1.343252,6.316983,0,0,0,0.08485302,0,0,0.3111981,0.2956382,0.41243,4.182502,0.3804912,0,0.3804912,5.969712,99.495,0.2068683,1.477578,0.06788242,1.7,4.267355
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3089951,0.3089951,0,0,0,0.3089951,0,0,5.551115E-17,0,0,0.325258,0.3089951,0,0,0.03193875,4.524944,0,0.325258,-0.325258,5.62686,93.78082,0.2068683,0.3398946,0,0,4.524944
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.86407,1.86407,1.7,0,0.5202,1.86407,0,0,0,0,0,0.1727051,0.1640698,0,0,0.3933366,4.199686,0,0.1727051,-0.1727051,5.444813,90.7467,0.2068683,2.050477,0,1.7,4.199686
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.303941,2.303941,1.7,0,0.5202,2.303941,0,0,0,0,0,0.6357276,0.6039412,0,0,0.5852311,4.026981,0,0.6357276,-0.6357276,4.774697,79.57813,0.2068683,2.534335,0,1.7,4.026981
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.237233,3.08,1.7,0,0.5202,3.08,0,0,0.157233,0.4809563,0,1.452632,1.38,0,0,1.291595,3.391253,0,1.452632,-1.452632,3.243489,54.05804,0.2068683,3.560956,0,1.7,3.391253
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4966402,0.4966402,1.7,0,0.5202,0.4966402,0,0,0,0,0,0,0,1.20336,1.143192,2.90563,1.938622,1.143192,0,1.143192,4.328016,72.13346,0.2069647,0.5463043,0,1.7,1.938622
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3886618,0.3886618,1.7,0,0.5202,0.3886618,0,0,0,0,0,0,0,1.311338,1.245771,1.762438,2.967494,1.245771,0,1.245771,5.509859,91.8308,0.2070612,0.427528,0,1.7,2.967494
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3531793,0.3531793,0,0,0,0.3531793,0,0,5.551115E-17,0,0,0.3717677,0.3531793,0,0,0.516667,4.088688,0,0.3717677,-0.3717677,5.117981,85.29951,0.2070612,0.3884973,0,0,4.088688
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2011295,0.2011295,0,0,0,0.2011295,0,0,2.775558E-17,0,0,0.2117152,0.2011295,0,0,0.9297423,3.716921,0,0.2117152,-0.2117152,4.894814,81.58006,0.2070612,0.2212424,0,0,3.716921
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3418971,0.3418971,0,0,0,0.3418971,0,0,5.551115E-17,0,0,0.3598917,0.3418971,0,0,1.164981,3.505206,0,0.3598917,-0.3598917,4.515454,75.25742,0.2070612,0.3760868,0,0,3.505206
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09649277,0.09649277,0,0,0,0.09649277,0,0,1.387779E-17,0,0,0.1015713,0.09649277,0,0,1.564861,3.145314,0,0.1015713,-0.1015713,4.408389,73.473,0.2070612,0.106142,0,0,3.145314
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03433099,0.03433099,0,0,0,0.03433099,0,0,0,0,0,0.03613788,0.03433099,0,0,1.677718,3.043743,0,0.03613788,-0.03613788,4.370296,72.83813,0.2070612,0.03776409,0,0,3.043743
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3748177,0.3748177,0,0,0,0.3748177,0,0,5.551115E-17,0,0,0.3945449,0.3748177,0,0,1.717871,3.007605,0,0.3945449,-0.3945449,3.954409,65.90669,0.2070612,0.4122995,0,0,3.007605
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.156255,2.61306,0.05004581,0,0.05004581,4.001887,66.69798,0.2070534,0,0.04003665,0,2.663106
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.106209,2.658101,0.2561625,0,0.2561625,4.244904,70.74826,0.2070137,0,0.20493,0,2.914263
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.850046,2.888647,0.5793834,0,0.5793834,4.794555,79.9091,0.206924,0,0.4635067,0,3.468031
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4610424,0.4610424,0,0,0,0.4610424,215.3916,0,0,0,0.9930469,0.4853078,0.4610424,0,0,1.270663,3.410092,0.5077391,0,0.5077391,5.276239,87.93714,0.2068454,0.5071467,0.7944375,0,4.403139
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2922415,0.2922415,0,0,0,0.2922415,433.947,0.1976268,0,0,1.268173,0.3076226,0.2922415,0,0,0.7629238,3.867058,0.7629238,0,0.7629238,6.000012,100,0.2067274,0.3214656,1.014539,0,5.135231
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.974724,1.974724,0.5947244,0,0.2184597,1.974724,85.49145,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2067274,2.172197,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.047501,2.047501,0.7868183,0,0.2709014,2.047501,64.8124,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2067274,2.252251,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.639759,2.639759,1.7,0,0.5202,2.639759,21.47551,0,4.440892E-16,0,0.5669018,0.9892204,0.9397594,0,0,0,4.553689,0,0.4223186,-0.4223186,5.554849,92.58064,0.2067274,2.903735,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.028754,1.028754,0,0,0,1.028754,89.49221,0,0,0,0.9206547,1.082899,1.028754,0,0,0.4692429,4.131371,0,0.1622442,-0.1622442,5.383829,89.7303,0.2067274,1.131629,0.7365238,0,5.052025
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5154885,0.5154885,0,0,0,0.5154885,195.0946,0,0,0,1.00569,0.5426195,0.5154885,0,0,0.6495143,3.969126,0.463071,0,0.463071,5.823136,97.05208,0.2066559,0.5670373,0.8045524,0,4.974816
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8143906,0.8143906,0,0,0,0.8143906,111.6285,0,0,0,0.9090919,0.8572533,0.8143906,0,0,0.1864433,4.38589,0.05183863,0,0.05183863,5.872315,97.87172,0.2066479,0.8958296,0.7272735,0,5.294982
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.305423,1.305423,1.091971,0,0.3542081,1.305423,27.523,0,0,0,0.3592916,0.224687,0.2134526,0,0,0.1346047,4.432545,0.1346047,0,0.1346047,6.000012,100,0.2066561,1.435966,0.2874333,1.7,4.791836
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3168024,0.3168024,0,0,0,0.3168024,0,0,0,0,0,0.3334762,0.3168024,0,0,0,4.553689,0,0.3334762,-0.3334762,5.648497,94.14143,0.2066561,0.3484827,0,0,4.553689
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.105021,1.105021,0,0,0,1.105021,0,0,2.220446E-16,0,0,1.16318,1.105021,0,0,0.3705291,4.220213,0,1.16318,-1.16318,4.422398,73.70649,0.2066561,1.215523,0,0,4.220213
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1199202,0.1199202,0,0,0,0.1199202,0,0,1.387779E-17,0,0,0.1262318,0.1199202,0,0,1.662951,3.057033,0,0.1262318,-0.1262318,4.289338,71.48882,0.2066561,0.1319122,0,0,3.057033
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803209,2.930801,0,0,0,4.289338,71.48882,0.2066561,0,0,0,2.930801
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09526771,0.09526771,0,0,0,0.09526771,0,0,1.387779E-17,0,0,0.1002818,0.09526771,0,0,1.803209,2.930801,0,0.1002818,-0.1002818,4.183632,69.72706,0.2066561,0.1047945,0,0,2.930801
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2354639,0.2354639,0,0,0,0.2354639,0,0,0,0,0,0.2478568,0.2354639,0,0,1.914633,2.830519,0,0.2478568,-0.2478568,3.922368,65.37267,0.2066561,0.2590103,0,0,2.830519
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.190029,2.582663,0,0,0,3.922368,65.37267,0.2066561,0,0,0,2.582663
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.455507,0.455507,0,0,0,0.455507,0,0,5.551115E-17,0,0,0.479481,0.455507,0,0,2.190029,2.582663,0,0.479481,-0.479481,3.41695,56.94906,0.2066561,0.5010577,0,0,2.582663
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3467868,0.3467868,0,0,0,0.3467868,0,0,0,0,0,0.3650387,0.3467868,0,0,2.722786,2.103182,0,0.3650387,-0.3650387,3.032166,50.536,0.2066561,0.3814655,0,0,2.103182
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6066365,0.6066365,0,0,0,0.6066365,0,0,0,0,0,0.6385647,0.6066365,0,0,3.128385,1.738143,0,0.6385647,-0.6385647,2.35906,39.31758,0.2066561,0.6673002,0,0,1.738143
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2277751,0.2277751,0,0,0,0.2277751,0,0,2.775558E-17,0,0,0.2397633,0.2277751,0,0,3.837901,1.099578,0,0.2397633,-0.2397633,2.106327,35.10538,0.2066561,0.2505527,0,0,1.099578
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4368959,0.4368959,0,0,0,0.4368959,0,0,5.551115E-17,0,0,0.4598904,0.4368959,0,0,4.104305,0.8598148,0,0.4598904,-0.4598904,1.62156,27.02594,0.2066561,0.4805855,0,0,0.8598148
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4209302,0.4209302,1.7,0,0.5202,0.4209302,15.01514,0,0,0,0.06320325,0,0,1.27907,1.215116,4.615294,0.3999244,1.27832,0,1.27832,2.83428,47.23791,0.2067476,0.4630232,0.0505626,1.7,0.4631277
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.336974,1.550412,1.790219,0,1.790219,4.53263,75.54369,0.206704,0,0.3281749,1.7,1.960631
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.669525,1.669525,1.7,0,0.5202,1.669525,48.16344,0,0,0,0.8041007,0,0,0.0304749,0.02895116,1.546756,3.161609,0.8330518,0,0.8330518,5.322933,88.71537,0.2067553,1.836478,0.6432805,1.7,3.965709
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.328727,1.328727,1.22265,0,0.3898835,1.328727,62.11686,2.220446E-16,0,0,0.8253633,0.1116594,0.1060764,0,0,0.7137039,3.911355,0.7137039,0,0.7137039,6.000012,100,0.2067985,1.461599,0.6602907,1.7,4.736719
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,1.344677,0,0,1.344677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067985,0,1.075742,0,5.898366
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.1847,1.1847,0,0,0,1.1847,94.38078,0,0,0,1.118129,1.247052,1.1847,0,0,0,4.553689,0,0.1289235,-0.1289235,5.864115,97.73505,0.2067985,1.30317,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6016362,0.6016362,0,0,0,0.6016362,296.2554,1.00583,0,0,1.78238,0.6333013,0.6016362,0,0,0.1432483,4.424766,0.1432483,0,0.1432483,6.000012,100,0.2067765,0.6617998,1.425904,0,6.207145
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067765,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067765,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.217364,1.217364,0,0,0,1.217364,94.44234,0,0,0,1.149707,1.281435,1.217364,0,0,0,4.553689,0,0.1317288,-0.1317288,5.861158,97.68577,0.2067765,1.3391,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.133639,1.133639,0,0,0,1.133639,49.00806,0,0,0,0.5555747,1.193305,1.133639,0,0,0.1463653,4.42196,0,0.63773,-0.63773,5.188931,86.48202,0.2067765,1.247003,0.4444597,0,4.977535
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.8549542,3.78423,0.2699485,0,0.2699485,5.445027,90.75027,0.2067349,0,0.2159588,0,4.054179
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5850057,4.027184,0,0,0,5.445027,90.75027,0.2067349,0,0,0,4.027184
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5850057,4.027184,0,0,0,5.445027,90.75027,0.2067349,0,0,0,4.027184
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.842872,1.842872,1.7,0,0.5202,1.842872,0,0,0,0,0,0.1503915,0.1428719,0,0,0.5850057,4.027184,0,0.1503915,-0.1503915,5.2865,88.10816,0.2067349,2.027159,0,1.7,4.027184
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3891854,0.3891854,0,0,0,0.3891854,0,0,0,0,0,0.4096689,0.3891854,0,0,0.7521073,3.876792,0,0.4096689,-0.4096689,4.854671,80.91103,0.2067349,0.428104,0,0,3.876792
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1554006,0.1554006,0,0,0,0.1554006,0,0,2.775558E-17,0,0,0.1635795,0.1554006,0,0,1.207295,3.467124,0,0.1635795,-0.1635795,4.682243,78.03724,0.2067349,0.1709406,0,0,3.467124
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06531194,0.06531194,0,0,0,0.06531194,0,0,1.387779E-17,0,0,0.06874941,0.06531194,0,0,1.38905,3.303544,0,0.06874941,-0.06874941,4.609775,76.82944,0.2067349,0.07184313,0,0,3.303544
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465438,3.234795,0,0,0,4.609775,76.82944,0.2067349,0,0,0,3.234795
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3764262,0.3764262,0,0,0,0.3764262,0,0,5.551115E-17,0,0,0.3962381,0.3764262,0,0,1.465438,3.234795,0,0.3962381,-0.3962381,4.192103,69.86826,0.2067349,0.4140688,0,0,3.234795
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1449986,0.1449986,0,0,0,0.1449986,0,0,0,0,0,0.1526301,0.1449986,0,0,1.905703,2.838557,0,0.1526301,-0.1526301,4.031218,67.18682,0.2067349,0.1594984,0,0,2.838557
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1126899,0.1126899,0,0,0,0.1126899,0,0,0,0,0,0.118621,0.1126899,0,0,2.075292,2.685926,0,0.118621,-0.118621,3.90618,65.10287,0.2067349,0.1239589,0,0,2.685926
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.201917,0.201917,0,0,0,0.201917,0,0,0,0,0,0.2125442,0.201917,0,0,2.207093,2.567305,0,0.2125442,-0.2125442,3.682139,61.36885,0.2067349,0.2221087,0,0,2.567305
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.303944,0.303944,0,0,0,0.303944,0,0,0,0,0,0.3199411,0.303944,0,0,2.443253,2.354761,0,0.3199411,-0.3199411,3.344891,55.74807,0.2067349,0.3343384,0,0,2.354761
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3237981,0.3237981,0,0,0,0.3237981,1.510327,0,5.551115E-17,0,0.004890412,0.3408401,0.3237981,0,0,2.798743,2.03482,0,0.3359497,-0.3359497,2.990769,49.84605,0.2067349,0.3561779,0.003912329,0,2.039711
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.258184,2.258184,1.7,0,0.5202,2.258184,1.830722,0,0,0,0.04134107,0.587562,0.558184,0,0,3.172021,1.69887,0,0.546221,-0.546221,2.415002,40.24995,0.2067349,2.484002,0.03307285,1.7,1.740211
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.028776,2.028776,1.7,0,0.5202,2.028776,0.457054,0,0,0,0.009272602,0.3460801,0.3287761,0,0,3.778933,1.152649,0,0.3368075,-0.3368075,2.059975,34.33286,0.2067349,2.231654,0.007418082,1.7,1.161922
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.737201,1.737201,1.7,0,0.5202,1.737201,4.378023,0,0,0,0.07605508,0.03915937,0.0372014,0,0,4.153163,0.815842,0.03689571,0,0.03689571,2.094978,34.91623,0.2067372,1.910922,0.06084406,1.7,0.8918971
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,4.116268,0.8490481,1.667224,0,1.667224,3.676646,61.27731,0.2067127,0,0.2297796,1.7,1.136273
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7189716,0.7189716,1.7,0,0.5202,0.7189716,28.93735,0,0,0,0.2080514,0,0,0.9810284,0.931977,2.449043,2.34955,1.140028,0,1.140028,4.758172,79.3027,0.2068032,0.7908688,0.1664411,1.7,2.557601
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.132728,1.132728,1.7,0,0.5202,1.132728,28.87338,0,0,0,0.3270569,0,0,0.5672719,0.5389084,1.309015,3.375576,0.8659652,0,0.8659652,5.579698,92.99479,0.2068679,1.246001,0.2616455,1.7,3.702632
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8003623,0.8003623,0,0,0,0.8003623,21.74402,0,0,0,0.1740309,0.8424866,0.8003623,0,0,0.4430496,4.154944,0,0.6684557,-0.6684557,4.875084,81.25124,0.2068679,0.8803985,0.1392248,0,4.328975
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07397453,0.07397453,0,0,0,0.07397453,100.0648,1.387779E-17,0,0,0.07402249,0.07786793,0.07397453,0,0,1.185778,3.486489,0,0.003845429,-0.003845429,4.871031,81.18369,0.2068679,0.08137198,0.059218,0,3.560511
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.145564,1.145564,0,0,0,1.145564,24.80229,0,0,0,0.284126,1.205857,1.145564,0,0,1.190051,3.482643,0,0.9217308,-0.9217308,3.899441,64.99055,0.2068679,1.26012,0.2273008,0,3.766769
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.121822,1.121822,0,0,0,1.121822,13.64384,0,2.220446E-16,0,0.1530596,1.180865,1.121822,0,0,2.214196,2.560913,0,1.027806,-1.027806,2.816039,46.93388,0.2068679,1.234004,0.1224477,0,2.713972
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.356203,1.533107,0.09643095,0,0.09643095,2.907521,48.45859,0.2068531,0,0.07714476,0,1.629538
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.024369,2.024369,1.7,0,0.5202,2.024369,0,0,0,0,0,0.3414414,0.3243693,0,0,3.259772,1.619895,0,0.3414414,-0.3414414,2.54761,42.46009,0.2068531,2.226806,0,1.7,1.619895
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.889053,2.889053,1.7,0,0.5202,2.889053,0,0,0,0.2634279,0,1.251635,1.189053,0,0,3.639151,1.278453,0,1.251635,-1.251635,1.228271,20.47115,0.2068531,3.177958,0,1.7,1.278453
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.045331,1.045331,1.7,0,0.5202,1.045331,0,0,0,0,0,0,0,0.6546695,0.621936,5.029856,0.02681834,0.621936,0,0.621936,1.818292,30.3048,0.206905,1.149864,0,1.7,0.02681834
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.40792,0.5865607,1.38,0,1.38,3.127475,52.12447,0.2069244,0,0,1.7,0.5865607
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2866955,0.2866955,1.7,0,0.5202,0.2866955,0,0,0,0,0,0,0,1.413305,1.342639,3.02792,1.828561,1.342639,0,1.342639,4.401214,73.35342,0.2070051,0.315365,0,1.7,1.828561
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3422203,0.3422203,1.7,0,0.5202,0.3422203,0,0,0,0,0,0,0,1.35778,1.289891,1.685281,3.036936,1.289891,0,1.289891,5.624912,93.74834,0.2070937,0.3764423,0,1.7,3.036936
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05368434,0.05368434,0,0,0,0.05368434,0,0,0,0,0,0.05650983,0.05368434,0,0,0.3953902,4.197838,0,0.05650983,-0.05650983,5.565345,92.75557,0.2070937,0.05905277,0,0,4.197838
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05713137,0.05713137,0,0,0,0.05713137,0,0,6.938894E-18,0,0,0.06013828,0.05713137,0,0,0.4581789,4.141328,0,0.06013828,-0.06013828,5.501954,91.69905,0.2070937,0.06284451,0,0,4.141328
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5249992,4.08119,0,0,0,5.501954,91.69905,0.2070937,0,0,0,4.08119
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5249992,4.08119,0,0,0,5.501954,91.69905,0.2070937,0,0,0,4.08119
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1322478,0.1322478,0,0,0,0.1322478,0,0,0,0,0,0.1392082,0.1322478,0,0,0.5249992,4.08119,0,0.1392082,-0.1392082,5.355216,89.25342,0.2070937,0.1454726,0,0,4.08119
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.08741093,0.08741093,0,0,0,0.08741093,0,0,1.387779E-17,0,0,0.0920115,0.08741093,0,0,0.679675,3.941981,0,0.0920115,-0.0920115,5.258227,87.63694,0.2070937,0.09615202,0,0,3.941981
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5222389,0.5222389,0,0,0,0.5222389,3.893623,0,0,0,0.02033401,0.5497252,0.5222389,0,0,0.78191,3.84997,0,0.5293912,-0.5293912,4.7002,78.3365,0.2070937,0.5744628,0.01626721,0,3.870304
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.374354,1.374354,1.7,0,0.5202,1.374354,14.72869,0,0,0,0.2024243,0,0,0.3256462,0.3093639,1.370122,3.320579,0.5117882,0,0.5117882,5.185725,86.42857,0.2071314,1.511789,0.1619395,1.7,3.523003
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.8583342,3.781188,0.5053799,0,0.5053799,5.66517,94.41931,0.2070541,0,0.4043039,0,4.286568
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.100832,1.100832,0,0,0,1.100832,56.38733,0,2.220446E-16,0,0.6207299,1.158771,1.100832,0,0,0.3529543,4.23603,0,0.5380409,-0.5380409,5.098025,84.96692,0.2070541,1.210915,0.4965839,0,4.85676
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.9981081,0.9981081,0,0,0,0.9981081,104.2158,0,0,0,1.040187,1.05064,0.9981081,0,0,0.9507775,3.697989,0,0.01045346,-0.01045346,5.087007,84.78327,0.2070541,1.097919,0.8321494,0,4.738176
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.682234,1.682234,1.7,0,0.5202,1.682234,36.26167,0,0,0,0.610006,0,0,0.01776634,0.01687803,0.9623924,3.687536,0.626884,0,0.626884,5.681721,94.69516,0.207092,1.850457,0.4880048,1.7,4.297542
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.391733,2.391733,1.587665,0,0.4895324,2.391733,49.41588,5.551115E-17,0,0,1.181896,0.8463873,0.804068,0,0,0.3355084,4.251731,0.3355084,0,0.3355084,6.000012,100,0.2071121,2.630906,0.9455166,1.7,5.433627
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.979383,1.979383,1.003384,0,0.3300239,1.979383,51.90341,2.220446E-16,0,0,1.027367,1.027367,0.9759988,0,0,0,4.553689,0,0,0,6.000012,100,0.2071121,2.177321,0.8218937,1.7,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1758163,0.1758163,0,0,0,0.1758163,419.2624,0.5520619,0,0,0.7371318,0.1850698,0.1758163,0,0,0,4.553689,0,0,0,6.000012,100,0.2071121,0.193398,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.8346151,0.8346151,0,0,0,0.8346151,45.67263,0,1.110223E-16,0,0.3811907,0.8785421,0.8346151,0,0,0,4.553689,0,0.4973515,-0.4973515,5.475758,91.26244,0.2071121,0.9180765,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.117187,1.117187,0,0,0,1.117187,31.0389,0,2.220446E-16,0,0.3467624,1.175986,1.117187,0,0,0.5526127,4.056337,0,0.8292233,-0.8292233,4.601679,76.6945,0.2071121,1.228905,0.2774099,0,4.4031
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8110561,0.8110561,0,0,0,0.8110561,21.05952,0,0,0,0.1708045,0.8537433,0.8110561,0,0,1.473972,3.227114,0,0.6829388,-0.6829388,3.881799,64.69652,0.2071121,0.8921617,0.1366436,0,3.397919
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.268075,1.268075,1.7,0,0.5202,1.268075,0,0,0,0,0,0,0,0.4319254,0.4103291,2.232793,2.544175,0.4103291,0,0.4103291,4.271071,71.18437,0.2071461,1.394882,0,1.7,2.544175
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.033915,2.033915,1.7,0,0.5202,2.033915,0,0,0,0,0,0.3514891,0.3339146,0,0,1.822464,2.913471,0,0.3514891,-0.3514891,3.900569,65.00935,0.2071461,2.237306,0,1.7,2.913471
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.365822,1.365822,1.7,0,0.5202,1.365822,0,0,0,0,0,0,0,0.3341778,0.3174689,2.213007,2.561982,0.3174689,0,0.3174689,4.201746,70.02897,0.2071724,1.502404,0,1.7,2.561982
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.9843515,0.9843515,1.7,0,0.5202,0.9843515,0,-1.110223E-16,0,0,0,0,0,0.7156485,0.6798661,1.895538,2.847704,0.6798661,0,0.6798661,4.846724,80.77857,0.2072286,1.082787,0,1.7,2.847704
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6087505,0.6087505,0,0,0,0.6087505,0,0,1.110223E-16,0,0,0.64079,0.6087505,0,0,1.215672,3.459584,0,0.64079,-0.64079,4.171272,69.52106,0.2072286,0.6696255,0,0,3.459584
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2432516,0.2432516,0,0,0,0.2432516,0,0,2.775558E-17,0,0,0.2560543,0.2432516,0,0,1.927661,2.818794,0,0.2560543,-0.2560543,3.901367,65.02266,0.2072286,0.2675767,0,0,2.818794
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2537888,0.2537888,0,0,0,0.2537888,0,0,0,0,0,0.2671461,0.2537888,0,0,2.212166,2.56274,0,0.2671461,-0.2671461,3.619771,60.32939,0.2072286,0.2791677,0,0,2.56274
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04049083,0.04049083,0,0,0,0.04049083,0,0,0,0,0,0.04262193,0.04049083,0,0,2.508995,2.295594,0,0.04262193,-0.04262193,3.574843,59.5806,0.2072286,0.04453991,0,0,2.295594
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1406778,0.1406778,0,0,0,0.1406778,0,0,0,0,0,0.1480819,0.1406778,0,0,2.556353,2.252972,0,0.1480819,-0.1480819,3.418751,56.97907,0.2072286,0.1547456,0,0,2.252972
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1294787,0.1294787,0,0,0,0.1294787,0,0,0,0,0,0.1362934,0.1294787,0,0,2.720888,2.10489,0,0.1362934,-0.1362934,3.275085,54.58464,0.2072286,0.1424266,0,0,2.10489
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2786023,0.2786023,0,0,0,0.2786023,0,0,5.551115E-17,0,0,0.2932656,0.2786023,0,0,2.872325,1.968596,0,0.2932656,-0.2932656,2.965956,49.4325,0.2072286,0.3064626,0,0,1.968596
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3672544,0.3672544,0,0,0,0.3672544,0,0,5.551115E-17,0,0,0.3865835,0.3672544,0,0,3.198176,1.675331,0,0.3865835,-0.3865835,2.558461,42.64093,0.2072286,0.4039798,0,0,1.675331
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1216962,0.1216962,0,0,0,0.1216962,2.959684,0,2.775558E-17,0,0.003601823,0.1281013,0.1216962,0,0,3.627713,1.288747,0,0.1244994,-0.1244994,2.427227,40.45371,0.2072286,0.1338658,0.002881458,0,1.292349
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08574284,0.08574284,0,0,0,0.08574284,43.53664,0,1.387779E-17,0,0.03732955,0.09025562,0.08574284,0,0,3.766046,1.164248,0,0.05292607,-0.05292607,2.371438,39.5239,0.2072286,0.09431712,0.02986364,0,1.201577
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.824852,1.111322,0.07850208,0,0.07850208,2.445912,40.76512,0.2072167,0,0.06280167,0,1.189824
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.852817,1.852817,1.7,0,0.5202,1.852817,9.098617,0,0,0,0.1685807,0.1608599,0.1528169,0,0,3.74635,1.181974,0.007720798,0,0.007720798,2.453237,40.8872,0.2072171,2.038099,0.1348646,1.7,1.350554
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.9357131,0.9357131,1.7,0,0.5202,0.9357131,14.17579,0,0,0,0.1326447,0,0,0.7642869,0.7260725,3.73863,1.188922,0.8587173,0,0.8587173,3.267887,54.46468,0.207285,1.029284,0.1061158,1.7,1.321567
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,2.879912,1.961768,1.595591,0,1.595591,4.781598,79.69314,0.207271,0,0.1724729,1.7,2.177359
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.589059,1.589059,1.7,0,0.5202,1.589059,6.678055,0,0,0,0.1061183,0,0,0.1109405,0.1053935,1.284321,3.3978,0.2115118,0,0.2115118,4.982255,83.03743,0.207286,1.747965,0.08489461,1.7,3.503918
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.436808,1.436808,1.7,0,0.5202,1.436808,14.22624,0,0,0,0.2044038,0,0,0.2631917,0.2500322,1.072809,3.588161,0.454436,0,0.454436,5.413372,90.22268,0.2073188,1.580489,0.1635231,1.7,3.792564
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5009527,0.5009527,0,0,0,0.5009527,78.61852,0,0,0,0.3938415,0.5273185,0.5009527,0,0,0.6183734,3.997153,0,0.133477,-0.133477,5.272675,87.87773,0.2073188,0.5510479,0.3150732,0,4.390995
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,0.7666812,3.863676,0.2218366,0,0.2218366,5.483127,91.38527,0.207285,0,0.1774693,0,4.085513
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,0.5448446,4.063329,0.1404232,0,0.1404232,5.616344,93.60555,0.2072635,0,0.1123386,0,4.203752
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.639499,1.639499,1.7,0,0.5202,1.639499,3.755826,0,0,0,0.06157674,0,0,0.06050095,0.0574759,0.4044214,4.18971,0.1190526,0,0.1190526,5.729288,95.48793,0.2072719,1.803449,0.04926139,1.7,4.251287
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.333376,2.333376,1.7,0,0.5202,2.333376,0,0,0,0,0,0.6667114,0.6333759,0,0,0.2853688,4.296857,0,0.6667114,-0.6667114,5.026512,83.77503,0.2072719,2.566714,0,1.7,4.296857
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3275134,0.3275134,0,0,0,0.3275134,0,0,5.551115E-17,0,0,0.344751,0.3275134,0,0,1.026159,3.630146,0,0.344751,-0.344751,4.663113,77.71838,0.2072719,0.3602647,0,0,3.630146
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01982569,0.01982569,0,0,0,0.01982569,0,0,0,0,0,0.02086914,0.01982569,0,0,1.409216,3.285395,0,0.02086914,-0.02086914,4.641114,77.35175,0.2072719,0.02180825,0,0,3.285395
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3735859,0.3735859,0,0,0,0.3735859,0,0,5.551115E-17,0,0,0.3932483,0.3735859,0,0,1.432404,3.264525,0,0.3932483,-0.3932483,4.226594,70.4431,0.2072719,0.4109444,0,0,3.264525
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4129403,0.4129403,0,0,0,0.4129403,0,0,5.551115E-17,0,0,0.434674,0.4129403,0,0,1.869346,2.871277,0,0.434674,-0.434674,3.768408,62.80667,0.2072719,0.4542343,0,0,2.871277
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.352317,2.436603,0,0,0,3.768408,62.80667,0.2072719,0,0,0,2.436603
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.167469,0.167469,0,0,0,0.167469,0,0,2.775558E-17,0,0,0.1762832,0.167469,0,0,2.352317,2.436603,0,0.1762832,-0.1762832,3.582589,59.7097,0.2072719,0.1842159,0,0,2.436603
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.548188,2.26032,0,0,0,3.582589,59.7097,0.2072719,0,0,0,2.26032
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5498176,0.5498176,0,0,0,0.5498176,0,0,1.110223E-16,0,0,0.5787553,0.5498176,0,0,2.548188,2.26032,0,0.5787553,-0.5787553,2.972527,49.54202,0.2072719,0.6047993,0,0,2.26032
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08116178,0.08116178,0,0,0,0.08116178,0,0,1.387779E-17,0,0,0.08543345,0.08116178,0,0,3.191249,1.681565,0,0.08543345,-0.08543345,2.882473,48.04111,0.2072719,0.08927796,0,0,1.681565
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3527122,0.3527122,0,0,0,0.3527122,0,0,5.551115E-17,0,0,0.371276,0.3527122,0,0,3.286175,1.596131,0,0.371276,-0.371276,2.491113,41.51847,0.2072719,0.3879834,0,0,1.596131
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3408448,0.3408448,0,0,0,0.3408448,0,0,0,0,0,0.358784,0.3408448,0,0,3.698704,1.224855,0,0.358784,-0.358784,2.112922,35.21529,0.2072719,0.3749292,0,0,1.224855
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4031007,0.4031007,0,0,0,0.4031007,18.86081,0,0,0,0.07602808,0.4243166,0.4031007,0,0,4.097353,0.8660713,0,0.3482885,-0.3482885,1.745793,29.0965,0.2072719,0.4434108,0.06082246,0,0.9420993
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.039516,2.039516,1.7,0,0.5202,2.039516,22.85275,0,0,0,0.4660856,0.3573854,0.3395161,0,0,4.48434,0.5177828,0.1087003,0,0.1087003,1.848915,30.8152,0.2072784,2.243468,0.3728685,1.7,0.9838684
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.433942,1.433942,1.7,0,0.5202,1.433942,61.29063,0,0,0,0.8788719,0,0,0.2660584,0.2527555,4.37564,0.615613,1.131627,0,1.131627,2.922472,48.70776,0.2073515,1.577336,0.7030975,1.7,1.494485
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.014913,2.014913,1.7,0,0.5202,2.014913,52.27099,0,0,0,1.053215,0.3314876,0.3149132,0,0,3.244013,1.634078,0.7217275,0,0.7217275,3.607162,60.11925,0.2073944,2.216404,0.8425721,1.7,2.687293
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.617452,1.617452,1.7,0,0.5202,1.617452,73.84591,0,0,0,1.194422,0,0,0.08254819,0.07842079,2.522285,2.283632,1.272843,0,1.272843,4.814687,80.24462,0.2074716,1.779197,0.9555376,1.7,3.478054
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.149151,2.149151,1.7,0,0.5202,2.149151,69.2964,0,0,0,1.489284,0.4727908,0.4491513,0,0,1.249442,3.429191,1.016494,0,1.016494,5.779017,96.31676,0.207524,2.364066,1.191428,1.7,4.918475
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.796456,1.796456,0.5002689,0,0.1926734,1.796456,88.91708,1.387779E-16,0,0,1.597356,1.364407,1.296187,0,0,0.2329487,4.344035,0.2329487,0,0.2329487,6.000012,100,0.2075053,1.976101,1.277885,1.7,5.941391
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5583857,0.5583857,0,0,0,0.5583857,304.1813,1.110731,0,0,1.698505,0.5877745,0.5583857,0,0,0,4.553689,0,0,0,6.000012,100,0.2075053,0.6142243,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.778729,1.778729,0.425,0,0.172125,1.778729,82.99873,0.05134458,0,0,1.476323,1.424978,1.353729,0,0,0,4.553689,0,0,0,6.000012,100,0.2075053,1.956602,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4786987,0.4786987,0,0,0,0.4786987,234.2753,0.6175796,0,0,1.121473,0.5038934,0.4786987,0,0,0,4.553689,0,0,0,6.000012,100,0.2075053,0.5265685,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.385828,1.385828,0.7581118,0,0.2630645,1.385828,47.67937,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2075053,1.524411,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.978981,1.978981,1.684956,0,0.5160931,1.978981,15.63934,5.551115E-17,0,0,0.3094995,0.3094995,0.2940246,0,0,0,4.553689,0,0,0,6.000012,100,0.2075053,2.176879,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.391152,3.08,1.7,0,0.5202,3.08,0,0,0.3111516,0.6502668,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2075053,3.730267,0,1.7,4.553689
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8234966,0.8234966,1.7,0,0.5202,0.8234966,0,0,0,0,0,0,0,0.8765034,0.8326782,1.614035,3.101057,0.8326782,0,0.8326782,5.258752,87.64569,0.2075736,0.9058462,0,1.7,3.101057
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2075849,0.2075849,0,0,0,0.2075849,0,0,0,0,0,0.2185104,0.2075849,0,0,0.7813569,3.850468,0,0.2185104,-0.2185104,5.028421,83.80686,0.2075736,0.2283434,0,0,3.850468
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024146,3.631957,0,0,0,5.028421,83.80686,0.2075736,0,0,0,3.631957
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06485869,0.06485869,0,0,0,0.06485869,0,0,0,0,0,0.06827231,0.06485869,0,0,1.024146,3.631957,0,0.06827231,-0.06827231,4.956456,82.60744,0.2075736,0.07134456,0,0,3.631957
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4381251,0.4381251,0,0,0,0.4381251,0,0,5.551115E-17,0,0,0.4611843,0.4381251,0,0,1.100004,3.563685,0,0.4611843,-0.4611843,4.470325,74.50527,0.2075736,0.4819376,0,0,3.563685
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01370557,0.01370557,0,0,0,0.01370557,0,0,1.734723E-18,0,0,0.01442692,0.01370557,0,0,1.612431,3.102501,0,0.01442692,-0.01442692,4.455118,74.25182,0.2075736,0.01507613,0,0,3.102501
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2112539,0.2112539,0,0,0,0.2112539,0,0,2.775558E-17,0,0,0.2223725,0.2112539,0,0,1.628461,3.088074,0,0.2223725,-0.2223725,4.220717,70.34514,0.2075736,0.2323793,0,0,3.088074
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2005779,0.2005779,0,0,0,0.2005779,0,0,0,0,0,0.2111346,0.2005779,0,0,1.875542,2.865701,0,0.2111346,-0.2111346,3.998161,66.63589,0.2075736,0.2206357,0,0,2.865701
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.135836,0.135836,0,0,0,0.135836,0,0,2.775558E-17,0,0,0.1429853,0.135836,0,0,2.110136,2.654567,0,0.1429853,-0.1429853,3.847442,64.1239,0.2075736,0.1494196,0,0,2.654567
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06265488,0.06265488,0,0,0,0.06265488,0,0,0,0,0,0.0659525,0.06265488,0,0,2.269008,2.511581,0,0.0659525,-0.0659525,3.777922,62.96524,0.2075736,0.06892037,0,0,2.511581
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08337761,0.08337761,0,0,0,0.08337761,0,0,1.387779E-17,0,0,0.08776591,0.08337761,0,0,2.342289,2.445629,0,0.08776591,-0.08776591,3.685408,61.42335,0.2075736,0.09171537,0,0,2.445629
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.07889742,0.07889742,0,0,0,0.07889742,57.40567,0,0,0,0.04529158,0.08304991,0.07889742,0,0,2.439806,2.357863,0,0.03775832,-0.03775832,3.645607,60.76,0.2075736,0.08678716,0.03623327,0,2.403155
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.610201,1.610201,1.7,0,0.5202,1.610201,27.61987,0,0,0,0.4447353,0,0,0.08979927,0.0853093,2.48176,2.320105,0.5300446,0,0.5300446,4.148452,69.14072,0.2076068,1.771221,0.3557882,1.7,2.76484
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9024321,0.9024321,1.7,0,0.5202,0.9024321,96.48458,0,0,0,0.8707079,0,0,0.7975678,0.7576895,1.951716,2.797145,1.628397,0,1.628397,5.693285,94.8879,0.2076425,0.9926754,0.6965663,1.7,3.667853
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.7886218,0.7886218,0,0,0,0.7886218,164.4329,0.1433072,0,0,1.296754,0.8301283,0.7886218,0,0,0.3233184,4.262702,0.3233184,0,0.3233184,6.000012,100,0.2075933,0.867484,1.037403,0,5.559456
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3181742,0.3181742,0,0,0,0.3181742,383.6787,0.8858464,0,0,1.220767,0.3349202,0.3181742,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,0.3499916,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.082331,1.082331,0,0,0,1.082331,133.7328,0.3081362,0,0,1.447432,1.139296,1.082331,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,1.190564,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3739355,0.3739355,0,0,0,0.3739355,506.3977,1.499984,0,0,1.8936,0.3936163,0.3739355,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,0.411329,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.689434,1.689434,0.4489412,0,0.178661,1.689434,77.29109,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,1.858378,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.595884,2.595884,1.215883,0,0.3880362,2.595884,57.18601,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,2.855472,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7604185,0.7604185,0,0,0,0.7604185,145.3882,0.3051184,0,0,1.105559,0.8004405,0.7604185,0,0,0,4.553689,0,0,0,6.000012,100,0.2075933,0.8364604,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8608109,0.8608109,0,0,0,0.8608109,83.35271,0,0,0,0.7175092,0.9061168,0.8608109,0,0,0,4.553689,0,0.1886076,-0.1886076,5.801202,96.68651,0.2075933,0.946892,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.8456383,0.8456383,0,0,0,0.8456383,31.14292,1.110223E-16,0,0,0.2633565,0.8901455,0.8456383,0,0,0.209564,4.365081,0,0.6267891,-0.6267891,5.140509,85.67497,0.2075933,0.9302021,0.2106852,0,4.628438
