Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9059963,3.738292,0,0,0,5.140509,85.67497,0.2075933,0,0,0,3.738292
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4668547,0.4668547,0,0,0,0.4668547,0,0,5.551115E-17,0,0,0.491426,0.4668547,0,0,0.9059963,3.738292,0,0.491426,-0.491426,4.6225,77.04151,0.2075933,0.5135402,0,0,3.738292
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.535271,2.535271,1.7,0,0.5202,2.535271,0,0,0,0,0,0.8792331,0.8352714,0,0,1.452025,3.246866,0,0.8792331,-0.8792331,3.695707,61.59499,0.2075933,2.788799,0,1.7,3.246866
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.104492,1.104492,1.7,0,0.5202,1.104492,0,0,0,0,0,0,0,0.5955079,0.5657325,2.428951,2.367633,0.5657325,0,0.5657325,4.232408,70.53999,0.2076395,1.214941,0,1.7,2.367633
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.863218,2.876792,1.38,0,1.38,5.541591,92.35966,0.2076579,0,0,1.7,2.876792
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4832183,4.118793,0,0,0,5.541591,92.35966,0.2076579,0,0,0,4.118793
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4359326,0.4359326,0,0,0,0.4359326,0,0,5.551115E-17,0,0,0.4588765,0.4359326,0,0,0.4832183,4.118793,0,0.4588765,-0.4588765,5.057893,84.29804,0.2076579,0.4795259,0,0,4.118793
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1260035,0.1260035,0,0,0,0.1260035,0,0,0,0,0,0.1326352,0.1260035,0,0,0.993081,3.659916,0,0.1326352,-0.1326352,4.918083,81.96788,0.2076579,0.1386038,0,0,3.659916
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1565924,0.1565924,0,0,0,0.1565924,0,0,2.775558E-17,0,0,0.1648341,0.1565924,0,0,1.140453,3.527281,0,0.1648341,-0.1648341,4.744332,79.07205,0.2076579,0.1722516,0,0,3.527281
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3612339,0.3612339,0,0,0,0.3612339,0,0,0,0,0,0.3802462,0.3612339,0,0,1.323602,3.362447,0,0.3802462,-0.3802462,4.343518,72.39182,0.2076579,0.3973573,0,0,3.362447
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03897472,0.03897472,0,0,0,0.03897472,0,0,0,0,0,0.04102602,0.03897472,0,0,1.746098,2.982201,0,0.04102602,-0.04102602,4.300272,71.67107,0.2076579,0.04287219,0,0,2.982201
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2784641,0.2784641,0,0,0,0.2784641,0,0,5.551115E-17,0,0,0.2931201,0.2784641,0,0,1.791683,2.941175,0,0.2931201,-0.2931201,3.991297,66.52148,0.2076579,0.3063105,0,0,2.941175
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5860816,0.5860816,0,0,0,0.5860816,15.58861,0,0,0,0.091362,0.616928,0.5860816,0,0,2.117372,2.648054,0,0.525566,-0.525566,3.437302,57.28825,0.2076579,0.6446897,0.0730896,0,2.739416
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.611786,1.611786,1.7,0,0.5202,1.611786,28.16872,-1.387779E-17,0,0,0.4540195,0,0,0.08821399,0.08380329,2.701334,2.122488,0.5378228,0,0.5378228,3.947525,65.79195,0.2076915,1.772965,0.3632156,1.7,2.576508
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8638631,0.8638631,1.7,0,0.5202,0.8638631,106.7871,0,0,0,0.9224944,0,0,0.8361369,0.7943301,2.163511,2.606529,1.716824,0,1.716824,5.576248,92.93728,0.2077135,0.9502494,0.7379955,1.7,3.529023
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.523875,1.523875,0.8891129,0,0.2988278,1.523875,73.15936,0,0,0,1.114857,0.6681703,0.6347619,0,0,0.4466867,4.151671,0.4466867,0,0.4466867,6.000012,100,0.2077397,1.676262,0.8918856,1.7,5.266528
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4836269,0.4836269,0,0,0,0.4836269,262.1833,0.758908,0,0,1.267989,0.5090809,0.4836269,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,0.5319896,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.802976,2.802976,1.56151,0,0.4823921,2.802976,46.62212,0,0,0.003273645,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,3.083274,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.8929646,0.8929646,0,0,0,0.8929646,142.3962,0.3315847,0,0,1.271547,0.9399627,0.8929646,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,0.9822611,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1797197,0.1797197,0,0,0,0.1797197,539.5457,0.7804913,0,0,0.9696699,0.1891786,0.1797197,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,0.1976917,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.512537,1.512537,0.908596,0,0.3041467,1.512537,42.03054,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2077397,1.663791,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.075554,1.075554,0,0,0,1.075554,19.24726,0,0,0,0.2070147,1.132162,1.075554,0,0,0,4.553689,0,0.9251474,-0.9251474,5.024821,83.74685,0.2077397,1.183109,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6266176,0.6266176,0,0,0,0.6266176,0,0,1.110223E-16,0,0,0.6595975,0.6266176,0,0,1.027942,3.628541,0,0.6595975,-0.6595975,4.329544,72.15893,0.2077397,0.6892793,0,0,3.628541
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.227847,1.227847,0,0,0,1.227847,0,0,2.220446E-16,0,0,1.292471,1.227847,0,0,1.760828,2.968944,0,1.292471,-1.292471,2.967161,49.45258,0.2077397,1.350632,0,0,2.968944
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196906,1.676473,0,0,0,2.967161,49.45258,0.2077397,0,0,0,1.676473
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196906,1.676473,0,0,0,2.967161,49.45258,0.2077397,0,0,0,1.676473
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196906,1.676473,0,0,0,2.967161,49.45258,0.2077397,0,0,0,1.676473
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.325237,0.325237,0,0,0,0.325237,0,0,0,0,0,0.3423547,0.325237,0,0,3.196906,1.676473,0,0.3423547,-0.3423547,2.606287,43.43803,0.2077397,0.3577607,0,0,1.676473
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2465827,0.2465827,0,0,0,0.2465827,0,0,2.775558E-17,0,0,0.2595607,0.2465827,0,0,3.5773,1.334119,0,0.2595607,-0.2595607,2.332686,38.87803,0.2077397,0.2712409,0,0,1.334119
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2098879,0.2098879,0,0,0,0.2098879,0,0,2.775558E-17,0,0,0.2209346,0.2098879,0,0,3.865701,1.074558,0,0.2209346,-0.2209346,2.099801,34.9966,0.2077397,0.2308767,0,0,1.074558
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.111184,0.8536234,0,0,0,2.099801,34.9966,0.2077397,0,0,0,0.8536234
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3242454,0.3242454,0,0,0,0.3242454,0,0,5.551115E-17,0,0,0.3413109,0.3242454,0,0,4.111184,0.8536234,0,0.3413109,-0.3413109,1.740027,29.00039,0.2077397,0.3566699,0,0,0.8536234
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5673788,0.5673788,1.7,0,0.5202,0.5673788,0,0,0,0,0,0,0,1.132621,1.07599,4.490418,0.5123125,1.07599,0,1.07599,2.760801,46.01326,0.2078272,0.6241167,0,1.7,0.5123125
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.414428,1.480704,1.38,0,1.38,4.069984,67.83293,0.2078453,0,0,1.7,1.480704
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03712896,0.03712896,1.489761,0,0.4628046,0.03712896,155.7116,4.440892E-16,0,0,0.05781407,0,0,1.452632,1.38,2.034428,2.722704,1.437814,0,1.437814,5.434014,90.56672,0.2078628,0.04084185,0.04625126,1.7,2.780518
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5462397,0.5462397,0,0,0,0.5462397,70.74297,0,0,0,0.3864262,0.5749892,0.5462397,0,0,0.5966141,4.016737,0,0.188563,-0.188563,5.235251,87.25401,0.2078628,0.6008637,0.309141,0,4.403162
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,0.8061284,3.828173,0.7884857,0,0.7884857,5.983274,99.72105,0.2077437,0,0.6307886,0,4.616659
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.269466,1.269466,0.425,0,0.172125,1.269466,89.80589,0.2335008,0,0,1.140055,0.8889115,0.8444659,0,0,0.01764275,4.53781,0.01764275,0,0.01764275,6.000012,100,0.2077411,1.396412,0.912044,1.7,5.677866
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.319771,0,0,1.319771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,0,1.055817,0,5.87346
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2705604,0.2705604,0,0,0,0.2705604,692.5059,1.588846,0,0,1.873646,0.2848004,0.2705604,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,0.2976164,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.995012,1.995012,0.6150116,0,0.2239982,1.995012,96.82822,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,2.194513,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.105191,1.105191,0,0,0,1.105191,119.4839,0.157166,0,0,1.320525,1.163359,1.105191,0,0,0,4.553689,0,0,0,6.000012,100,0.2077411,1.215711,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.180608,1.180608,0,0,0,1.180608,67.52152,0,0,0,0.7971646,1.242745,1.180608,0,0,0,4.553689,0,0.4455808,-0.4455808,5.530329,92.17196,0.2077411,1.298669,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1691679,0.1691679,0,0,0,0.1691679,178.5512,0,0,0,0.3020514,0.1780715,0.1691679,0,0,0.4950897,4.108108,0.1239799,0,0.1239799,5.647946,94.13225,0.2077224,0.1860847,0.2416411,0,4.41016
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.536078,1.536078,1.7,0,0.5202,1.536078,0,0,0,0,0,0,0,0.1639222,0.1557261,0.3711099,4.21969,0.1557261,0,0.1557261,5.795681,96.59449,0.207735,1.689686,0,1.7,4.21969
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4762052,0.4762052,0,0,0,0.4762052,0,0,1.110223E-16,0,0,0.5012686,0.4762052,0,0,0.2153838,4.359844,0,0.5012686,-0.5012686,5.267297,87.78812,0.207735,0.5238258,0,0,4.359844
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3222117,0.3222117,0,0,0,0.3222117,0,0,5.551115E-17,0,0,0.3391702,0.3222117,0,0,0.772349,3.858575,0,0.3391702,-0.3391702,4.909781,81.82951,0.207735,0.3544329,0,0,3.858575
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149205,3.519405,0,0,0,4.909781,81.82951,0.207735,0,0,0,3.519405
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3321536,0.3321536,0,0,0,0.3321536,0,0,5.551115E-17,0,0,0.3496354,0.3321536,0,0,1.149205,3.519405,0,0.3496354,-0.3496354,4.541233,75.68706,0.207735,0.365369,0,0,3.519405
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1494084,0.1494084,0,0,0,0.1494084,0,0,0,0,0,0.157272,0.1494084,0,0,1.537688,3.169769,0,0.157272,-0.157272,4.375453,72.92408,0.207735,0.1643492,0,0,3.169769
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1207513,0.1207513,0,0,0,0.1207513,0,0,2.775558E-17,0,0,0.1271066,0.1207513,0,0,1.712435,3.012497,0,0.1271066,-0.1271066,4.241471,70.69105,0.207735,0.1328264,0,0,3.012497
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853665,2.885391,0,0,0,4.241471,70.69105,0.207735,0,0,0,2.885391
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6093631,0.6093631,0,0,0,0.6093631,0,0,1.110223E-16,0,0,0.6414348,0.6093631,0,0,1.853665,2.885391,0,0.6414348,-0.6414348,3.56534,59.42221,0.207735,0.6702994,0,0,2.885391
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2395834,0.2395834,0,0,0,0.2395834,0,0,2.775558E-17,0,0,0.2521931,0.2395834,0,0,2.56637,2.243956,0,0.2521931,-0.2521931,3.299505,54.99163,0.207735,0.2635418,0,0,2.243956
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2812149,0.2812149,0,0,0,0.2812149,0,0,0,0,0,0.2960157,0.2812149,0,0,2.846585,1.991763,0,0.2960157,-0.2960157,2.987477,49.79118,0.207735,0.3093364,0,0,1.991763
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2585186,0.2585186,0,0,0,0.2585186,0,0,5.551115E-17,0,0,0.2721249,0.2585186,0,0,3.175491,1.695747,0,0.2721249,-0.2721249,2.700632,45.01044,0.207735,0.2843705,0,0,1.695747
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3711421,0.3711421,0,0,0,0.3711421,5.54319,0,5.551115E-17,0,0.02057311,0.3906759,0.3711421,0,0,3.477852,1.423622,0,0.3701028,-0.3701028,2.310509,38.50841,0.207735,0.4082564,0.01645849,0,1.444195
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.444523,1.444523,1.7,0,0.5202,1.444523,23.36137,0,0,0,0.3374602,0,0,0.2554775,0.2427036,3.889077,1.053519,0.5801639,0,0.5801639,2.860901,47.68159,0.2077743,1.588975,0.2699682,1.7,1.39098
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.308913,1.575667,2.122582,0,2.122582,4.874559,81.24249,0.2076806,0,0.5940658,1.7,2.318249
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0.1377082,0,0,1.324039,0,0,0,0,1.186331,3.485991,1.186331,0,1.186331,6.000012,100,0.2075021,0,1.059232,0,4.81003
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.9573482,0.9573482,0,0,0,0.9573482,135.121,0.2858439,0,0,1.293579,1.007735,0.9573482,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,1.053083,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.329232,1.329232,0.425,0,0.172125,1.329232,135.2122,0.8454602,0,0,1.797283,0.9518226,0.9042314,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,1.462155,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.55201,1.55201,0.425,0,0.172125,1.55201,119.0764,0.6617509,0,0,1.848077,1.186326,1.12701,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,1.707211,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.8900983,0.8900983,0,0,0,0.8900983,170.8948,0.5841862,0,0,1.521132,0.9369456,0.8900983,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,0.9791082,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.948336,1.948336,1.153177,0,0.3709175,1.948336,42.9602,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,2.14317,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075021,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9666588,0.9666588,0,0,0,0.9666588,24.85245,0,2.220446E-16,0,0.2402384,1.017536,0.9666588,0,0,0,4.553689,0,0.7772971,-0.7772971,5.180669,86.34431,0.2075021,1.063325,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.359756,2.359756,1.7,0,0.5202,2.359756,0,0,0,0,0,0.6944799,0.6597559,0,0,0.8636635,3.776392,0,0.6944799,-0.6944799,4.448623,74.14356,0.2075021,2.595731,0,1.7,3.776392
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.953466,1.953466,1.7,0,0.5202,1.953466,0,0,0,0,0,0.2668061,0.2534658,0,0,1.635308,3.081912,0,0.2668061,-0.2668061,4.167385,69.45627,0.2075021,2.148812,0,1.7,3.081912
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.210454,2.210454,1.7,0,0.5202,2.210454,0,0,0,0,0,0.5373202,0.5104542,0,0,1.931759,2.815106,0,0.5373202,-0.5373202,3.600999,60.01653,0.2075021,2.4315,0,1.7,2.815106
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.841602,1.841602,1.7,0,0.5202,1.841602,0,0,0,0,0,0.1490552,0.1416025,0,0,2.528781,2.277786,0,0.1490552,-0.1490552,3.443881,57.39791,0.2075021,2.025763,0,1.7,2.277786
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1705188,0.1705188,1.62315,0,0.4992201,0.1705188,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.694398,2.12873,1.38,0,1.38,4.753064,79.21758,0.2075579,0.1875707,0,1.7,2.12873
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.09959087,0.09959087,1.483168,0,0.4610049,0.09959087,0,0,0,0,0,0,0,1.383577,1.314398,1.314398,3.37073,1.314398,0,1.314398,6.000012,100,0.2075927,0.10955,0,1.7,3.37073
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2261847,0.2261847,0,0,0,0.2261847,0,0,0,0,0,0.2380891,0.2261847,0,0,0,4.553689,0,0.2380891,-0.2380891,5.749044,95.81721,0.2075927,0.2488031,0,0,4.553689
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1265181,0.1265181,0,0,0,0.1265181,0,0,0,0,0,0.133177,0.1265181,0,0,0.2645435,4.3156,0,0.133177,-0.133177,5.608663,93.47753,0.2075927,0.13917,0,0,4.3156
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2681958,0.2681958,0,0,0,0.2681958,0,0,5.551115E-17,0,0,0.2823114,0.2681958,0,0,0.4125179,4.182423,0,0.2823114,-0.2823114,5.311081,88.51784,0.2075927,0.2950154,0,0,4.182423
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2061763,0.2061763,0,0,0,0.2061763,0,0,2.775558E-17,0,0,0.2170277,0.2061763,0,0,0.7261972,3.900111,0,0.2170277,-0.2170277,5.082314,84.70506,0.2075927,0.226794,0,0,3.900111
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2758309,0.2758309,0,0,0,0.2758309,0,0,0,0,0,0.2903484,0.2758309,0,0,0.9673392,3.683084,0,0.2903484,-0.2903484,4.776259,79.60416,0.2075927,0.303414,0,0,3.683084
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1001628,0.1001628,0,0,0,0.1001628,0,0,1.387779E-17,0,0,0.1054345,0.1001628,0,0,1.289948,3.392735,0,0.1054345,-0.1054345,4.665122,77.75187,0.2075927,0.1101791,0,0,3.392735
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.27634,0.27634,0,0,0,0.27634,10.66213,0,5.551115E-17,0,0.02946372,0.2908843,0.27634,0,0,1.407098,3.287301,0,0.2614205,-0.2614205,4.38956,73.15919,0.2075927,0.303974,0.02357098,0,3.316765
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.182913,1.182913,0,0,0,1.182913,16.37975,0,2.220446E-16,0,0.1937581,1.245172,1.182913,0,0,1.697565,3.02588,0,1.051413,-1.051413,3.281273,54.68778,0.2075927,1.301204,0.1550065,0,3.219638
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.101636,1.101636,0,0,0,1.101636,52.61642,0,2.220446E-16,0,0.5796416,1.159617,1.101636,0,0,2.865802,1.974467,0,0.5799756,-0.5799756,2.669925,44.49866,0.2075927,1.2118,0.4637133,0,2.554109
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8689347,0.8689347,0,0,0,0.8689347,153.9601,0,0,0,1.337813,0.9146681,0.8689347,0,0,3.51022,1.394491,0.4231448,0,0.4231448,3.071356,51.18916,0.2075292,0.9558281,1.07025,0,2.732304
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.209626,1.209626,0,0,0,1.209626,101.8991,0,0,0,1.232597,1.27329,1.209626,0,0,3.087075,1.775322,0,0.04069258,-0.04069258,3.028462,50.47427,0.2075292,1.330588,0.986078,0,3.007919
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.069956,1.069956,0,0,0,1.069956,131.5818,0,0,0,1.407867,1.126269,1.069956,0,0,3.132289,1.734629,0.2815975,0,0.2815975,3.295609,54.9267,0.207487,1.176952,1.126294,0,3.142496
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.9531278,0.9531278,0,0,0,0.9531278,156.9275,0,0,0,1.495719,1.003292,0.9531278,0,0,2.850691,1.988067,0.4924269,0,0.4924269,3.762766,62.71264,0.2074132,1.048441,1.196575,0,3.483786
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5803272,0.5803272,0,0,0,0.5803272,303.3022,0,0,0,1.760145,0.6108707,0.5803272,0,0,2.358264,2.431251,1.149274,0,1.149274,4.853063,80.88422,0.2072411,0.6383598,1.408116,0,4.191396
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.099997,1.099997,0,0,0,1.099997,76.61765,0,0,0,0.8427922,1.157892,1.099997,0,0,1.20899,3.465598,0,0.3150998,-0.3150998,4.520919,75.3485,0.2072411,1.209997,0.6742337,0,4.30839
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4350576,0.4350576,0,0,0,0.4350576,196.6545,0,0,0,0.8555604,0.4579553,0.4350576,0,0,1.559101,3.150498,0.397605,0,0.397605,4.89812,81.63517,0.2071816,0.4785633,0.6844483,0,4.006058
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6015247,0.6015247,0,0,0,0.6015247,59.10827,0,1.110223E-16,0,0.3555509,0.6331838,0.6015247,0,0,1.161496,3.508343,0,0.277633,-0.277633,4.605469,76.75767,0.2071816,0.6616771,0.2844407,0,3.863894
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,1.469977,3.23071,0.1702741,0,0.1702741,4.767005,79.44993,0.2071562,0,0.1362193,0,3.400984
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2725099,0.2725099,0,0,0,0.2725099,0,0,0,0,0,0.2868525,0.2725099,0,0,1.299703,3.383956,0,0.2868525,-0.2868525,4.464636,74.41045,0.2071562,0.2997608,0,0,3.383956
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.027531,1.027531,0,0,0,1.027531,0,0,2.220446E-16,0,0,1.081611,1.027531,0,0,1.618428,3.097104,0,1.081611,-1.081611,3.324518,55.40852,0.2071562,1.130284,0,0,3.097104
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.820218,2.015493,0,0,0,3.324518,55.40852,0.2071562,0,0,0,2.015493
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.593704,1.593704,1.7,0,0.5202,1.593704,0,0,0,0,0,0,0,0.106296,0.1009812,2.820218,2.015493,0.1009812,0,0.1009812,3.420317,57.00518,0.2071643,1.753074,0,1.7,2.015493
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.719237,2.106376,1.38,0,1.38,4.7295,78.82484,0.2071829,0,0,1.7,2.106376
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1950006,0.1950006,1.604724,0,0.4941896,0.1950006,0,0,0,0,0,0,0,1.409723,1.339237,1.339237,3.348376,1.339237,0,1.339237,6.000012,100,0.2072408,0.2145007,0,1.7,3.348376
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.10164,0.10164,0,0,0,0.10164,0,0,1.387779E-17,0,0,0.1069895,0.10164,0,0,0,4.553689,0,0.1069895,-0.1069895,5.887235,98.12039,0.2072408,0.111804,0,0,4.553689
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2174208,0.2174208,0,0,0,0.2174208,0,0,2.775558E-17,0,0,0.228864,0.2174208,0,0,0.1188772,4.4467,0,0.228864,-0.228864,5.645991,94.09967,0.2072408,0.2391628,0,0,4.4467
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4403939,0.4403939,0,0,0,0.4403939,0,0,5.551115E-17,0,0,0.4635725,0.4403939,0,0,0.3731705,4.217835,0,0.4635725,-0.4635725,5.157343,85.95554,0.2072408,0.4844332,0,0,4.217835
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2297525,0.2297525,0,0,0,0.2297525,0,0,2.775558E-17,0,0,0.2418447,0.2297525,0,0,0.8882511,3.754263,0,0.2418447,-0.2418447,4.902416,81.70677,0.2072408,0.2527277,0,0,3.754263
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.005843873,0.005843873,0,0,0,0.005843873,0,0,8.673617E-19,0,0,0.006151446,0.005843873,0,0,1.156967,3.512418,0,0.006151446,-0.006151446,4.895932,81.59871,0.2072408,0.00642826,0,0,3.512418
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5449394,0.5449394,0,0,0,0.5449394,0,0,1.110223E-16,0,0,0.5736204,0.5449394,0,0,1.163802,3.506267,0,0.5736204,-0.5736204,4.291283,71.52124,0.2072408,0.5994334,0,0,3.506267
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,1.801158,2.932646,0.04428761,0,0.04428761,4.333298,72.22149,0.2072342,0,0.03543009,0,2.976934
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.236976,1.236976,0,0,0,1.236976,22.86777,0,2.220446E-16,0,0.2828689,1.30208,1.236976,0,0,1.756871,2.972505,0,1.019211,-1.019211,3.258955,54.31581,0.2072342,1.360674,0.2262951,0,3.255374
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,2.889328,1.953294,0.4699953,0,0.4699953,3.704832,61.74707,0.2071641,0,0.3759962,0,2.423289
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.319246,2.319246,1.7,0,0.5202,2.319246,46.4591,0,0,0,1.077501,0.6518376,0.6192458,0,0,2.419332,2.37629,0.425663,0,0.425663,4.108651,68.47739,0.2071889,2.55117,0.8620005,1.7,3.45379
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6013409,0.6013409,1.300783,0,0.4112138,0.6013409,209.1017,0,0,0,1.257414,0,0,0.6994424,0.6644703,1.993669,2.759387,1.921884,0,1.921884,5.931911,98.86498,0.2070937,0.6614749,1.005931,1.7,4.016801
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.080785,2.080785,1.620666,0,0.4985417,2.080785,26.72651,8.326673E-17,0,0,0.5561213,0.4843364,0.4601196,0,0,0.07178488,4.489082,0.07178488,0,0.07178488,6.000012,100,0.2070979,2.288864,0.444897,1.7,5.045204
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.034771,3.034771,1.7,0,0.5202,3.034771,36.42833,0,4.440892E-16,0.2582478,1.105516,1.405022,1.334771,0,0,0,4.553689,0,0.2995056,-0.2995056,5.684305,94.73824,0.2070979,3.338248,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.487621,1.487621,0.6361064,0,0.2297571,1.487621,82.62287,0,0,0,1.229115,0.8963313,0.8515147,0,0,0.332784,4.254183,0.332784,0,0.332784,6.000012,100,0.2070944,1.636383,0.9832922,1.7,5.483299
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.778559,1.778559,1.055132,0,0.3441511,1.778559,42.81568,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2070944,1.956415,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.028284,1.028284,0,0,0,1.028284,59.93962,0,0,0,0.6163494,1.082404,1.028284,0,0,0,4.553689,0,0.4660545,-0.4660545,5.508748,91.81227,0.2070944,1.131112,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.546753,1.546753,1.45498,0,0.4533095,1.546753,39.72462,0,0,0,0.6144418,0.09660346,0.09177329,0,0,0.5178384,4.087635,0.5178384,0,0.5178384,6.000012,100,0.2071245,1.701429,0.4915535,1.7,4.702076
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071245,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.350274,1.350274,1.350274,0,0.4247249,1.350274,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071245,1.485302,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.231061,1.231061,0,0,0,1.231061,0,0,2.220446E-16,0,0,1.295854,1.231061,0,0,0,4.553689,0,1.295854,-1.295854,4.634062,77.23421,0.2071245,1.354167,0,0,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.175452,1.175452,0,0,0,1.175452,0,0,0,0,0,1.237318,1.175452,0,0,1.439837,3.257835,0,1.237318,-1.237318,3.329815,55.49681,0.2071245,1.292997,0,0,3.257835
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.978193,1.978193,1.7,0,0.5202,1.978193,0,0,0,0,0,0.2928348,0.278193,0,0,2.814635,2.020518,0,0.2928348,-0.2928348,3.02114,50.35223,0.2071245,2.176012,0,1.7,2.020518
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1549781,0.1549781,1.60761,0,0.4949774,0.1549781,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.140007,1.727683,1.38,0,1.38,4.330323,72.17191,0.2071768,0.1704759,0,1.7,1.727683
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1472593,0.1472593,1.599891,0,0.4928702,0.1472593,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.760007,2.969683,1.38,0,1.38,5.639506,93.99158,0.2072273,0.1619853,0,1.7,2.969683
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6714905,0.6714905,0,0,0,0.6714905,0,0,1.110223E-16,0,0,0.7068321,0.6714905,0,0,0.3800067,4.211683,0,0.7068321,-0.7068321,4.89444,81.57383,0.2072273,0.7386395,0,0,4.211683
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165376,3.504851,0,0,0,4.89444,81.57383,0.2072273,0,0,0,3.504851
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165376,3.504851,0,0,0,4.89444,81.57383,0.2072273,0,0,0,3.504851
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04284398,0.04284398,0,0,0,0.04284398,0,0,0,0,0,0.04509893,0.04284398,0,0,1.165376,3.504851,0,0.04509893,-0.04509893,4.846901,80.78152,0.2072273,0.04712838,0,0,3.504851
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3895914,0.3895914,0,0,0,0.3895914,0,0,0,0,0,0.4100963,0.3895914,0,0,1.215486,3.459752,0,0.4100963,-0.4100963,4.414622,73.57688,0.2072273,0.4285506,0,0,3.459752
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.671148,3.049656,0,0,0,4.414622,73.57688,0.2072273,0,0,0,3.049656
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.671148,3.049656,0.1055889,0,0.1055889,4.514792,75.24638,0.2072116,0,0.08447114,0,3.155245
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.565559,3.144686,0.4645849,0,0.4645849,4.955536,82.5921,0.2071427,0,0.3716679,0,3.609271
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.290874,1.290874,1.634086,0,0.5022054,1.290874,57.30218,0,0,0,0.7396992,0,0,0.3432114,0.3260508,1.100974,3.562812,1.06575,0,1.06575,5.966595,99.44305,0.2072117,1.419962,0.5917593,1.7,4.302511
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.501498,1.501498,0.425,0,0.172125,1.501498,83.46951,0.08491296,0,0,1.253293,1.133156,1.076498,0,0,0.03522433,4.521987,0.03522433,0,0.03522433,6.000012,100,0.2072065,1.651648,1.002634,1.7,5.77528
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.093989,2.093989,1.174814,0,0.3768242,2.093989,46.20619,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,2.303388,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.043707,2.043707,0.919997,0,0.3072592,2.043707,57.8778,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,2.248078,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.244715,1.244715,0,0,0,1.244715,126.63,0.2659566,0,0,1.576183,1.310226,1.244715,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,1.369186,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.372656,1.372656,0.425,0,0.172125,1.372656,107.6487,0.4801131,0,0,1.477646,0.997533,0.9476564,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,1.509922,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6050311,0.6050311,0,0,0,0.6050311,268.0574,0.9849557,0,0,1.621831,0.6368749,0.6050311,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,0.6655343,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.750572,1.750572,0.9644592,0,0.3193974,1.750572,47.26952,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2072065,1.925629,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9600631,0.9600631,0,0,0,0.9600631,35.09173,0,2.220446E-16,0,0.3369028,1.010593,0.9600631,0,0,0,4.553689,0,0.67369,-0.67369,5.28988,88.1645,0.2072065,1.056069,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7485444,3.879999,0,0,0,5.28988,88.1645,0.2072065,0,0,0,3.879999
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3410271,0.3410271,0,0,0,0.3410271,0,0,5.551115E-17,0,0,0.3589759,0.3410271,0,0,0.7485444,3.879999,0,0.3589759,-0.3589759,4.911487,81.85795,0.2072065,0.3751298,0,0,3.879999
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4490249,0.4490249,0,0,0,0.4490249,0,0,5.551115E-17,0,0,0.4726578,0.4490249,0,0,1.147406,3.521023,0,0.4726578,-0.4726578,4.413261,73.55421,0.2072065,0.4939274,0,0,3.521023
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.680617,1.680617,1.7,0,0.5202,1.680617,0,0,0,0,0,0,0,0.01938309,0.01841394,1.672582,3.048365,0.01841394,0,0.01841394,4.430731,73.84536,0.207208,1.848679,0,1.7,3.048365
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4392084,0.4392084,1.7,0,0.5202,0.4392084,0,0,0,0,0,0,0,1.260792,1.197752,1.654168,3.064938,1.197752,0,1.197752,5.567018,92.78345,0.207304,0.4831292,0,1.7,3.064938
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2234549,0.2234549,0,0,0,0.2234549,0,0,2.775558E-17,0,0,0.2352157,0.2234549,0,0,0.4564158,4.142915,0,0.2352157,-0.2352157,5.319079,88.65114,0.207304,0.2458004,0,0,4.142915
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2893552,0.2893552,0,0,0,0.2893552,0,0,5.551115E-17,0,0,0.3045845,0.2893552,0,0,0.7177666,3.907699,0,0.3045845,-0.3045845,4.998019,83.30014,0.207304,0.3182908,0,0,3.907699
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2152473,0.2152473,0,0,0,0.2152473,0,0,2.775558E-17,0,0,0.2265761,0.2152473,0,0,1.056194,3.603115,0,0.2265761,-0.2265761,4.759186,79.31961,0.207304,0.2367721,0,0,3.603115
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05678352,0.05678352,0,0,0,0.05678352,0,0,6.938894E-18,0,0,0.05977213,0.05678352,0,0,1.307945,3.376538,0,0.05977213,-0.05977213,4.696181,78.26952,0.207304,0.06246188,0,0,3.376538
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1529618,0.1529618,0,0,0,0.1529618,0,0,2.775558E-17,0,0,0.1610125,0.1529618,0,0,1.374359,3.316766,0,0.1610125,-0.1610125,4.526459,75.44083,0.207304,0.168258,0,0,3.316766
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1627112,0.1627112,0,0,0,0.1627112,0,0,2.775558E-17,0,0,0.171275,0.1627112,0,0,1.553261,3.155754,0,0.171275,-0.171275,4.345919,72.43185,0.207304,0.1789823,0,0,3.155754
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1553582,0.1553582,0,0,0,0.1553582,0,0,0,0,0,0.163535,0.1553582,0,0,1.743567,2.984479,0,0.163535,-0.163535,4.173538,69.55883,0.207304,0.170894,0,0,2.984479
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1049461,0.1049461,0,0,0,0.1049461,28.72482,0,0,0,0.03014559,0.1104696,0.1049461,0,0,1.925272,2.820944,0,0.08032403,-0.08032403,4.08887,68.14769,0.207304,0.1154408,0.02411647,0,2.851089
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2429736,0.2429736,0,0,0,0.2429736,110.6845,0,0,0,0.2689341,0.2557617,0.2429736,0,0,2.014521,2.74062,0.01317243,0,0.01317243,4.101366,68.35596,0.2073021,0.2672709,0.2151473,0,3.009554
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.846222,1.846222,1.7,0,0.5202,1.846222,39.27681,0,0,0,0.7251372,0.1539181,0.1462222,0,0,2.001349,2.752475,0.5712191,0,0.5712191,4.643272,77.38771,0.2073351,2.030844,0.5801098,1.7,3.477612
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.194929,1.194929,1.426248,0,0.4454656,1.194929,99.30602,0,0,0,1.186637,0,0,0.2313184,0.2197525,1.43013,3.266572,1.406389,0,1.406389,5.97749,99.62463,0.2073438,1.314422,0.9493093,1.7,4.453209
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.519153,1.519153,0.425,0,0.172125,1.519153,94.40793,0.2587203,0,0,1.434201,1.15174,1.094153,0,0,0.02374057,4.532322,0.02374057,0,0.02374057,6.000012,100,0.2073402,1.671068,1.147361,1.7,5.966523
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5546661,0.5546661,0,0,0,0.5546661,308.4269,1.126881,0,0,1.71074,0.5838591,0.5546661,0,0,0,4.553689,0,0,0,6.000012,100,0.2073402,0.6101328,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5630673,0.5630673,0,0,0,0.5630673,292.2014,1.052588,0,0,1.64529,0.5927024,0.5630673,0,0,0,4.553689,0,0,0,6.000012,100,0.2073402,0.619374,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073402,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1952541,0.1952541,0,0,0,0.1952541,676.8732,1.116092,0,0,1.321623,0.2055306,0.1952541,0,0,0,4.553689,0,0,0,6.000012,100,0.2073402,0.2147795,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.364419,1.364419,0.5239227,0,0.1991309,1.364419,64.84319,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2073402,1.50086,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.6351299,0.6351299,0,0,0,0.6351299,56.74299,0,0,0,0.3603917,0.6685578,0.6351299,0,0,0,4.553689,0,0.3081661,-0.3081661,5.675176,94.58608,0.2073402,0.6986429,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6998346,0.6998346,0,0,0,0.6998346,35.71742,0,1.110223E-16,0,0.2499629,0.7366681,0.6998346,0,0,0.3424068,4.245523,0,0.4867052,-0.4867052,5.162144,86.03556,0.2073402,0.7698181,0.1999703,0,4.495486
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.396765,0.396765,0,0,0,0.396765,0,0,5.551115E-17,0,0,0.4176474,0.396765,0,0,0.8831903,3.758818,0,0.4176474,-0.4176474,4.721905,78.69826,0.2073402,0.4364415,0,0,3.758818
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2161231,0.2161231,0,0,0,0.2161231,0,0,2.775558E-17,0,0,0.2274981,0.2161231,0,0,1.347243,3.34117,0,0.2274981,-0.2274981,4.482101,74.70154,0.2073402,0.2377355,0,0,3.34117
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600019,3.113672,0,0,0,4.482101,74.70154,0.2073402,0,0,0,3.113672
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3336003,0.3336003,0,0,0,0.3336003,0,0,5.551115E-17,0,0,0.3511582,0.3336003,0,0,1.600019,3.113672,0,0.3511582,-0.3511582,4.111948,68.53233,0.2073402,0.3669603,0,0,3.113672
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.191197,0.191197,0,0,0,0.191197,0,0,2.775558E-17,0,0,0.20126,0.191197,0,0,1.990194,2.762514,0,0.20126,-0.20126,3.899801,64.99655,0.2073402,0.2103167,0,0,2.762514
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1089117,0.1089117,0,0,0,0.1089117,0,0,1.387779E-17,0,0,0.1146439,0.1089117,0,0,2.213817,2.561254,0,0.1146439,-0.1146439,3.778956,62.98247,0.2073402,0.1198029,0,0,2.561254
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3232172,0.3232172,0,0,0,0.3232172,0,0,0,0,0,0.3402286,0.3232172,0,0,2.341199,2.44661,0,0.3402286,-0.3402286,3.420323,57.00528,0.2073402,0.3555389,0,0,2.44661
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1171812,0.1171812,0,0,0,0.1171812,0,0,0,0,0,0.1233486,0.1171812,0,0,2.719231,2.106381,0,0.1233486,-0.1233486,3.290303,54.83826,0.2073402,0.1288993,0,0,2.106381
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1868196,0.1868196,0,0,0,0.1868196,0,0,2.775558E-17,0,0,0.1966522,0.1868196,0,0,2.856285,1.983033,0,0.1966522,-0.1966522,3.083013,51.38345,0.2073402,0.2055015,0,0,1.983033
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04775092,0.04775092,0,0,0,0.04775092,0,0,6.938894E-18,0,0,0.05026413,0.04775092,0,0,3.074787,1.786381,0,0.05026413,-0.05026413,3.03003,50.5004,0.2073402,0.05252601,0,0,1.786381
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4365273,0.4365273,0,0,0,0.4365273,0,0,5.551115E-17,0,0,0.4595024,0.4365273,0,0,3.130636,1.736117,0,0.4595024,-0.4595024,2.545672,42.42778,0.2073402,0.48018,0,0,1.736117
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1849783,0.1849783,0,0,0,0.1849783,0,0,2.775558E-17,0,0,0.194714,0.1849783,0,0,3.641194,1.276614,0,0.194714,-0.194714,2.340425,39.00701,0.2073402,0.2034761,0,0,1.276614
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1406714,0.1406714,0,0,0,0.1406714,32.63556,0,2.775558E-17,0,0.0459089,0.1480751,0.1406714,0,0,3.857543,1.0819,0,0.1021662,-0.1021662,2.232733,37.21214,0.2073402,0.1547385,0.03672712,0,1.127809
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.758568,0.758568,0,0,0,0.758568,48.6531,0,1.110223E-16,0,0.3690668,0.7984926,0.758568,0,0,3.971061,0.9797338,0,0.4294258,-0.4294258,1.780078,29.66791,0.2073402,0.8344248,0.2952535,0,1.348801
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.47732,1.47732,1.7,0,0.5202,1.47732,57.66368,0,0,0,0.8518771,0,0,0.22268,0.211546,4.448201,0.550308,1.063423,0,1.063423,2.78893,46.48207,0.2074063,1.625052,0.6815017,1.7,1.402185
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.444622,1.444622,1.7,0,0.5202,1.444622,81.84315,0,0,0,1.182324,0,0,0.2553784,0.2426094,3.384778,1.507389,1.424933,0,1.424933,4.14074,69.0122,0.2074713,1.589084,0.9458591,1.7,2.689713
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.23429,1.23429,1.7,0,0.5202,1.23429,105.0292,0,0,0,1.296365,0,0,0.4657104,0.4424249,1.959845,2.789829,1.73879,0,1.73879,5.790301,96.50482,0.2074898,1.357719,1.037092,1.7,4.086194
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.789119,2.789119,1.7,0,0.5202,2.789119,47.82181,0,0,0,1.333807,1.146441,1.089119,0,0,0.221055,4.354739,0.1873662,0,0.1873662,5.968052,99.46733,0.2075006,3.068031,1.067046,1.7,5.688547
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.088554,1.088554,0,0,0,1.088554,113.4122,0.05501791,0,0,1.234553,1.145847,1.088554,0,0,0.03368881,4.523369,0.03368881,0,0.03368881,6.000012,100,0.2074956,1.19741,0.9876426,0,5.757922
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.123936,2.123936,1.618947,0,0.4980724,2.123936,25.02748,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,2.336329,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.416725,1.416725,1.136834,0,0.3664558,1.416725,20.79596,5.551115E-17,0,0,0.2946216,0.2946216,0.2798905,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,1.558397,0.2356973,1.7,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074956,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3725408,0.3725408,0,0,0,0.3725408,0,0,5.551115E-17,0,0,0.3921482,0.3725408,0,0,0,4.553689,0,0.3921482,-0.3921482,5.586651,93.11067,0.2074956,0.4097949,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.58086,1.58086,1.7,0,0.5202,1.58086,0,0,0,0,0,0,0,0.1191399,0.1131829,0.4357202,4.161541,0.1131829,0,0.1131829,5.694026,94.90025,0.2075046,1.738946,0,1.7,4.161541
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.037495,1.037495,0,0,0,1.037495,0,0,0,0,0,1.0921,1.037495,0,0,0.3225373,4.263405,0,1.0921,-1.0921,4.542852,75.71405,0.2075046,1.141244,0,0,4.263405
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07905716,0.07905716,0,0,0,0.07905716,0,0,0,0,0,0.08321807,0.07905716,0,0,1.535981,3.171306,0,0.08321807,-0.08321807,4.455132,74.25206,0.2075046,0.08696288,0,0,3.171306
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01320556,0.01320556,0,0,0,0.01320556,0,0,1.734723E-18,0,0,0.01390059,0.01320556,0,0,1.628446,3.088088,0,0.01390059,-0.01390059,4.44048,74.00785,0.2075046,0.01452612,0,0,3.088088
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1180339,0.1180339,0,0,0,0.1180339,0,0,1.387779E-17,0,0,0.1242462,0.1180339,0,0,1.643891,3.074187,0,0.1242462,-0.1242462,4.309513,71.82507,0.2075046,0.1298373,0,0,3.074187
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2433112,0.2433112,0,0,0,0.2433112,0,0,2.775558E-17,0,0,0.256117,0.2433112,0,0,1.781942,2.949941,0,0.256117,-0.256117,4.039542,67.32557,0.2075046,0.2676423,0,0,2.949941
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2823644,0.2823644,0,0,0,0.2823644,0,0,5.551115E-17,0,0,0.2972257,0.2823644,0,0,2.066517,2.693824,0,0.2972257,-0.2972257,3.726239,62.10385,0.2075046,0.3106008,0,0,2.693824
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4685758,0.4685758,0,0,0,0.4685758,0,0,5.551115E-17,0,0,0.4932377,0.4685758,0,0,2.396768,2.396598,0,0.4932377,-0.4932377,3.206321,53.43857,0.2075046,0.5154334,0,0,2.396598
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1765233,0.1765233,0,0,0,0.1765233,0,0,2.775558E-17,0,0,0.185814,0.1765233,0,0,2.944809,1.90336,0,0.185814,-0.185814,3.010455,50.17415,0.2075046,0.1941757,0,0,1.90336
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5561331,0.5561331,0,0,0,0.5561331,0,0,1.110223E-16,0,0,0.5854033,0.5561331,0,0,3.151269,1.717546,0,0.5854033,-0.5854033,2.393386,39.88969,0.2075046,0.6117464,0,0,1.717546
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1711358,0.1711358,0,0,0,0.1711358,25.99646,0,0,0,0.04448926,0.180143,0.1711358,0,0,3.801718,1.132143,0,0.1356537,-0.1356537,2.250395,37.5065,0.2075046,0.1882494,0.0355914,0,1.176632
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.419172,0.419172,0,0,0,0.419172,105.8677,0,0,0,0.4437678,0.4412337,0.419172,0,0,3.952444,0.9964894,0.002534047,0,0.002534047,2.252799,37.54657,0.2075042,0.4610892,0.3550142,0,1.440257
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.188218,1.188218,1.7,0,0.5202,1.188218,65.79491,0,0,0,0.7817873,0,0,0.5117816,0.4861926,3.94991,0.9987701,1.26798,0,1.26798,3.45571,57.59505,0.2075877,1.30704,0.6254298,1.7,1.780557
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.68193,2.139952,2.163731,0,2.163731,5.508405,91.80656,0.2074901,0,0.6269844,1.7,2.923682
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.242889,0,0,0.7610885,0,0,0,0,0.5181995,4.087309,0.5181995,0,0.5181995,6.000012,100,0.2074138,0,0.6088707,0,4.848398
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.033876,1.033876,0,0,0,1.033876,115.2402,0.1031508,0,0,1.191441,1.088291,1.033876,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,1.137264,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9662875,0.9662875,0,0,0,0.9662875,195.3007,0.8700213,0,0,1.887166,1.017145,0.9662875,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,1.062916,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.114489,1.114489,0,0,0,1.114489,150.4258,0.5033326,0,0,1.676479,1.173146,1.114489,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,1.225938,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.116771,1.116771,0,0,0,1.116771,148.0231,0.4775304,0,0,1.653079,1.175549,1.116771,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,1.228448,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.55711,1.55711,0.9880087,0,0.3258264,1.55711,38.47216,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,1.712821,0.4792429,1.7,5.152742
