Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1200089,0.1200089,0,0,0,0.1200089,211.6725,0.1277008,0,0,0.254026,0.1263252,0.1200089,0,0,0,4.553689,0,0,0,6.000012,100,0.2074138,0.1320098,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.837739,2.837739,1.7,0,0.5202,2.837739,0,0,0,0.04151323,0,1.19762,1.137739,0,0,0,4.553689,0,1.19762,-1.19762,4.737609,78.96,0.2074138,3.121513,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.428638,1.428638,1.7,0,0.5202,1.428638,0,0,0,0,0,0,0,0.2713621,0.257794,1.330689,3.356069,0.257794,0,0.257794,4.982174,83.03607,0.2074343,1.571502,0,1.7,3.356069
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.670853,2.670853,1.7,0,0.5202,2.670853,0,0,0,0,0,1.02195,0.9708526,0,0,1.072895,3.588083,0,1.02195,-1.02195,3.904944,65.08228,0.2074343,2.937938,0,1.7,3.588083
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4210351,0.4210351,1.7,0,0.5202,0.4210351,0,0,0,0,0,0,0,1.278965,1.215017,2.208395,2.566133,1.215017,0,1.215017,5.05761,84.29333,0.2075298,0.4631386,0,1.7,2.566133
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9933787,3.659648,0,0,0,5.05761,84.29333,0.2075298,0,0,0,3.659648
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4291385,0.4291385,0,0,0,0.4291385,0,0,5.551115E-17,0,0,0.4517247,0.4291385,0,0,0.9933787,3.659648,0,0.4517247,-0.4517247,4.58145,76.35735,0.2075298,0.4720523,0,0,3.659648
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1029051,0.1029051,0,0,0,0.1029051,0,0,0,0,0,0.1083211,0.1029051,0,0,1.495295,3.207923,0,0.1083211,-0.1083211,4.46727,74.45435,0.2075298,0.1131956,0,0,3.207923
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1802093,0.1802093,0,0,0,0.1802093,0,0,0,0,0,0.189694,0.1802093,0,0,1.615652,3.099602,0,0.189694,-0.189694,4.267315,71.12177,0.2075298,0.1982302,0,0,3.099602
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.0204143,0.0204143,0,0,0,0.0204143,0,0,0,0,0,0.02148874,0.0204143,0,0,1.826423,2.909908,0,0.02148874,-0.02148874,4.244664,70.74426,0.2075298,0.02245573,0,0,2.909908
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2444905,0.2444905,0,0,0,0.2444905,0,0,5.551115E-17,0,0,0.2573584,0.2444905,0,0,1.850299,2.88842,0,0.2573584,-0.2573584,3.973384,66.22294,0.2075298,0.2689396,0,0,2.88842
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2112335,0.2112335,0,0,0,0.2112335,0,0,2.775558E-17,0,0,0.2223511,0.2112335,0,0,2.136253,2.631061,0,0.2223511,-0.2223511,3.739006,62.31664,0.2075298,0.2323569,0,0,2.631061
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1468704,0.1468704,0,0,0,0.1468704,0,0,2.775558E-17,0,0,0.1546004,0.1468704,0,0,2.38331,2.40871,0,0.1546004,-0.1546004,3.576043,59.60059,0.2075298,0.1615574,0,0,2.40871
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3265841,0.3265841,0,0,0,0.3265841,5.67089,0,0,0,0.01852023,0.3437727,0.3265841,0,0,2.555088,2.25411,0,0.3252525,-0.3252525,3.233196,53.8865,0.2075298,0.3592425,0.01481618,0,2.27263
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01057023,0.01057023,0,0,0,0.01057023,1462.466,0,0,0,0.154586,0.01112655,0.01057023,0,0,2.91648,1.928857,0.1434595,0,0.1434595,3.369294,56.15479,0.2075087,0.01162725,0.1236688,0,2.083443
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.372812,2.372812,1.7,0,0.5202,2.372812,4.890664,0,0,0,0.1160462,0.7082227,0.6728116,0,0,2.77302,2.057971,0,0.5921765,-0.5921765,2.745085,45.75133,0.2075087,2.610093,0.09283698,1.7,2.174017
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2099808,0.2099808,1.662612,0,0.5099932,0.2099808,195.6936,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,3.430994,1.465794,1.790919,0,1.790919,4.4441,74.06818,0.2075114,0.2309789,0.3287352,1.7,1.876713
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,1.438941,0,0.448931,0,0,0,0,0,0.2730808,0,0,1.438941,1.366994,1.640075,3.077621,1.640075,0,1.640075,6.000012,100,0.2074882,0,0.2184646,1.7,3.350702
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.273186,1.273186,0.8256719,0,0.2815084,1.273186,36.9991,0,0,0,0.4710672,0.4710672,0.4475139,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,1.400504,0.3768538,1.7,5.024756
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.2079356,0,0,0.2079356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,0,0.1663485,0,4.761624
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2734882,0.2734882,0,0,0,0.2734882,144.222,0.1065479,0,0,0.3944303,0.2878824,0.2734882,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,0.3008371,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1506213,0.1506213,0,0,0,0.1506213,171.1062,0.09917367,0,0,0.2577224,0.1585488,0.1506213,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,0.1656835,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.694807,1.694807,1.4034,0,0.4392281,1.694807,18.09907,0,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2074882,1.864287,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.232879,1.232879,0,0,0,1.232879,14.77852,0,0,0,0.1822012,1.297767,1.232879,0,0,0,4.553689,0,1.115566,-1.115566,4.824102,80.40155,0.2074882,1.356166,0.145761,0,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.239517,3.438123,0,0,0,4.824102,80.40155,0.2074882,0,0,0,3.438123
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5282318,0.5282318,0,0,0,0.5282318,0,0,0,0,0,0.5560334,0.5282318,0,0,1.239517,3.438123,0,0.5560334,-0.5560334,4.237992,70.63306,0.2074882,0.5810549,0,0,3.438123
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.647484,2.647484,1.7,0,0.5202,2.647484,0,0,0,0,0,0.9973512,0.9474836,0,0,1.857332,2.88209,0,0.9973512,-0.9973512,3.186691,53.11142,0.2074882,2.912232,0,1.7,2.88209
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.663902,1.663902,1.7,0,0.5202,1.663902,0,0,0,0,0,0,0,0.03609847,0.03429354,2.9655,1.884739,0.03429354,0,0.03429354,3.219225,53.65364,0.2074909,1.830292,0,1.7,1.884739
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2059533,0.2059533,1.658585,0,0.5088937,0.2059533,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.931207,1.915603,1.38,0,1.38,4.528408,75.47332,0.207553,0.2265486,0,1.7,1.915603
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2627644,0.2627644,1.7,0,0.5202,0.2627644,0,-2.220446E-16,0,0,0,0,0,1.437236,1.365374,1.551207,3.157603,1.365374,0,1.365374,5.823715,97.06173,0.207626,0.2890408,0,1.7,3.157603
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5493107,0.5493107,0,0,0,0.5493107,0,0,0,0,0,0.5782218,0.5493107,0,0,0.185833,4.386439,0,0.5782218,-0.5782218,5.214216,86.90343,0.207626,0.6042418,0,0,4.386439
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.306979,0.306979,0,0,0,0.306979,0,0,5.551115E-17,0,0,0.3231358,0.306979,0,0,0.8283016,3.808218,0,0.3231358,-0.3231358,4.873601,81.22652,0.207626,0.3376769,0,0,3.808218
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3724683,0.3724683,0,0,0,0.3724683,0,0,5.551115E-17,0,0,0.3920719,0.3724683,0,0,1.187341,3.485082,0,0.3920719,-0.3920719,4.460321,74.33853,0.207626,0.4097151,0,0,3.485082
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4319668,0.4319668,0,0,0,0.4319668,0,0,5.551115E-17,0,0,0.4547019,0.4319668,0,0,1.622977,3.09301,0,0.4547019,-0.4547019,3.981023,66.35025,0.207626,0.4751635,0,0,3.09301
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3438959,0.3438959,0,0,0,0.3438959,0,0,5.551115E-17,0,0,0.3619957,0.3438959,0,0,2.128201,2.638308,0,0.3619957,-0.3619957,3.599446,59.99065,0.207626,0.3782855,0,0,2.638308
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4144104,0.4144104,0,0,0,0.4144104,0,0,5.551115E-17,0,0,0.4362215,0.4144104,0,0,2.530419,2.276312,0,0.4362215,-0.4362215,3.139628,52.32703,0.207626,0.4558514,0,0,2.276312
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2571362,0.2571362,0,0,0,0.2571362,9.777097,0,0,0,0.02514046,0.2706697,0.2571362,0,0,3.015109,1.840091,0,0.2455293,-0.2455293,2.880818,48.01353,0.207626,0.2828498,0.02011237,0,1.865231
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.096314,1.096314,0,0,0,1.096314,18.10121,0,0,0,0.198446,1.154014,1.096314,0,0,3.28792,1.594561,0,0.9555684,-0.9555684,1.87356,31.22594,0.207626,1.205945,0.1587568,0,1.793007
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.008724418,0.008724418,0,0,0,0.008724418,3688.31,0,0,0,0.3217836,0.009183599,0.008724418,0,0,4.349662,0.638993,0.3126,0,0.3126,2.170119,36.16857,0.2075801,0.00959686,0.2574269,0,0.9607766
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.254392,1.254392,1.7,0,0.5202,1.254392,57.16308,0,0,0,0.7170489,0,0,0.4456083,0.4233279,4.037062,0.920333,1.140377,0,1.140377,3.251975,54.19947,0.2076543,1.379831,0.5736392,1.7,1.637382
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.648707,1.648707,1.7,0,0.5202,1.648707,57.67899,0,0,0,0.9509577,0,0,0.05129268,0.04872805,2.896685,1.946672,0.9996857,0,0.9996857,4.20036,70.00586,0.2077121,1.813578,0.7607661,1.7,2.89763
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0.904987,0,0.3031615,0,0,0,0,0,1.037262,0,0,0.904987,0.8597377,1.897,2.846389,1.897,0,1.897,6.000012,100,0.2075372,0,0.8298096,1.7,3.883651
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075372,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.189436,2.189436,0.9974446,0,0.3284024,2.189436,57.30827,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2075372,2.40838,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7492764,0.7492764,0,0,0,0.7492764,73.44215,0,1.110223E-16,0,0.5502847,0.788712,0.7492764,0,0,0,4.553689,0,0.2384273,-0.2384273,5.748688,95.81126,0.2075372,0.824204,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.3890223,0,0,0.6539416,0,0,0,0,0.2649193,4.315262,0.2649193,0,0.2649193,6.000012,100,0.2074985,0,0.5231532,0,4.969203
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074985,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6507714,0.6507714,0,0,0,0.6507714,48.17465,0,1.110223E-16,0,0.3135068,0.6850225,0.6507714,0,0,0,4.553689,0,0.3715157,-0.3715157,5.6084,93.47314,0.2074985,0.7158485,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7640069,0.7640069,0,0,0,0.7640069,0,0,0,0,0,0.8042178,0.7640069,0,0,0.4127952,4.182173,0,0.8042178,-0.8042178,4.76068,79.34451,0.2074985,0.8404076,0,0,4.182173
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.29772,2.29772,1.7,0,0.5202,2.29772,0,0,0,0,0,0.6291792,0.5977203,0,0,1.30637,3.377955,0,0.6291792,-0.6291792,4.097467,68.29098,0.2074985,2.527492,0,1.7,3.377955
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4420185,0.4420185,1.7,0,0.5202,0.4420185,0,0,0,0,0,0,0,1.257982,1.195082,2.005459,2.748776,1.195082,0,1.195082,5.231222,87.18685,0.2075925,0.4862204,0,1.7,2.748776
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8103761,3.82435,0,0,0,5.231222,87.18685,0.2075925,0,0,0,3.82435
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3639671,0.3639671,0,0,0,0.3639671,0,0,5.551115E-17,0,0,0.3831232,0.3639671,0,0,0.8103761,3.82435,0,0.3831232,-0.3831232,4.827374,80.45608,0.2075925,0.4003638,0,0,3.82435
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1880715,0.1880715,0,0,0,0.1880715,0,0,2.775558E-17,0,0,0.19797,0.1880715,0,0,1.236069,3.441227,0,0.19797,-0.19797,4.618696,76.9781,0.2075925,0.2068787,0,0,3.441227
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1661955,0.1661955,0,0,0,0.1661955,0,0,0,0,0,0.1749426,0.1661955,0,0,1.456035,3.243257,0,0.1749426,-0.1749426,4.43429,73.90469,0.2075925,0.182815,0,0,3.243257
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2707089,0.2707089,0,0,0,0.2707089,0,0,5.551115E-17,0,0,0.2849567,0.2707089,0,0,1.650416,3.068315,0,0.2849567,-0.2849567,4.133919,68.89851,0.2075925,0.2977797,0,0,3.068315
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2203531,0.2203531,0,0,0,0.2203531,0,0,2.775558E-17,0,0,0.2319506,0.2203531,0,0,1.967034,2.783358,0,0.2319506,-0.2319506,3.889422,64.82357,0.2075925,0.2423884,0,0,2.783358
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1220312,0.1220312,0,0,0,0.1220312,0,0,1.387779E-17,0,0,0.1284539,0.1220312,0,0,2.224757,2.551407,0,0.1284539,-0.1284539,3.754019,62.56687,0.2075925,0.1342343,0,0,2.551407
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367484,2.422953,0,0,0,3.754019,62.56687,0.2075925,0,0,0,2.422953
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2696408,0.2696408,0,0,0,0.2696408,0,0,5.551115E-17,0,0,0.2838324,0.2696408,0,0,2.367484,2.422953,0,0.2838324,-0.2838324,3.454834,57.58045,0.2075925,0.2966049,0,0,2.422953
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05827937,0.05827937,0,0,0,0.05827937,204.5209,0,0,0,0.1191935,0.0613467,0.05827937,0,0,2.682853,2.139121,0.05784681,0,0.05784681,3.509712,58.49509,0.207584,0.06410731,0.09535481,0,2.258315
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8611573,0.8611573,0,0,0,0.8611573,61.0751,0,1.110223E-16,0,0.5259527,0.9064813,0.8611573,0,0,2.625006,2.191183,0,0.3805286,-0.3805286,3.1086,51.80989,0.207584,0.947273,0.4207622,0,2.717136
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.084999,1.084999,0,0,0,1.084999,88.89216,0,0,0,0.9644794,1.142105,1.084999,0,0,3.047816,1.810655,0,0.1776253,-0.1776253,2.921366,48.68934,0.207584,1.193499,0.7715836,0,2.775134
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.479406,1.479406,1.7,0,0.5202,1.479406,99.38794,0,0,0,1.470351,0,0,0.2205937,0.209564,3.245178,1.633029,1.679916,0,1.679916,4.515074,75.25108,0.2076107,1.627347,1.176281,1.7,3.103381
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0.425,0,0.172125,0,0,0.3638698,0,0,1.507188,0,0,0.06113026,0.05807374,1.565262,3.144953,1.565262,0,1.565262,6.000012,100,0.2073828,0,1.205751,1.7,4.652142
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.412641,2.412641,1.032641,0,0.3380109,2.412641,76.51746,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073828,2.653905,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4362393,0.4362393,0,0,0,0.4362393,439.0495,1.456107,0,0,1.915307,0.4591993,0.4362393,0,0,0,4.553689,0,0,0,6.000012,100,0.2073828,0.4798633,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.522584,1.522584,0.425,0,0.172125,1.522584,117.2934,0.6305388,0,0,1.78589,1.155352,1.097584,0,0,0,4.553689,0,0,0,6.000012,100,0.2073828,1.674842,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.977588,1.977588,0.6958041,0,0.2460545,1.977588,68.22688,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2073828,2.175347,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.9695857,0.9695857,0,0,0,0.9695857,118.2123,0.1255529,0,0,1.146169,1.020617,0.9695857,0,0,0,4.553689,0,0,0,6.000012,100,0.2073828,1.066544,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.9184142,0.9184142,0,0,0,0.9184142,86.78123,0,0,0,0.7970111,0.9667518,0.9184142,0,0,0,4.553689,0,0.1697407,-0.1697407,5.82109,97.01797,0.2073828,1.010256,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.182952,3.08,1.7,0,0.5202,3.08,9.457155,0,0.1029521,0.4212473,0.2912804,1.452632,1.38,0,0,0.1886008,4.383948,0,1.161351,-1.161351,4.596918,76.61514,0.2073828,3.501247,0.2330243,1.7,4.675229
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.251767,1.251767,1.7,0,0.5202,1.251767,0,0,0,0,0,0,0,0.4482327,0.4258211,1.478991,3.222597,0.4258211,0,0.4258211,5.000887,83.34795,0.2074162,1.376944,0,1.7,3.222597
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6264708,0.6264708,0,0,0,0.6264708,0,0,1.110223E-16,0,0,0.6594429,0.6264708,0,0,1.05317,3.605836,0,0.6594429,-0.6594429,4.305773,71.76275,0.2074162,0.6891178,0,0,3.605836
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.785542,2.785542,1.7,0,0.5202,2.785542,0,0,0,0,0,1.142676,1.085542,0,0,1.785884,2.946393,0,1.142676,-1.142676,3.101287,51.68802,0.2074162,3.064096,0,1.7,2.946393
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.055524,1.803717,1.38,0,1.38,4.41047,73.50769,0.207434,0,0,1.7,1.803717
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.134428,0.134428,1.58706,0,0.4893672,0.134428,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.675524,3.045717,1.38,0,1.38,5.719653,95.32736,0.2074804,0.1478708,0,1.7,3.045717
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3432696,0.3432696,0,0,0,0.3432696,0,0,5.551115E-17,0,0,0.3613364,0.3432696,0,0,0.295524,4.287717,0,0.3613364,-0.3613364,5.338771,88.97935,0.2074804,0.3775966,0,0,4.287717
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2158997,0.2158997,0,0,0,0.2158997,0,0,2.775558E-17,0,0,0.2272628,0.2158997,0,0,0.6970088,3.926381,0,0.2272628,-0.2272628,5.099216,84.98676,0.2074804,0.2374896,0,0,3.926381
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1114089,0.1114089,0,0,0,0.1114089,0,0,1.387779E-17,0,0,0.1172725,0.1114089,0,0,0.9495231,3.699118,0,0.1172725,-0.1172725,4.975599,82.92649,0.2074804,0.1225498,0,0,3.699118
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2722845,0.2722845,0,0,0,0.2722845,0,0,5.551115E-17,0,0,0.2866152,0.2722845,0,0,1.079826,3.581846,0,0.2866152,-0.2866152,4.67348,77.89118,0.2074804,0.2995129,0,0,3.581846
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3567102,0.3567102,0,0,0,0.3567102,0,0,5.551115E-17,0,0,0.3754844,0.3567102,0,0,1.398287,3.29523,0,0.3754844,-0.3754844,4.277685,71.2946,0.2074804,0.3923813,0,0,3.29523
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2330937,0.2330937,0,0,0,0.2330937,0,0,2.775558E-17,0,0,0.2453618,0.2330937,0,0,1.815492,2.919746,0,0.2453618,-0.2453618,4.019051,66.98405,0.2074804,0.2564031,0,0,2.919746
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2979135,0.2979135,0,0,0,0.2979135,0,0,5.551115E-17,0,0,0.3135932,0.2979135,0,0,2.088116,2.674384,0,0.3135932,-0.3135932,3.688494,61.47478,0.2074804,0.3277049,0,0,2.674384
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2866561,0.2866561,0,0,0,0.2866561,31.89422,0,0,0,0.09142672,0.3017432,0.2866561,0,0,2.436553,2.360791,0,0.2103165,-0.2103165,3.466801,57.77991,0.2074804,0.3153217,0.07314137,0,2.452218
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.670238,2.150474,0.3816668,0,0.3816668,3.828882,63.81458,0.207425,0,0.3053335,0,2.532141
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2652971,0.2652971,0,0,0,0.2652971,181.8203,0,0,0,0.482364,0.2792601,0.2652971,0,0,2.288572,2.493975,0.2031039,0,0.2031039,4.021564,67.02592,0.2073955,0.2918268,0.3858912,0,2.976339
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.085468,2.676768,0.595949,0,0.595949,4.58693,76.44869,0.2073091,0,0.4767592,0,3.272717
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.217141,1.217141,0,0,0,1.217141,71.73207,0,2.220446E-16,0,0.8730803,1.281201,1.217141,0,0,1.489519,3.213122,0,0.4081206,-0.4081206,4.156734,69.27876,0.2073091,1.338855,0.6984643,0,4.086203
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.631127,1.631127,1.7,0,0.5202,1.631127,36.84079,0,0,0,0.6009198,0,0,0.0688733,0.06542964,1.942986,2.805001,0.6663495,0,0.6663495,4.788888,79.81464,0.2073482,1.794239,0.4807359,1.7,3.405921
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0.7074746,0,0.2492406,0,0,-1.110223E-16,0,0,0.6045356,0,0,0.7074746,0.6721008,1.276636,3.404716,1.276636,0,1.276636,6.000012,100,0.2072231,0,0.4836285,1.7,4.009252
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.748405,0.748405,0,0,0,0.748405,84.55631,0,0,0,0.6328236,0.7877947,0.748405,0,0,0,4.553689,0,0.154971,-0.154971,5.836658,97.27744,0.2072231,0.8232455,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.24603,1.24603,0,0,0,1.24603,65.77376,0,0,0,0.819561,1.311611,1.24603,0,0,0.1721901,4.398718,0,0.4920499,-0.4920499,5.317992,88.63303,0.2072231,1.370633,0.6556488,0,5.218279
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4561746,0.4561746,0,0,0,0.4561746,165.7286,0,0,0,0.7560117,0.4801838,0.4561746,0,0,0.7189121,3.906668,0.2758279,0,0.2758279,5.579665,92.99424,0.2071832,0.5017921,0.6048094,0,4.66268
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.4430842,4.154913,0.299255,0,0.299255,5.863564,97.72586,0.2071399,0,0.239404,0,4.454168
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.1438293,4.424242,0.08811621,0,0.08811621,5.947158,99.1191,0.2071272,0,0.07049298,0,4.512359
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.756711,1.756711,1.7,0,0.5202,1.756711,0,0,0,0,0,0.05969604,0.05671123,0,0,0.05571306,4.503547,0,0.05969604,-0.05969604,5.884233,98.07035,0.2071272,1.932382,0,1.7,4.503547
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.876539,1.876539,1.7,0,0.5202,1.876539,0,0,0,0,0,0.1858311,0.1765395,0,0,0.122042,4.443851,0,0.1858311,-0.1858311,5.68835,94.80564,0.2071272,2.064193,0,1.7,4.443851
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.328521,4.25802,0,0,0,5.68835,94.80564,0.2071272,0,0,0,4.25802
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.328521,4.25802,0,0,0,5.68835,94.80564,0.2071272,0,0,0,4.25802
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4147211,0.4147211,0,0,0,0.4147211,0,0,5.551115E-17,0,0,0.4365485,0.4147211,0,0,0.328521,4.25802,0,0.4365485,-0.4365485,5.228187,87.13628,0.2071272,0.4561932,0,0,4.25802
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.390741,0.390741,0,0,0,0.390741,0,0,0,0,0,0.4113063,0.390741,0,0,0.8135749,3.821471,0,0.4113063,-0.4113063,4.794632,79.91038,0.2071272,0.4298151,0,0,3.821471
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1181173,0.1181173,0,0,0,0.1181173,0,0,0,0,0,0.124334,0.1181173,0,0,1.270582,3.410165,0,0.124334,-0.124334,4.663573,77.72605,0.2071272,0.1299291,0,0,3.410165
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07178849,0.07178849,0,0,0,0.07178849,0,0,0,0,0,0.07556683,0.07178849,0,0,1.408731,3.285831,0,0.07556683,-0.07556683,4.583918,76.39848,0.2071272,0.07896733,0,0,3.285831
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.473004,0.473004,0,0,0,0.473004,0,0,5.551115E-17,0,0,0.4978989,0.473004,0,0,1.492694,3.210264,0,0.4978989,-0.4978989,4.059087,67.65131,0.2071272,0.5203044,0,0,3.210264
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002714208,0.002714208,0,0,0,0.002714208,0,0,4.336809E-19,0,0,0.002857061,0.002714208,0,0,2.045915,2.712365,0,0.002857061,-0.002857061,4.056075,67.60111,0.2071272,0.002985629,0,0,2.712365
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05632892,0.05632892,0,0,0,0.05632892,0,0,6.938894E-18,0,0,0.05929359,0.05632892,0,0,2.049089,2.709508,0,0.05929359,-0.05929359,3.993574,66.55943,0.2071272,0.06196181,0,0,2.709508
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1811941,0.1811941,0,0,0,0.1811941,0,0,2.775558E-17,0,0,0.1907307,0.1811941,0,0,2.114971,2.650215,0,0.1907307,-0.1907307,3.792526,63.20864,0.2071272,0.1993136,0,0,2.650215
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2856441,0.2856441,0,0,0,0.2856441,14.82201,0,5.551115E-17,0,0.04233821,0.300678,0.2856441,0,0,2.326894,2.459484,0,0.2583398,-0.2583398,3.520212,58.67009,0.2071272,0.3142085,0.03387057,0,2.501822
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3995239,0.3995239,0,0,0,0.3995239,54.32052,0,0,0,0.2170235,0.4205515,0.3995239,0,0,2.613939,2.201144,0,0.203528,-0.203528,3.305675,55.09447,0.2071272,0.4394763,0.1736188,0,2.418168
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.324162,1.324162,1.7,0,0.5202,1.324162,31.97477,0,0,0,0.4233979,0,0,0.3758375,0.3570456,2.840081,1.997616,0.7804434,0,0.7804434,4.046069,67.43434,0.2071791,1.456579,0.3387183,1.7,2.421014
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4036266,0.4036266,1.7,0,0.5202,0.4036266,187.0136,0,0,0,0.7548365,0,0,1.296373,1.231555,2.059637,2.700015,1.986391,0,1.986391,5.930525,98.84188,0.2071618,0.4439892,0.6038692,1.7,3.454852
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.591499,1.591499,0.8315347,0,0.283109,1.591499,54.86706,0,0,0,0.8732089,0.7999629,0.7599647,0,0,0.07324611,4.487767,0.07324611,0,0.07324611,6.000012,100,0.2071659,1.750649,0.6985672,1.7,5.360976
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.493123,1.493123,0.4348159,0,0.1748047,1.493123,74.60921,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,1.642435,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.783634,1.783634,0.7491082,0,0.2606065,1.783634,61.0537,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,1.961997,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.467877,1.467877,0.5778357,0,0.2138492,1.467877,63.82589,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,1.614665,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.33804,1.33804,0.425,0,0.172125,1.33804,80.94696,0.122008,0,0,1.083102,0.9610944,0.9130397,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,1.471844,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071659,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9014876,0.9014876,0,0,0,0.9014876,0,0,1.110223E-16,0,0,0.9489344,0.9014876,0,0,0,4.553689,0,0.9489344,-0.9489344,4.999747,83.32896,0.2071659,0.9916364,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6517152,0.6517152,0,0,0,0.6517152,0,0,1.110223E-16,0,0,0.686016,0.6517152,0,0,1.054371,3.604754,0,0.686016,-0.686016,4.276623,71.27691,0.2071659,0.7168866,0,0,3.604754
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9077396,0.9077396,0,0,0,0.9077396,0,0,1.110223E-16,0,0,0.9555153,0.9077396,0,0,1.816612,2.918739,0,0.9555153,-0.9555153,3.269421,54.49025,0.2071659,0.9985135,0,0,2.918739
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.296362,0.296362,0,0,0,0.296362,0,0,5.551115E-17,0,0,0.31196,0.296362,0,0,2.878295,1.963223,0,0.31196,-0.31196,2.940587,49.00968,0.2071659,0.3259981,0,0,1.963223
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2705631,0.2705631,0,0,0,0.2705631,0,0,5.551115E-17,0,0,0.2848032,0.2705631,0,0,3.224917,1.651263,0,0.2848032,-0.2848032,2.640378,44.00621,0.2071659,0.2976194,0,0,1.651263
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4787998,0.4787998,0,0,0,0.4787998,0,0,5.551115E-17,0,0,0.5039998,0.4787998,0,0,3.541365,1.36646,0,0.5039998,-0.5039998,2.109115,35.15185,0.2071659,0.5266798,0,0,1.36646
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03666783,0.03666783,0,0,0,0.03666783,0,0,6.938894E-18,0,0,0.03859771,0.03666783,0,0,4.101365,0.8624603,0,0.03859771,-0.03859771,2.06843,34.47376,0.2071659,0.04033461,0,0,0.8624603
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.243625,0.243625,0,0,0,0.243625,0,0,2.775558E-17,0,0,0.2564474,0.243625,0,0,4.144251,0.8238626,0,0.2564474,-0.2564474,1.79811,29.96845,0.2071659,0.2679875,0,0,0.8238626
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5433074,0.5433074,1.7,0,0.5202,0.5433074,0,0,0,0,0,0,0,1.156693,1.098858,4.429193,0.5674152,1.098858,0,1.098858,2.840579,47.34288,0.2072517,0.5976381,0,1.7,0.5674152
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2108874,0.2108874,1.663519,0,0.5102407,0.2108874,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.330335,1.556387,1.38,0,1.38,4.149762,69.16256,0.2073141,0.2319761,0,1.7,1.556387
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1721928,0.1721928,1.624824,0,0.4996771,0.1721928,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.950335,2.798387,1.38,0,1.38,5.458945,90.98223,0.2073682,0.1894121,0,1.7,2.798387
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2278276,0.2278276,0,0,0,0.2278276,48.71856,0,2.775558E-17,0,0.1109943,0.2398185,0.2278276,0,0,0.5703351,4.040387,0,0.1288242,-0.1288242,5.323152,88.71902,0.2073682,0.2506104,0.08879547,0,4.151381
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.8488545,0.8488545,0,0,0,0.8488545,56.97062,0,0,0,0.4835977,0.8935311,0.8488545,0,0,0.7134731,3.911563,0,0.4099334,-0.4099334,4.891044,81.51724,0.2073682,0.93374,0.3868781,0,4.395161
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.368871,1.368871,1.597528,0,0.4922251,1.368871,67.81233,0,0,0,0.9282635,0,0,0.2286566,0.2172238,1.168955,3.50163,1.145487,0,1.145487,5.977749,99.62895,0.2074371,1.505759,0.7426109,1.7,4.429893
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.480511,1.480511,0.425,0,0.172125,1.480511,92.24758,0.2312041,0,0,1.365735,1.111064,1.055511,0,0,0.02346739,4.532568,0.02346739,0,0.02346739,6.000012,100,0.2074337,1.628562,1.092588,1.7,5.898304
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.551468,1.551468,0.425,0,0.172125,1.551468,100.0025,0.3657504,0,0,1.551506,1.185756,1.126468,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,1.706615,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6025469,0.6025469,0,0,0,0.6025469,309.0875,1.228137,0,0,1.862397,0.6342599,0.6025469,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,0.6628016,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.036594,1.036594,0,0,0,1.036594,178.5553,0.7597416,0,0,1.850893,1.091151,1.036594,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,1.140253,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.88314,1.88314,0.7776146,0,0.2683888,1.88314,61.7963,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,2.071454,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3035814,0.3035814,0,0,0,0.3035814,369.1275,0.8010432,0,0,1.120602,0.3195594,0.3035814,0,0,0,4.553689,0,0,0,6.000012,100,0.2074337,0.3339396,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.982559,0.982559,0,0,0,0.982559,77.14494,0,0,0,0.7579945,1.034273,0.982559,0,0,0,4.553689,0,0.276278,-0.276278,5.708789,95.1463,0.2074337,1.080815,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.975473,1.975473,1.7,0,0.5202,1.975473,16.10808,0,0,0,0.3182108,0.2899712,0.2754727,0,0,0.3069756,4.277411,0.02823958,0,0.02823958,5.73558,95.5928,0.2074353,2.17302,0.2545686,1.7,4.595622
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.804528,1.804528,1.7,0,0.5202,1.804528,0,0,0,0,0,0.1100295,0.104528,0,0,0.278736,4.302826,0,0.1100295,-0.1100295,5.619598,93.65979,0.2074353,1.984981,0,1.7,4.302826
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.20311,2.20311,1.7,0,0.5202,2.20311,0,0,0,0,0,0.5295898,0.5031103,0,0,0.400991,4.192797,0,0.5295898,-0.5295898,5.061362,84.35586,0.2074353,2.423421,0,1.7,4.192797
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.7281455,0.7281455,0,0,0,0.7281455,0,0,1.110223E-16,0,0,0.7664689,0.7281455,0,0,0.9894242,3.663207,0,0.7664689,-0.7664689,4.253433,70.8904,0.2074353,0.8009601,0,0,3.663207
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841056,2.896738,0,0,0,4.253433,70.8904,0.2074353,0,0,0,2.896738
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841056,2.896738,0,0,0,4.253433,70.8904,0.2074353,0,0,0,2.896738
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2195077,0.2195077,0,0,0,0.2195077,0,0,2.775558E-17,0,0,0.2310608,0.2195077,0,0,1.841056,2.896738,0,0.2310608,-0.2310608,4.009873,66.83109,0.2074353,0.2414585,0,0,2.896738
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1734991,0.1734991,0,0,0,0.1734991,0,0,0,0,0,0.1826306,0.1734991,0,0,2.09779,2.665678,0,0.1826306,-0.1826306,3.817364,63.6226,0.2074353,0.190849,0,0,2.665678
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2026389,0.2026389,0,0,0,0.2026389,0,0,2.775558E-17,0,0,0.2133041,0.2026389,0,0,2.300714,2.483047,0,0.2133041,-0.2133041,3.592521,59.87524,0.2074353,0.2229028,0,0,2.483047
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1554125,0.1554125,0,0,0,0.1554125,0,0,0,0,0,0.1635921,0.1554125,0,0,2.537718,2.269743,0,0.1635921,-0.1635921,3.42008,57.00122,0.2074353,0.1709538,0,0,2.269743
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1773626,0.1773626,0,0,0,0.1773626,0,0,2.775558E-17,0,0,0.1866975,0.1773626,0,0,2.719487,2.106151,0,0.1866975,-0.1866975,3.223284,53.72129,0.2074353,0.1950988,0,0,2.106151
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4326786,0.4326786,0,0,0,0.4326786,0,0,5.551115E-17,0,0,0.4554511,0.4326786,0,0,2.926929,1.919453,0,0.4554511,-0.4554511,2.743196,45.71984,0.2074353,0.4759465,0,0,1.919453
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1833638,0.1833638,0,0,0,0.1833638,0,0,0,0,0,0.1930145,0.1833638,0,0,3.432986,1.464002,0,0.1930145,-0.1930145,2.539741,42.32893,0.2074353,0.2017001,0,0,1.464002
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2807628,0.2807628,0,0,0,0.2807628,12.31763,0,5.551115E-17,0,0.03458332,0.2955397,0.2807628,0,0,3.647446,1.270988,0,0.2609564,-0.2609564,2.264669,37.7444,0.2074353,0.308839,0.02766665,0,1.305571
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.356386,1.356386,1.7,0,0.5202,1.356386,11.21621,0,0,0,0.1521351,0,0,0.3436139,0.3264332,3.937397,1.010031,0.4785682,0,0.4785682,2.718678,45.31121,0.2074692,1.492025,0.1217081,1.7,1.162166
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.127742,1.127742,1.7,0,0.5202,1.127742,10.25615,0,0,0,0.1156629,0,0,0.5722576,0.5436447,3.458829,1.440743,0.6593076,0,0.6593076,3.344152,55.73576,0.2075178,1.240517,0.09253032,1.7,1.556405
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.765831,1.765831,1.7,0,0.5202,1.765831,27.74127,0,0,0,0.4898639,0.06929553,0.06583075,0,0,2.799522,2.034119,0.4205683,0,0.4205683,3.743139,62.38552,0.2075414,1.942414,0.3918911,1.7,2.523983
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5064831,0.5064831,1.7,0,0.5202,0.5064831,68.03333,0,0,0,0.3445773,0,0,1.193517,1.133841,2.378953,2.412631,1.478418,0,1.478418,5.145689,85.76132,0.2075967,0.5571314,0.2756619,1.7,2.757208
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,0.900535,3.743207,0.261449,0,0.261449,5.393722,89.89519,0.2075591,0,0.2091592,0,4.004656
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.822789,1.822789,1.510133,0,0.4683664,1.822789,53.11627,2.220446E-16,0,0,0.9681978,0.3291118,0.3126562,0,0,0.6390859,3.978512,0.6390859,0,0.6390859,6.000012,100,0.2075948,2.005069,0.7745582,1.7,4.946709
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3934361,0.3934361,0,0,0,0.3934361,333.8782,0.8994542,0,0,1.313598,0.4141433,0.3934361,0,0,0,4.553689,0,0,0,6.000012,100,0.2075948,0.4327797,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.746284,1.746284,0.9645262,0,0.3194157,1.746284,47.12309,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2075948,1.920913,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.428457,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.3484569,0.6913027,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2075948,3.771303,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.492704,1.492704,1.57363,0,0.4857011,1.492704,39.9292,0,0,0,0.5960248,0,0,0.0809261,0.07687979,0.6812102,3.9406,0.6729046,0,0.6729046,5.992133,99.86868,0.207634,1.641975,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.958845,1.958845,1.7,0,0.5202,1.958845,13.96597,0,0,0,0.2735716,0.272468,0.2588446,0,0,0.008305574,4.546214,0.001103617,0,0.001103617,5.99318,99.88612,0.207634,2.154729,0.2188573,1.7,4.819786
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007201957,4.547207,0,0,0,5.99318,99.88612,0.207634,0,0,0,4.547207
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.7896124,0.7896124,0,0,0,0.7896124,0,0,0,0,0,0.8311709,0.7896124,0,0,0.007201957,4.547207,0,0.8311709,-0.8311709,5.117049,85.28397,0.207634,0.8685736,0,0,4.547207
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.816128,1.816128,1.7,0,0.5202,1.816128,0,0,0,0,0,0.1222404,0.1161283,0,0,0.9307252,3.716036,0,0.1222404,-0.1222404,4.988196,83.13643,0.207634,1.997741,0,1.7,3.716036
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.09929643,0.09929643,0,0,0,0.09929643,0,0,0,0,0,0.1045226,0.09929643,0,0,1.066548,3.593796,0,0.1045226,-0.1045226,4.878019,81.30016,0.207634,0.1092261,0,0,3.593796
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3054197,0.3054197,0,0,0,0.3054197,0,0,5.551115E-17,0,0,0.3214944,0.3054197,0,0,1.182684,3.489273,0,0.3214944,-0.3214944,4.539135,75.65209,0.207634,0.3359617,0,0,3.489273
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08681767,0.08681767,0,0,0,0.08681767,0,0,1.387779E-17,0,0,0.09138703,0.08681767,0,0,1.5399,3.167779,0,0.09138703,-0.09138703,4.442804,74.04659,0.207634,0.09549944,0,0,3.167779
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.641441,3.076392,0,0,0,4.442804,74.04659,0.207634,0,0,0,3.076392
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3431903,0.3431903,0,0,0,0.3431903,0,0,0,0,0,0.3612529,0.3431903,0,0,1.641441,3.076392,0,0.3612529,-0.3612529,4.06201,67.70004,0.207634,0.3775093,0,0,3.076392
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1029494,0.1029494,0,0,0,0.1029494,0,0,0,0,0,0.1083678,0.1029494,0,0,2.042833,2.715139,0,0.1083678,-0.1083678,3.947781,65.79621,0.207634,0.1132443,0,0,2.715139
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04822991,0.04822991,0,0,0,0.04822991,0,0,0,0,0,0.05076833,0.04822991,0,0,2.163242,2.606771,0,0.05076833,-0.05076833,3.894266,64.9043,0.207634,0.05305291,0,0,2.606771
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5144248,0.5144248,0,0,0,0.5144248,0,0,0,0,0,0.5414998,0.5144248,0,0,2.219651,2.556003,0,0.5414998,-0.5414998,3.323475,55.39114,0.207634,0.5658673,0,0,2.556003
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.136634,0.136634,0,0,0,0.136634,0,0,2.775558E-17,0,0,0.1438253,0.136634,0,0,2.821318,2.014503,0,0.1438253,-0.1438253,3.17187,52.8644,0.207634,0.1502974,0,0,2.014503
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1258101,0.1258101,0,0,0,0.1258101,99.89976,0,0,0,0.125684,0.1324317,0.1258101,0,0,2.981123,1.870678,0,0.006747704,-0.006747704,3.164757,52.74585,0.207634,0.1383911,0.1005472,0,1.996362
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.013283,1.013283,0,0,0,1.013283,32.03859,0,0,0,0.3246416,1.066614,1.013283,0,0,2.988621,1.86393,0,0.741972,-0.741972,2.38265,39.71075,0.207634,1.114611,0.2597132,0,2.188572
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.616139,1.616139,1.7,0,0.5202,1.616139,21.60651,0,0,0,0.3491912,0,0,0.08386139,0.07966832,3.813034,1.121958,0.4288595,0,0.4288595,2.789502,46.49161,0.2076596,1.777753,0.2793529,1.7,1.471149
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.424567,1.424567,1.7,0,0.5202,1.424567,51.58899,0,0,0,0.7349195,0,0,0.2754334,0.2616617,3.384175,1.507932,0.9965813,0,0.9965813,3.734942,62.24891,0.2077207,1.567023,0.5879356,1.7,2.242851
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5258709,0.5258709,1.7,0,0.5202,0.5258709,213.929,0,0,0,1.12499,0,0,1.174129,1.115423,2.387594,2.404855,2.240413,0,2.240413,5.860384,97.67287,0.2076665,0.578458,0.8999922,1.7,3.529845
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.9418166,0.9418166,0,0,0,0.9418166,162.1847,0.3889163,0,0,1.527483,0.9913859,0.9418166,0,0,0.1471805,4.421227,0.1471805,0,0.1471805,6.000012,100,0.2076454,1.035998,1.221986,0,5.948709
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.175038,0.175038,0,0,0,0.175038,867.6107,1.334398,0,0,1.518648,0.1842505,0.175038,0,0,0,4.553689,0,0,0,6.000012,100,0.2076454,0.1925418,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4743452,0.4743452,0,0,0,0.4743452,245.0874,0.6632495,0,0,1.16256,0.4993108,0.4743452,0,0,0,4.553689,0,0,0,6.000012,100,0.2076454,0.5217797,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2270636,0.2270636,0,0,0,0.2270636,557.2881,1.026384,0,0,1.265399,0.2390144,0.2270636,0,0,0,4.553689,0,0,0,6.000012,100,0.2076454,0.24977,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5780653,0.5780653,0,0,0,0.5780653,141.6828,0.210529,0,0,0.8190188,0.6084898,0.5780653,0,0,0,4.553689,0,0,0,6.000012,100,0.2076454,0.6358718,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2097266,0.2097266,0,0,0,0.2097266,305.9545,0.4209031,0,0,0.641668,0.2207648,0.2097266,0,0,0,4.553689,0,0,0,6.000012,100,0.2076454,0.2306993,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7349393,0.7349393,0,0,0,0.7349393,29.32378,0,1.110223E-16,0,0.215512,0.7736203,0.7349393,0,0,0,4.553689,0,0.5581083,-0.5581083,5.411714,90.19505,0.2076454,0.8084332,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6201203,3.995581,0,0,0,5.411714,90.19505,0.2076454,0,0,0,3.995581
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.242035,1.242035,0,0,0,1.242035,0,0,2.220446E-16,0,0,1.307405,1.242035,0,0,0.6201203,3.995581,0,1.307405,-1.307405,4.033588,67.22633,0.2076454,1.366239,0,0,3.995581
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.072793,2.688175,0,0,0,4.033588,67.22633,0.2076454,0,0,0,2.688175
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.094354,3.08,1.7,0,0.5202,3.08,0,0,0.0143539,0.3237893,0,1.452632,1.38,0,0,2.072793,2.688175,0,1.452632,-1.452632,2.50238,41.70625,0.2076454,3.403789,0,1.7,2.688175
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05868972,0.05868972,1.511321,0,0.4686907,0.05868972,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.686828,1.235544,1.38,0,1.38,3.811563,63.52592,0.207675,0.06455868,0,1.7,1.235544
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3455529,0.3455529,1.7,0,0.5202,0.3455529,0,0,0,0,0,0,0,1.354447,1.286725,2.306828,2.477544,1.286725,0,1.286725,5.032257,83.87078,0.2077573,0.3801082,0,1.7,2.477544
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4311915,0.4311915,0,0,0,0.4311915,0,0,5.551115E-17,0,0,0.4538858,0.4311915,0,0,1.020103,3.635596,0,0.4538858,-0.4538858,4.553819,75.89684,0.2077573,0.4743107,0,0,3.635596
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2250876,0.2250876,0,0,0,0.2250876,0,0,2.775558E-17,0,0,0.2369343,0.2250876,0,0,1.524421,3.18171,0,0.2369343,-0.2369343,4.304069,71.73433,0.2077573,0.2475964,0,0,3.18171
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5726158,0.5726158,0,0,0,0.5726158,0,0,0,0,0,0.6027535,0.5726158,0,0,1.787681,2.944776,0,0.6027535,-0.6027535,3.668711,61.14505,0.2077573,0.6298774,0,0,2.944776
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2972485,0.2972485,0,0,0,0.2972485,0,0,0,0,0,0.3128932,0.2972485,0,0,2.457407,2.342022,0,0.3128932,-0.3128932,3.338892,55.64809,0.2077573,0.3269734,0,0,2.342022
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5163245,0.5163245,0,0,0,0.5163245,0,0,1.110223E-16,0,0,0.5434995,0.5163245,0,0,2.805067,2.029129,0,0.5434995,-0.5434995,2.765993,46.0998,0.2077573,0.567957,0,0,2.029129
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01211835,0.01211835,0,0,0,0.01211835,0,0,1.734723E-18,0,0,0.01275616,0.01211835,0,0,3.408955,1.48563,0,0.01275616,-0.01275616,2.752547,45.87569,0.2077573,0.01333019,0,0,1.48563
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2837782,0.2837782,0,0,0,0.2837782,31.87444,0,5.551115E-17,0,0.09045269,0.2987139,0.2837782,0,0,3.423128,1.472873,0,0.2082612,-0.2082612,2.533021,42.21693,0.2077573,0.312156,0.07236215,0,1.563326
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.65453,1.264612,0.5364605,0,0.5364605,3.041952,50.6991,0.2076806,0,0.4291684,0,1.801073
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.517889,1.517889,1.7,0,0.5202,1.517889,62.74379,0,0,0,0.9523814,0,0,0.1821106,0.1730051,3.118069,1.747427,1.125386,0,1.125386,4.109587,68.49298,0.2077466,1.669678,0.7619051,1.7,2.699808
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.487926,1.487926,1.7,0,0.5202,1.487926,87.4109,0,0,0,1.300609,0,0,0.212074,0.2014703,1.992683,2.760274,1.50208,0,1.50208,5.534585,92.2429,0.207798,1.636719,1.040488,1.7,4.060884
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.453265,2.453265,1.549129,0,0.4790123,2.453265,58.79206,0,0,0,1.442325,0.9517222,0.9041361,0,0,0.490603,4.112146,0.490603,0,0.490603,6.000012,100,0.2078251,2.698592,1.15386,1.7,5.554471
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.226762,2.226762,0.8467623,0,0.2872661,2.226762,75.63784,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,2.449439,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,0,1.199274,0,6.052781
