Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.444369,0.444369,0,0,0,0.444369,294.4337,0.8406152,0,0,1.308372,0.4677569,0.444369,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,0.4888059,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.274702,2.274702,1.183509,0,0.3791978,2.274702,50.49561,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,2.502172,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03097007,0.03097007,0,0,0,0.03097007,3090.329,0.9244767,0,0,0.9570768,0.03260007,0.03097007,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,0.03406707,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078251,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.875912,1.875912,1.7,0,0.5202,1.875912,9.080476,2.775558E-17,0,0,0.1703418,0.1851709,0.1759123,0,0,0,4.553689,0,0.0148291,-0.0148291,5.984381,99.73948,0.2078251,2.063504,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.580266,1.580266,1.59761,0,0.4922476,1.580266,0,6.938894E-17,0,0,0,0,0,0.01734398,0.01647678,0.01647678,4.53886,0.01647678,0,0.01647678,6.000012,100,0.2078263,1.738293,0,1.7,4.53886
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.51637,1.51637,1.51637,0,0.4700689,1.51637,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078263,1.668007,0,1.7,4.553689
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5547775,0.5547775,0,0,0,0.5547775,0,0,1.110223E-16,0,0,0.5839763,0.5547775,0,0,0,4.553689,0,0.5839763,-0.5839763,5.384447,89.7406,0.2078263,0.6102552,0,0,4.553689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.8476505,0.8476505,0,0,0,0.8476505,0,0,1.110223E-16,0,0,0.8922637,0.8476505,0,0,0.6488625,3.969713,0,0.8922637,-0.8922637,4.443919,74.06516,0.2078263,0.9324155,0,0,3.969713
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640267,3.077449,0,0,0,4.443919,74.06516,0.2078263,0,0,0,3.077449
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640267,3.077449,0,0,0,4.443919,74.06516,0.2078263,0,0,0,3.077449
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2632824,0.2632824,0,0,0,0.2632824,0,0,5.551115E-17,0,0,0.2771394,0.2632824,0,0,1.640267,3.077449,0,0.2771394,-0.2771394,4.151788,69.19633,0.2078263,0.2896106,0,0,3.077449
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1890002,0.1890002,0,0,0,0.1890002,0,0,2.775558E-17,0,0,0.1989476,0.1890002,0,0,1.948199,2.80031,0,0.1989476,-0.1989476,3.942079,65.70118,0.2078263,0.2079003,0,0,2.80031
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1445339,0.1445339,0,0,0,0.1445339,0,0,0,0,0,0.152141,0.1445339,0,0,2.169252,2.601362,0,0.152141,-0.152141,3.781708,63.02834,0.2078263,0.1589873,0,0,2.601362
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1102151,0.1102151,0,0,0,0.1102151,0,0,0,0,0,0.1160159,0.1102151,0,0,2.338298,2.449221,0,0.1160159,-0.1160159,3.659416,60.99015,0.2078263,0.1212367,0,0,2.449221
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1055015,0.1055015,0,0,0,0.1055015,0,0,1.387779E-17,0,0,0.1110542,0.1055015,0,0,2.467204,2.333205,0,0.1110542,-0.1110542,3.542355,59.03913,0.2078263,0.1160516,0,0,2.333205
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05438482,0.05438482,0,0,0,0.05438482,0,0,6.938894E-18,0,0,0.05724718,0.05438482,0,0,2.590598,2.222151,0,0.05724718,-0.05724718,3.482011,58.03341,0.2078263,0.0598233,0,0,2.222151
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.09469093,0.09469093,0,0,0,0.09469093,86.84599,0,0,0,0.08223528,0.09967466,0.09469093,0,0,2.654206,2.164904,0,0.01743938,-0.01743938,3.463629,57.72703,0.2078263,0.10416,0.06578822,0,2.247139
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.786957,1.786957,1.7,0,0.5202,1.786957,25.40212,0,0,0,0.453925,0.09153347,0.0869568,0,0,2.673583,2.147464,0.3623915,0,0.3623915,3.807423,63.45693,0.2078463,1.965652,0.36314,1.7,2.601389
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,2.311191,2.473617,2.292334,0,2.292334,5.982122,99.70184,0.2077333,0,0.7298673,1.7,3.385951
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4932548,0.4932548,0,0,0,0.4932548,281.0065,0.8480052,0,0,1.386078,0.5192156,0.4932548,0,0,0.01885724,4.536717,0.01885724,0,0.01885724,6.000012,100,0.2077307,0.5425803,1.108862,0,5.922795
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.894601,1.894601,0.5146008,0,0.196586,1.894601,85.40717,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,2.084061,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.515355,1.515355,0.425,0,0.172125,1.515355,109.4519,0.5108433,0,0,1.658585,1.147742,1.090355,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,1.66689,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4248472,0.4248472,0,0,0,0.4248472,395.9369,1.234919,0,0,1.682127,0.4472076,0.4248472,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,0.4673319,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.184228,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.1042282,0.422651,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,3.502651,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.337453,1.337453,0.425,0,0.172125,1.337453,105.5704,0.4514782,0,0,1.411956,0.9604774,0.9124535,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,1.471199,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.15955,1.15955,0,0,0,1.15955,105.5583,0.00342212,0,0,1.224002,1.220579,1.15955,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,1.275505,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.111772,2.111772,1.325245,0,0.4178919,2.111772,39.20513,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,2.322949,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077307,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4644594,0.4644594,0,0,0,0.4644594,0,0,5.551115E-17,0,0,0.4889046,0.4644594,0,0,0,4.553689,0,0.4889046,-0.4889046,5.484661,91.41084,0.2077307,0.5109053,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4923881,0.4923881,0,0,0,0.4923881,0,0,5.551115E-17,0,0,0.5183033,0.4923881,0,0,0.5432273,4.064785,0,0.5183033,-0.5183033,4.938322,82.3052,0.2077307,0.5416269,0,0,4.064785
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.7863591,0.7863591,0,0,0,0.7863591,0,0,1.110223E-16,0,0,0.8277464,0.7863591,0,0,1.11912,3.546481,0,0.8277464,-0.8277464,4.0658,67.76321,0.2077307,0.864995,0,0,3.546481
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1198763,0.1198763,0,0,0,0.1198763,0,0,2.775558E-17,0,0,0.1261856,0.1198763,0,0,2.038838,2.718735,0,0.1261856,-0.1261856,3.932789,65.54636,0.2077307,0.1318639,0,0,2.718735
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179044,2.592549,0,0,0,3.932789,65.54636,0.2077307,0,0,0,2.592549
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009282156,0.009282156,0,0,0,0.009282156,0,0,0,0,0,0.00977069,0.009282156,0,0,2.179044,2.592549,0,0.00977069,-0.00977069,3.92249,65.3747,0.2077307,0.01021037,0,0,2.592549
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2106681,0.2106681,0,0,0,0.2106681,0,0,2.775558E-17,0,0,0.2217559,0.2106681,0,0,2.189901,2.582778,0,0.2217559,-0.2217559,3.688739,61.47886,0.2077307,0.231735,0,0,2.582778
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.150536,0.150536,0,0,0,0.150536,0,0,0,0,0,0.1584589,0.150536,0,0,2.436296,2.361022,0,0.1584589,-0.1584589,3.521708,58.69502,0.2077307,0.1655896,0,0,2.361022
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4018614,0.4018614,0,0,0,0.4018614,0,0,5.551115E-17,0,0,0.423012,0.4018614,0,0,2.612361,2.202564,0,0.423012,-0.423012,3.075814,51.26347,0.2077307,0.4420475,0,0,2.202564
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01489984,0.01489984,0,0,0,0.01489984,0,0,0,0,0,0.01568404,0.01489984,0,0,3.082375,1.779552,0,0.01568404,-0.01568404,3.059282,50.98793,0.2077307,0.01638983,0,0,1.779552
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.00707149,0.00707149,0,0,0,0.00707149,0,0,8.673617E-19,0,0,0.007443674,0.00707149,0,0,3.099802,1.763867,0,0.007443674,-0.007443674,3.051436,50.85716,0.2077307,0.007778639,0,0,1.763867
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.33802,0.33802,0,0,0,0.33802,27.85642,0,0,0,0.09416027,0.3558105,0.33802,0,0,3.108072,1.756424,0,0.2616502,-0.2616502,2.775632,46.26044,0.2077307,0.371822,0.07532822,0,1.850584
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.257172,1.257172,1.7,0,0.5202,1.257172,36.612,0,0,0,0.4602759,0,0,0.4428275,0.4206861,3.398795,1.494774,0.8809621,0,0.8809621,3.611386,60.18965,0.2077882,1.38289,0.3682207,1.7,1.95505
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.517833,2.287639,2.131732,0,2.131732,5.633725,93.89523,0.2076984,0,0.601386,1.7,3.039372
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.057028,1.057028,0,0,0,1.057028,100.1443,0,0,0,1.058554,1.112661,1.057028,0,0,0.3861002,4.206199,0,0.05410771,-0.05410771,5.576691,92.94466,0.2076984,1.162731,0.8468431,0,5.264752
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.276649,1.276649,0.4319916,0,0.1740337,1.276649,104.5967,0,0,0,1.335333,0.8891132,0.8446575,0,0,0.4462198,4.152091,0.4462198,0,0.4462198,6.000012,100,0.2076364,1.404314,1.068266,1.7,5.487424
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5800038,0.5800038,0,0,0,0.5800038,268.4858,0.9466974,0,0,1.557228,0.6105303,0.5800038,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,0.6380042,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9330869,0.9330869,0,0,0,0.9330869,125.7857,0.1914934,0,0,1.17369,0.9821967,0.9330869,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,1.026396,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003016162,0.003016162,0,0,0,0.003016162,34537.86,1.038543,0,0,1.041718,0.003174908,0.003016162,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,0.003317778,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.018281,2.018281,0.9366512,0,0.3118058,2.018281,56.41225,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,2.220109,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4842331,0.4842331,0,0,0,0.4842331,192.7862,0.4238156,0,0,0.9335346,0.509719,0.4842331,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,0.5326564,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.313665,1.313665,0.8207021,0,0.2801517,1.313665,39.5008,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2076364,1.445031,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.9864634,0.9864634,0,0,0,0.9864634,19.6328,0,1.110223E-16,0,0.1936703,1.038383,0.9864634,0,0,0,4.553689,0,0.8447122,-0.8447122,5.109607,85.15995,0.2076364,1.08511,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9385691,3.708977,0,0,0,5.109607,85.15995,0.2076364,0,0,0,3.708977
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5878097,0.5878097,0,0,0,0.5878097,0,0,0,0,0,0.6187471,0.5878097,0,0,0.9385691,3.708977,0,0.6187471,-0.6187471,4.45739,74.2897,0.2076364,0.6465907,0,0,3.708977
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.579904,1.579904,1.7,0,0.5202,1.579904,0,0,0,0,0,0,0,0.1200961,0.1140913,1.626066,3.09023,0.1140913,0,0.1140913,4.565627,76.09363,0.2076451,1.737894,0,1.7,3.09023
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7442872,0.7442872,1.7,0,0.5202,0.7442872,0,0,0,0,0,0,0,0.9557128,0.9079272,1.511975,3.192912,0.9079272,0,0.9079272,5.426962,90.4492,0.2077144,0.8187159,0,1.7,3.192912
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3627892,0.3627892,0,0,0,0.3627892,0,0,5.551115E-17,0,0,0.3818834,0.3627892,0,0,0.6040474,4.010046,0,0.3818834,-0.3818834,5.024422,83.7402,0.2077144,0.3990681,0,0,4.010046
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4145105,0.4145105,0,0,0,0.4145105,0,0,5.551115E-17,0,0,0.4363269,0.4145105,0,0,1.028362,3.628163,0,0.4363269,-0.4363269,4.564493,76.07473,0.2077144,0.4559616,0,0,3.628163
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08634663,0.08634663,0,0,0,0.08634663,0,0,1.387779E-17,0,0,0.0908912,0.08634663,0,0,1.51317,3.191836,0,0.0908912,-0.0908912,4.468685,74.47794,0.2077144,0.0949813,0,0,3.191836
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2990032,0.2990032,0,0,0,0.2990032,0,0,5.551115E-17,0,0,0.3147402,0.2990032,0,0,1.61416,3.100945,0,0.3147402,-0.3147402,4.13692,68.94853,0.2077144,0.3289035,0,0,3.100945
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.560945,0.560945,0,0,0,0.560945,0,0,1.110223E-16,0,0,0.5904684,0.560945,0,0,1.963871,2.786205,0,0.5904684,-0.5904684,3.514512,58.57508,0.2077144,0.6170395,0,0,2.786205
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3065102,0.3065102,0,0,0,0.3065102,0,0,5.551115E-17,0,0,0.3226423,0.3065102,0,0,2.619947,2.195736,0,0.3226423,-0.3226423,3.174417,52.90684,0.2077144,0.3371612,0,0,2.195736
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4568831,0.4568831,0,0,0,0.4568831,0,0,5.551115E-17,0,0,0.4809296,0.4568831,0,0,2.978439,1.873094,0,0.4809296,-0.4809296,2.667473,44.45779,0.2077144,0.5025715,0,0,1.873094
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2563654,0.2563654,0,0,0,0.2563654,0,0,0,0,0,0.2698583,0.2563654,0,0,3.512805,1.392164,0,0.2698583,-0.2698583,2.383017,39.71687,0.2077144,0.282002,0,0,1.392164
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08105249,0.08105249,0,0,0,0.08105249,143.1786,0,0,0,0.1160498,0.08531841,0.08105249,0,0,3.812648,1.122306,0.03073143,0,0.03073143,2.412171,40.20277,0.2077101,0.08915774,0.09283987,0,1.238356
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.781916,1.149964,0.3402604,0,0.3402604,2.734971,45.58275,0.2076618,0,0.2722084,0,1.490225
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.427035,2.427035,1.7,0,0.5202,2.427035,25.3456,1.110223E-16,0,0,0.6151464,0.7652997,0.7270347,0,0,3.441656,1.456199,0,0.1501532,-0.1501532,2.576695,42.94484,0.2076618,2.669738,0.4921171,1.7,2.071345
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.174318,2.174318,1.7,0,0.5202,2.174318,50.73503,0,0,0,1.103141,0.499282,0.4743179,0,0,3.608493,1.306046,0.6038588,0,0.6038588,3.149566,52.49266,0.207695,2.39175,0.8825126,1.7,2.409186
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.862283,1.862283,1.7,0,0.5202,1.862283,82.40238,0,0,0,1.534566,0.1708243,0.1622831,0,0,3.004634,1.849518,1.363741,0,1.363741,4.443325,74.05526,0.2077538,2.048512,1.227653,1.7,3.384084
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.263998,1.263998,1.288996,0,0.4079959,1.263998,127.7359,3.469447E-18,0,0,1.614579,0,0,0.02499774,0.02374786,1.640893,3.076886,1.638327,0,1.638327,5.997578,99.95943,0.2077004,1.390398,1.291663,1.7,4.691465
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1836947,0.1836947,0,0,0,0.1836947,618.2548,0.9397728,0,0,1.135701,0.1933628,0.1836947,0,0,0.002565558,4.55138,0.002565558,0,0.002565558,6.000012,100,0.2077,0.2020642,0.9085609,0,5.687081
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2142183,0.2142183,0,0,0,0.2142183,767.1622,1.417909,0,0,1.643402,0.225493,0.2142183,0,0,0,4.553689,0,0,0,6.000012,100,0.2077,0.2356402,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.936644,1.936644,0.7495098,0,0.2607162,1.936644,64.52476,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2077,2.130308,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.680481,2.680481,1.7,0,0.5202,2.680481,28.844,0,4.440892E-16,0,0.773158,1.032085,0.9804812,0,0,0,4.553689,0,0.2589275,-0.2589275,5.727078,95.45112,0.2077,2.948529,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.2876972,4.294762,0.2807244,0,0.2807244,5.993397,99.88975,0.2076603,0,0.2245795,0,4.575486
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.694772,1.694772,1.7,0,0.5202,1.694772,0,0,0,0,0,0,0,0.005227851,0.004966458,0.006972751,4.547413,0.004966458,0,0.004966458,5.998109,99.96828,0.2076606,1.864249,0,1.7,4.547413
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1431088,0.1431088,0,0,0,0.1431088,0,0,0,0,0,0.1506409,0.1431088,0,0,0.002006292,4.551883,0,0.1506409,-0.1506409,5.839319,97.32179,0.2076606,0.1574197,0,0,4.551883
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.953308,0.953308,0,0,0,0.953308,0,0,2.220446E-16,0,0,1.003482,0.953308,0,0,0.169385,4.401242,0,1.003482,-1.003482,4.781556,79.69244,0.2076606,1.048639,0,0,4.401242
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.054589,1.054589,0,0,0,1.054589,0,0,0,0,0,1.110093,1.054589,0,0,1.284365,3.39776,0,1.110093,-1.110093,3.611415,60.19013,0.2076606,1.160048,0,0,3.39776
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04304037,0.04304037,0,0,0,0.04304037,0,0,6.938894E-18,0,0,0.04530565,0.04304037,0,0,2.517802,2.287667,0,0.04530565,-0.04530565,3.563659,59.3942,0.2076606,0.04734441,0,0,2.287667
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1952593,0.1952593,0,0,0,0.1952593,0,0,2.775558E-17,0,0,0.2055361,0.1952593,0,0,2.568142,2.242361,0,0.2055361,-0.2055361,3.347005,55.7833,0.2076606,0.2147852,0,0,2.242361
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1486231,0.1486231,0,0,0,0.1486231,0,0,2.775558E-17,0,0,0.1564453,0.1486231,0,0,2.796515,2.036825,0,0.1564453,-0.1564453,3.182097,53.03484,0.2076606,0.1634854,0,0,2.036825
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.970343,1.88038,0,0,0,3.182097,53.03484,0.2076606,0,0,0,1.88038
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.223775,0.223775,0,0,0,0.223775,0,0,2.775558E-17,0,0,0.2355526,0.223775,0,0,2.970343,1.88038,0,0.2355526,-0.2355526,2.933803,48.89661,0.2076606,0.2461525,0,0,1.88038
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009537661,0.009537661,0,0,0,0.009537661,0,0,1.734723E-18,0,0,0.01003964,0.009537661,0,0,3.232069,1.644827,0,0.01003964,-0.01003964,2.92322,48.72023,0.2076606,0.01049143,0,0,1.644827
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2804391,0.2804391,0,0,0,0.2804391,0,0,5.551115E-17,0,0,0.2951991,0.2804391,0,0,3.243224,1.634788,0,0.2951991,-0.2951991,2.612053,43.53413,0.2076606,0.3084831,0,0,1.634788
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571223,1.339589,0,0,0,2.612053,43.53413,0.2076606,0,0,0,1.339589
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2783684,0.2783684,0,0,0,0.2783684,30.13355,0,5.551115E-17,0,0.08388226,0.2930193,0.2783684,0,0,3.571223,1.339589,0,0.2091371,-0.2091371,2.391603,39.85997,0.2076606,0.3062052,0.06710581,0,1.423471
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.9457965,0.9457965,0,0,0,0.9457965,41.06808,0,1.110223E-16,0,0.3884205,0.9955752,0.9457965,0,0,3.803597,1.130452,0,0.6071548,-0.6071548,1.751606,29.19337,0.2076606,1.040376,0.3107364,0,1.518872
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.444114,1.444114,1.7,0,0.5202,1.444114,58.76228,0,0,0,0.8485944,0,0,0.2558859,0.2430916,4.478214,0.5232967,1.091686,0,1.091686,2.78727,46.45441,0.2077257,1.588526,0.6788756,1.7,1.371891
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.399335,0,0,1.452632,1.38,3.386528,1.505814,2.779335,0,2.779335,5.423978,90.39945,0.2075451,0,1.119468,1.7,2.905149
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.9258128,0,0,1.533006,0,0,0,0,0.607193,4.007215,0.607193,0,0.607193,6.000012,100,0.2074594,0,1.226405,0,5.540221
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074594,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.751291,1.751291,0.425,0,0.172125,1.751291,96.87299,0.3004321,0,0,1.696528,1.396096,1.326291,0,0,0,4.553689,0,0,0,6.000012,100,0.2074594,1.92642,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.883129,1.883129,0.5031293,0,0.1934543,1.883129,89.48612,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074594,2.071442,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.267179,1.267179,0.425,0,0.172125,1.267179,92.48432,0.2854377,0,0,1.171942,0.8865042,0.842179,0,0,0,4.553689,0,0,0,6.000012,100,0.2074594,1.393897,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.2358,1.2358,0,0,0,1.2358,71.80151,0,0,0,0.8873232,1.300842,1.2358,0,0,0,4.553689,0,0.4135191,-0.4135191,5.564125,92.73522,0.2074594,1.35938,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.01859488,0,0,0.4780605,0,0,0,0,0.4594656,4.14017,0.4594656,0,0.4594656,6.000012,100,0.2073946,0,0.3824484,0,4.61823
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6762064,0.6762064,0,0,0,0.6762064,37.44587,0,1.110223E-16,0,0.2532114,0.7117962,0.6762064,0,0,0,4.553689,0,0.4585848,-0.4585848,5.516621,91.9435,0.2073946,0.743827,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.359691,1.359691,1.7,0,0.5202,1.359691,0,0,0,0,0,0,0,0.3403093,0.3232938,0.5095387,4.095104,0.3232938,0,0.3232938,5.823325,97.05521,0.2074192,1.49566,0,1.7,4.095104
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1552671,0.1552671,0,0,0,0.1552671,0,0,2.775558E-17,0,0,0.1634391,0.1552671,0,0,0.1862449,4.386068,0,0.1634391,-0.1634391,5.651045,94.18389,0.2074192,0.1707938,0,0,4.386068
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3678438,4.22263,0,0,0,5.651045,94.18389,0.2074192,0,0,0,4.22263
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7330787,0.7330787,0,0,0,0.7330787,0,0,0,0,0,0.7716618,0.7330787,0,0,0.3678438,4.22263,0,0.7716618,-0.7716618,4.837642,80.6272,0.2074192,0.8063865,0,0,4.22263
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3796107,0.3796107,0,0,0,0.3796107,0,0,5.551115E-17,0,0,0.3995902,0.3796107,0,0,1.225246,3.450968,0,0.3995902,-0.3995902,4.416437,73.60713,0.2074192,0.4175718,0,0,3.450968
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669235,3.051378,0,0,0,4.416437,73.60713,0.2074192,0,0,0,3.051378
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5190124,0.5190124,0,0,0,0.5190124,0,0,0,0,0,0.5463288,0.5190124,0,0,1.669235,3.051378,0,0.5463288,-0.5463288,3.840556,64.00913,0.2074192,0.5709136,0,0,3.051378
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.178728,0.178728,0,0,0,0.178728,0,0,2.775558E-17,0,0,0.1881347,0.178728,0,0,2.276267,2.505049,0,0.1881347,-0.1881347,3.642244,60.70395,0.2074192,0.1966008,0,0,2.505049
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.279018,0.279018,0,0,0,0.279018,0,0,5.551115E-17,0,0,0.2937031,0.279018,0,0,2.485306,2.316914,0,0.2937031,-0.2937031,3.332654,55.54412,0.2074192,0.3069198,0,0,2.316914
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2072718,0.2072718,0,0,0,0.2072718,0,0,2.775558E-17,0,0,0.2181809,0.2072718,0,0,2.811642,2.023211,0,0.2181809,-0.2181809,3.102671,51.71108,0.2074192,0.227999,0,0,2.023211
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054065,1.80503,0,0,0,3.102671,51.71108,0.2074192,0,0,0,1.80503
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3581764,0.3581764,0,0,0,0.3581764,0,0,5.551115E-17,0,0,0.3770278,0.3581764,0,0,3.054065,1.80503,0,0.3770278,-0.3770278,2.705249,45.08739,0.2074192,0.3939941,0,0,1.80503
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3229038,0.3229038,0,0,0,0.3229038,38.40633,0,0,0,0.1240155,0.3398987,0.3229038,0,0,3.472985,1.428002,0,0.2158833,-0.2158833,2.477688,41.29472,0.2074192,0.3551942,0.09921239,0,1.552018
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6032105,0.6032105,0,0,0,0.6032105,72.75813,0,0,0,0.4388846,0.6349584,0.6032105,0,0,3.712856,1.212119,0,0.1960738,-0.1960738,2.271008,37.85006,0.2074192,0.6635315,0.3511077,0,1.651004
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.9655914,0.9655914,0,0,0,0.9655914,104.6139,0,0,0,1.010143,1.016412,0.9655914,0,0,3.930715,1.016045,0,0.006269418,-0.006269418,2.2644,37.73992,0.2074192,1.06215,0.8081141,0,2.026188
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.151459,1.151459,1.7,0,0.5202,1.151459,123.7878,0,0,0,1.425366,0,0,0.5485409,0.5211139,3.937681,1.009776,1.94648,0,1.94648,4.110992,68.5164,0.2074077,1.266605,1.140293,1.7,2.435142
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4821336,0.4821336,1.060043,0,0.3454917,0.4821336,286.8242,0,0,0,1.382876,0,0,0.5779093,0.5490139,1.991202,2.761608,1.93189,0,1.93189,5.943744,99.0622,0.2072667,0.530347,1.106301,1.7,4.144484
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5725376,0.5725376,0,0,0,0.5725376,211.804,0.5506746,0,0,1.212657,0.6026711,0.5725376,0,0,0.05931174,4.500309,0.05931174,0,0.05931174,6.000012,100,0.2072584,0.6297913,0.9701259,0,5.712966
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.976472,1.976472,0.8512213,0,0.2884834,1.976472,59.92873,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2072584,2.17412,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.8796547,0.8796547,0,0,0,0.8796547,155.3699,0.4407663,0,0,1.366719,0.9259523,0.8796547,0,0,0,4.553689,0,0,0,6.000012,100,0.2072584,0.9676202,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.815553,1.815553,0.5267559,0,0.1999044,1.815553,74.7226,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2072584,1.997108,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.822101,1.822101,0.7770758,0,0.2682417,1.822101,60.37133,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2072584,2.004312,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8320426,0.8320426,0,0,0,0.8320426,73.81895,0,1.110223E-16,0,0.6142051,0.8758343,0.8320426,0,0,0,4.553689,0,0.2616292,-0.2616292,5.724231,95.40366,0.2072584,0.9152469,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.2906991,4.29206,0.2150725,0,0.2150725,5.928267,98.80424,0.2072282,0,0.172058,0,4.507132
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7684978,0.7684978,0,0,0,0.7684978,0,0,1.110223E-16,0,0,0.808945,0.7684978,0,0,0.0756266,4.485625,0,0.808945,-0.808945,5.075563,84.59255,0.2072282,0.8453475,0,0,4.485625
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.711187,1.711187,1.7,0,0.5202,1.711187,0,0,0,0,0,0.01177572,0.01118694,0,0,0.9744543,3.67668,0,0.01177572,-0.01177572,5.063151,84.38567,0.2072282,1.882306,0,1.7,3.67668
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5110486,0.5110486,0,0,0,0.5110486,0,0,0,0,0,0.5379458,0.5110486,0,0,0.9875385,3.664904,0,0.5379458,-0.5379458,4.496106,74.93495,0.2072282,0.5621534,0,0,3.664904
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4174197,0.4174197,0,0,0,0.4174197,0,0,5.551115E-17,0,0,0.4393891,0.4174197,0,0,1.585256,3.126958,0,0.4393891,-0.4393891,4.032949,67.21568,0.2072282,0.4591616,0,0,3.126958
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073466,2.687569,0,0,0,4.032949,67.21568,0.2072282,0,0,0,2.687569
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073466,2.687569,0,0,0,4.032949,67.21568,0.2072282,0,0,0,2.687569
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073466,2.687569,0,0,0,4.032949,67.21568,0.2072282,0,0,0,2.687569
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073466,2.687569,0,0,0,4.032949,67.21568,0.2072282,0,0,0,2.687569
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05047768,0.05047768,0,0,0,0.05047768,0,0,6.938894E-18,0,0,0.0531344,0.05047768,0,0,2.073466,2.687569,0,0.0531344,-0.0531344,3.976941,66.28221,0.2072282,0.05552545,0,0,2.687569
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03971972,0.03971972,0,0,0,0.03971972,0,0,0,0,0,0.04181023,0.03971972,0,0,2.132504,2.634435,0,0.04181023,-0.04181023,3.932869,65.54768,0.2072282,0.04369169,0,0,2.634435
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2728059,0.2728059,0,0,0,0.2728059,0,0,5.551115E-17,0,0,0.2871642,0.2728059,0,0,2.17896,2.592625,0,0.2871642,-0.2871642,3.630171,60.50273,0.2072282,0.3000865,0,0,2.592625
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08264499,0.08264499,0,0,0,0.08264499,0,0,1.387779E-17,0,0,0.08699472,0.08264499,0,0,2.498032,2.305461,0,0.08699472,-0.08699472,3.538471,58.9744,0.2072282,0.09090949,0,0,2.305461
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.594692,2.218466,0.06301126,0,0.06301126,3.598248,59.97069,0.2072193,0,0.050409,0,2.281477
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.531681,2.275176,0.350812,0,0.350812,3.931058,65.5175,0.2071701,0,0.2806496,0,2.625988
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.9054619,0.9054619,0,0,0,0.9054619,76.27921,0,0,0,0.6906791,0.9531178,0.9054619,0,0,2.180869,2.590907,0,0.2624387,-0.2624387,3.654423,60.90693,0.2071701,0.9960081,0.5525433,0,3.281586
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.959308,0.959308,0,0,0,0.959308,141.9062,0,0,0,1.361317,1.009798,0.959308,0,0,2.472468,2.328468,0.3515196,0,0.3515196,3.987904,66.46494,0.2071208,1.055239,1.089054,0,3.689785
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.120948,2.644836,1.680308,0,1.680308,5.581984,93.03288,0.2068854,0,1.344246,0,4.325144
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.457208,1.457208,0.6974299,0,0.2464984,1.457208,85.12213,0,0,0,1.240407,0.7997668,0.7597785,0,0,0.44064,4.157113,0.44064,0,0.44064,6.000012,100,0.2068796,1.602929,0.9923255,1.7,5.39752
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.321291,1.321291,0.425,0,0.172125,1.321291,94.42602,0.3041782,0,0,1.247643,0.9434647,0.8962914,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,1.453421,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.53714,0.53714,0,0,0,0.53714,263.1348,0.8479917,0,0,1.413402,0.5654106,0.53714,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,0.590854,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.5889242,0.5889242,0,0,0,0.5889242,182.2615,0.4534621,0,0,1.073382,0.6199202,0.5889242,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,0.6478166,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2637632,0.2637632,0,0,0,0.2637632,403.5928,0.7868838,0,0,1.064529,0.2776455,0.2637632,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,0.2901395,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.396561,1.396561,1.149173,0,0.3698243,1.396561,18.64638,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2068796,1.536217,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.612637,0.612637,0,0,0,0.612637,0,0,0,0,0,0.6448811,0.612637,0,0,0,4.553689,0,0.6448811,-0.6448811,5.320248,88.67062,0.2068796,0.6739007,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.461022,1.461022,1.7,0,0.5202,1.461022,0,0,0,0,0,0,0,0.2389782,0.2270293,0.7165345,3.908808,0.2270293,0,0.2270293,5.535626,92.26026,0.2068969,1.607124,0,1.7,3.908808
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.060717,1.060717,0,0,0,1.060717,0,0,2.220446E-16,0,0,1.116545,1.060717,0,0,0.4895052,4.113134,0,1.116545,-1.116545,4.358685,72.64461,0.2068969,1.166789,0,0,4.113134
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3110084,0.3110084,0,0,0,0.3110084,0,0,0,0,0,0.3273773,0.3110084,0,0,1.73011,2.99659,0,0.3273773,-0.3273773,4.013599,66.89319,0.2068969,0.3421093,0,0,2.99659
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03217199,0.03217199,0,0,0,0.03217199,0,0,0,0,0,0.03386525,0.03217199,0,0,2.093863,2.669212,0,0.03386525,-0.03386525,3.977902,66.29823,0.2068969,0.03538918,0,0,2.669212
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1074602,0.1074602,0,0,0,0.1074602,0,0,1.387779E-17,0,0,0.113116,0.1074602,0,0,2.131491,2.635347,0,0.113116,-0.113116,3.858667,64.311,0.2068969,0.1182062,0,0,2.635347
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2519413,0.2519413,0,0,0,0.2519413,0,0,5.551115E-17,0,0,0.2652014,0.2519413,0,0,2.257175,2.522231,0,0.2652014,-0.2652014,3.579121,59.65189,0.2068969,0.2771355,0,0,2.522231
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1506309,0.1506309,0,0,0,0.1506309,0,0,2.775558E-17,0,0,0.1585588,0.1506309,0,0,2.551844,2.25703,0,0.1585588,-0.1585588,3.411985,56.8663,0.2068969,0.165694,0,0,2.25703
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03585315,0.03585315,0,0,0,0.03585315,0,0,0,0,0,0.03774016,0.03585315,0,0,2.72802,2.098471,0,0.03774016,-0.03774016,3.372203,56.20328,0.2068969,0.03943846,0,0,2.098471
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769953,2.060731,0,0,0,3.372203,56.20328,0.2068969,0,0,0,2.060731
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.333798,0.333798,0,0,0,0.333798,0,0,5.551115E-17,0,0,0.3513663,0.333798,0,0,2.769953,2.060731,0,0.3513663,-0.3513663,3.001831,50.03041,0.2068969,0.3671778,0,0,2.060731
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2774764,0.2774764,0,0,0,0.2774764,0,0,0,0,0,0.2920804,0.2774764,0,0,3.160361,1.709364,0,0.2920804,-0.2920804,2.693951,44.89909,0.2068969,0.305224,0,0,1.709364
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.484894,1.417284,0.1466941,0,0.1466941,2.833117,47.21852,0.2068764,0,0.1173553,0,1.563978
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.184167,1.184167,0,0,0,1.184167,47.23592,0,0,0,0.5593522,1.246491,1.184167,0,0,3.3382,1.549309,0,0.6871393,-0.6871393,2.108809,35.14674,0.2068764,1.302584,0.4474817,0,2.108661
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.479465,1.479465,1.7,0,0.5202,1.479465,67.94921,0,0,0,1.005285,0,0,0.2205346,0.2095079,4.101688,0.8621694,1.214793,0,1.214793,3.261262,54.35427,0.2069474,1.627412,0.8042281,1.7,1.867455
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.098437,1.098437,1.7,0,0.5202,1.098437,115.6237,0,0,0,1.270054,0,0,0.601563,0.5714849,2.886895,1.955483,1.841538,0,1.841538,5.008299,83.47149,0.2069513,1.208281,1.016043,1.7,3.225537
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2157881,0.2157881,0,0,0,0.2157881,750.9645,0.3479893,0,0,1.620492,0.2271453,0.2157881,0,0,1.045357,3.612868,1.045357,0,1.045357,6.000012,100,0.2068054,0.2373669,1.296393,0,5.233359
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.364722,2.364722,0.9847217,0,0.324929,2.364722,79.10484,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,2.601194,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.7762117,0.7762117,0,0,0,0.7762117,238.0924,1.031036,0,0,1.848101,0.8170649,0.7762117,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,0.8538328,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7551276,0.7551276,0,0,0,0.7551276,225.6743,0.9092575,0,0,1.704129,0.7948712,0.7551276,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,0.8306403,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.246606,1.246606,0,0,0,1.246606,107.3054,0.02545811,0,0,1.337675,1.312217,1.246606,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,1.371267,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.9595631,0.9595631,0,0,0,0.9595631,119.7122,0.1386473,0,0,1.148714,1.010067,0.9595631,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,1.055519,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.600812,1.600812,0.8875608,0,0.2984041,1.600812,46.90062,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,1.760893,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.151794,0.151794,0,0,0,0.151794,214.5562,0.1659003,0,0,0.3256835,0.1597832,0.151794,0,0,0,4.553689,0,0,0,6.000012,100,0.2068054,0.1669734,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.225075,2.225075,1.7,0,0.5202,2.225075,0,0,0,0,0,0.552711,0.5250754,0,0,0,4.553689,0,0.552711,-0.552711,5.417404,90.28988,0.2068054,2.447583,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.147917,1.147917,0,0,0,1.147917,0,0,2.220446E-16,0,0,1.208333,1.147917,0,0,0.6141233,4.000978,0,1.208333,-1.208333,4.143708,69.06166,0.2068054,1.262709,0,0,4.000978
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.9996962,0.9996962,0,0,0,0.9996962,0,0,0,0,0,1.052312,0.9996962,0,0,1.956716,2.792645,0,1.052312,-1.052312,3.034474,50.57447,0.2068054,1.099666,0,0,2.792645
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.052429,1.052429,0,0,0,1.052429,0,0,2.220446E-16,0,0,1.10782,1.052429,0,0,3.125952,1.740333,0,1.10782,-1.10782,1.866729,31.11209,0.2068054,1.157672,0,0,1.740333
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.232488,0.232488,0,0,0,0.232488,0,0,2.775558E-17,0,0,0.2447242,0.232488,0,0,4.356863,0.6325124,0,0.2447242,-0.2447242,1.608767,26.81273,0.2068054,0.2557368,0,0,0.6325124
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628778,0.3877882,0,0,0,1.608767,26.81273,0.2068054,0,0,0,0.3877882
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2776121,0.2776121,0,0,0,0.2776121,0,0,5.551115E-17,0,0,0.2922233,0.2776121,0,0,4.628778,0.3877882,0,0.2922233,-0.2922233,1.300737,21.6789,0.2068054,0.3053734,0,0,0.3877882
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.08803881,0.08803881,1.54067,0,0.476703,0.08803881,0,0,0,0,0,0,0,1.452632,1.38,4.953471,0.09556488,1.38,0,1.38,2.60992,43.49857,0.2068411,0.09684269,0,1.7,0.09556488
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.415183,0.415183,1.7,0,0.5202,0.415183,0,0,0,0,0,0,0,1.284817,1.220576,3.573471,1.337565,1.220576,0,1.220576,3.76786,62.79754,0.2069315,0.4567013,0,1.7,1.337565
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2159695,0.2159695,1.668601,0,0.5116281,0.2159695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.352895,2.436083,1.38,0,1.38,5.077043,84.61721,0.2069931,0.2375664,0,1.7,2.436083
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2664508,0.2664508,0,0,0,0.2664508,0,0,0,0,0,0.2804745,0.2664508,0,0,0.972895,3.678083,0,0.2804745,-0.2804745,4.781397,79.68978,0.2069931,0.2930959,0,0,3.678083
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3132174,0.3132174,0,0,0,0.3132174,0,0,5.551115E-17,0,0,0.3297025,0.3132174,0,0,1.284533,3.397609,0,0.3297025,-0.3297025,4.43386,73.89751,0.2069931,0.3445391,0,0,3.397609
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.367008,0.367008,0,0,0,0.367008,5.174528,0,5.551115E-17,0,0.01899093,0.3863242,0.367008,0,0,1.650869,3.067906,0,0.3673332,-0.3673332,4.046657,67.44414,0.2069931,0.4037088,0.01519274,0,3.086897
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,2.059018,2.700573,0.2261366,0,0.2261366,4.261189,71.01967,0.2069617,0,0.1809093,0,2.92671
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.983088,1.983088,1.7,0,0.5202,1.983088,28.32847,0,0,0,0.5617786,0.2979876,0.2830882,0,0,1.832881,2.904096,0.263791,0,0.263791,4.511443,75.19056,0.2069761,2.181397,0.4494229,1.7,3.465875
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.664623,1.664623,1.7,0,0.5202,1.664623,60.75184,0,0,0,1.011289,0,0,0.03537725,0.03360838,1.56909,3.141508,1.044897,0,1.044897,5.502719,91.71181,0.2070337,1.831085,0.8090312,1.7,4.152797
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.002165,0,0,1.526358,0,0,0,0,0.5241926,4.081916,0.5241926,0,0.5241926,6.000012,100,0.2069609,0,1.221086,0,5.608274
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.0569444,0.0569444,0,0,0,0.0569444,2990.196,1.642808,0,0,1.702749,0.05994147,0.0569444,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,0.06263883,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.936143,1.936143,0.7006004,0,0.2473639,1.936143,67.1733,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,2.129757,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.26374,0.26374,0,0,0,0.26374,697.3185,1.561487,0,0,1.839108,0.2776211,0.26374,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,0.290114,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.266696,0.266696,0,0,0,0.266696,485.7391,1.014714,0,0,1.295447,0.2807326,0.266696,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,0.2933656,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.468511,1.468511,0.8895447,0,0.2989457,1.468511,41.50043,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,1.615362,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.608325,1.608325,1.414166,0,0.4421674,1.608325,12.70751,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,1.769158,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069609,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.8987024,0.8987024,0,0,0,0.8987024,0,0,1.110223E-16,0,0,0.9460026,0.8987024,0,0,0,4.553689,0,0.9460026,-0.9460026,5.002838,83.38046,0.2069609,0.9885727,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04734176,0.04734176,0,0,0,0.04734176,0,0,6.938894E-18,0,0,0.04983344,0.04734176,0,0,1.051114,3.607686,0,0.04983344,-0.04983344,4.950309,82.50498,0.2069609,0.05207594,0,0,3.607686
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7585333,0.7585333,0,0,0,0.7585333,0,0,0,0,0,0.7984561,0.7585333,0,0,1.106485,3.557853,0,0.7984561,-0.7984561,4.108662,68.47756,0.2069609,0.8343866,0,0,3.557853
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.855914,0.855914,0,0,0,0.855914,0,0,1.110223E-16,0,0,0.9009621,0.855914,0,0,1.993658,2.759397,0,0.9009621,-0.9009621,3.158965,52.6493,0.2069609,0.9415054,0,0,2.759397
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3494187,0.3494187,0,0,0,0.3494187,0,0,5.551115E-17,0,0,0.3678092,0.3494187,0,0,2.994727,1.858435,0,0.3678092,-0.3678092,2.77126,46.18757,0.2069609,0.3843606,0,0,1.858435
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3593197,0.3593197,0,0,0,0.3593197,0,0,0,0,0,0.3782313,0.3593197,0,0,3.403404,1.490626,0,0.3782313,-0.3782313,2.372569,39.54274,0.2069609,0.3952517,0,0,1.490626
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2277539,0.2277539,0,0,0,0.2277539,0,0,2.775558E-17,0,0,0.239741,0.2277539,0,0,3.823661,1.112394,0,0.239741,-0.239741,2.11986,35.33092,0.2069609,0.2505293,0,0,1.112394
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.09004,0.8726532,0,0,0,2.11986,35.33092,0.2069609,0,0,0,0.8726532
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005159692,0.005159692,0,0,0,0.005159692,0,0,8.673617E-19,0,0,0.005431254,0.005159692,0,0,4.09004,0.8726532,0,0.005431254,-0.005431254,2.114135,35.23551,0.2069609,0.005675661,0,0,0.8726532
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1763406,0.1763406,0,0,0,0.1763406,0,0,2.775558E-17,0,0,0.1856217,0.1763406,0,0,4.096075,0.867222,0,0.1856217,-0.1856217,1.918472,31.97447,0.2069609,0.1939747,0,0,0.867222
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30232,0.6816003,0,0,0,1.918472,31.97447,0.2069609,0,0,0,0.6816003
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30232,0.6816003,0,0,0,1.918472,31.97447,0.2069609,0,0,0,0.6816003
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06071321,0.06071321,0,0,0,0.06071321,288.9901,0,0,0,0.1754552,0.06390864,0.06071321,0,0,4.30232,0.6816003,0.1115465,0,0.1115465,2.024295,33.73817,0.2069454,0.06678453,0.1403641,0,0.8570555
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.190774,0.7819921,0.3937723,0,0.3937723,2.39786,39.96425,0.2068907,0,0.3150178,0,1.175764
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8014507,0.8014507,0,0,0,0.8014507,85.20331,0,1.110223E-16,0,0.6828625,0.8436323,0.8014507,0,0,3.797002,1.136387,0,0.1607698,-0.1607698,2.228394,37.13982,0.2068907,0.8815957,0.54629,0,1.81925
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.263289,0.263289,0,0,0,0.263289,390.1873,0,0,0,1.02732,0.2771463,0.263289,0,0,3.975635,0.9756175,0.750174,0,0.750174,2.940071,49.00109,0.2067866,0.2896179,0.8218562,0,2.002938
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2687225,0.2687225,0,0,0,0.2687225,469.2956,0,0,0,1.261103,0.2828658,0.2687225,0,0,3.225461,1.650774,0.9782372,0,0.9782372,3.868108,64.46835,0.206651,0.2955948,1.008882,0,2.911877
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2820218,0.2820218,0,0,0,0.2820218,522.1517,0,0,0,1.472581,0.296865,0.2820218,0,0,2.247224,2.531188,1.175716,0,1.175716,4.983491,83.05801,0.2064882,0.310224,1.178065,0,4.003769
