Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9251593,0.9251593,0,0,0,0.9251593,144.2793,0,0,0,1.334813,0.9738519,0.9251593,0,0,1.071507,3.589332,0.3609616,0,0.3609616,5.325929,88.7653,0.2064383,1.017675,1.067851,0,4.924146
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,0.4088487,0,0,1.119395,0,0,0,0,0.7105459,3.914198,0.7105459,0,0.7105459,6.000012,100,0.2063401,0,0.8955157,0,5.033592
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.61179,1.61179,0.6868937,0,0.243622,1.61179,60.40335,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2063401,1.772969,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063401,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.002635,1.002635,0,0,0,1.002635,42.58139,0,0,0,0.426936,1.055406,1.002635,0,0,0,4.553689,0,0.6284696,-0.6284696,5.337547,88.95894,0.2063401,1.102899,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9065718,0.9065718,0,0,0,0.9065718,25.94027,0,0,0,0.2351671,0.9542861,0.9065718,0,0,0.6982995,3.925219,0,0.719119,-0.719119,4.579529,76.32533,0.2063401,0.997229,0.1881337,0,4.160387
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5649949,0.5649949,0,0,0,0.5649949,0,0,1.110223E-16,0,0,0.5947315,0.5649949,0,0,1.497321,3.2061,0,0.5947315,-0.5947315,3.952627,65.87698,0.2063401,0.6214945,0,0,3.2061
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.2063401,0,0,0,2.611369
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.2063401,0,0,0,2.611369
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158134,2.611369,0,0,0,3.952627,65.87698,0.2063401,0,0,0,2.611369
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08203705,0.08203705,0,0,0,0.08203705,0,0,1.387779E-17,0,0,0.08635479,0.08203705,0,0,2.158134,2.611369,0,0.08635479,-0.08635479,3.861601,64.35989,0.2063401,0.09024076,0,0,2.611369
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2709744,0.2709744,0,0,0,0.2709744,0,0,5.551115E-17,0,0,0.2852362,0.2709744,0,0,2.254083,2.525014,0,0.2852362,-0.2852362,3.560935,59.34881,0.2063401,0.2980718,0,0,2.525014
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4538178,0.4538178,0,0,0,0.4538178,0,0,5.551115E-17,0,0,0.477703,0.4538178,0,0,2.571012,2.239778,0,0.477703,-0.477703,3.057392,50.95644,0.2063401,0.4991996,0,0,2.239778
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07220557,0.07220557,0,0,0,0.07220557,0,0,1.387779E-17,0,0,0.07600585,0.07220557,0,0,3.101793,1.762075,0,0.07600585,-0.07600585,2.977275,49.62115,0.2063401,0.07942612,0,0,1.762075
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6643343,0.6643343,0,0,0,0.6643343,0,0,1.110223E-16,0,0,0.6992993,0.6643343,0,0,3.186244,1.686069,0,0.6992993,-0.6992993,2.240149,37.33574,0.2063401,0.7307677,0,0,1.686069
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2613022,0.2613022,0,0,0,0.2613022,0,0,5.551115E-17,0,0,0.275055,0.2613022,0,0,3.963243,0.9867698,0,0.275055,-0.275055,1.950216,32.50353,0.2063401,0.2874324,0,0,0.9867698
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3080204,0.3080204,0,0,0,0.3080204,0,0,0,0,0,0.324232,0.3080204,0,0,4.26886,0.7117148,0,0.324232,-0.324232,1.608445,26.80737,0.2063401,0.3388224,0,0,0.7117148
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3247851,0.3247851,0,0,0,0.3247851,0,0,5.551115E-17,0,0,0.3418791,0.3247851,0,0,4.629118,0.3874828,0,0.3418791,-0.3418791,1.248073,20.80117,0.2063401,0.3572636,0,0,0.3874828
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4624889,0.4624889,1.7,0,0.5202,0.4624889,0.04231966,0,0,0,0.0001957238,0,0,1.237511,1.175635,5.008984,0.04560376,1.175831,0,1.175831,2.363564,39.39266,0.2064289,0.5087379,0.000156579,1.7,0.04579948
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.11558,1.11558,1.7,0,0.5202,1.11558,5.621827,0,0,0,0.06271597,0,0,0.5844201,0.5551991,3.833152,1.103852,0.6179151,0,0.6179151,2.94977,49.16274,0.2064743,1.227138,0.05017277,1.7,1.166568
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4604228,0.4604228,1.7,0,0.5202,0.4604228,27.49241,0,0,0,0.1265813,0,0,1.239577,1.177598,3.215237,1.659975,1.30418,0,1.30418,4.187024,69.78358,0.2065527,0.5064651,0.1012651,1.7,1.786557
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6135163,0.6135163,1.7,0,0.5202,0.6135163,81.6497,0,0,0,0.5009342,0,0,1.086484,1.032159,1.911058,2.833737,1.533094,0,1.533094,5.641444,94.02388,0.2065995,0.6748679,0.4007474,1.7,3.334671
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.047824,1.047824,0,0,0,1.047824,87.97993,0,0,0,0.9218751,1.102973,1.047824,0,0,0.3779638,4.213521,0,0.1810979,-0.1810979,5.45055,90.84232,0.2065995,1.152607,0.7375001,0,5.135396
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.1605753,0,0,0.739759,0,0,0,0,0.5791837,4.032423,0.5791837,0,0.5791837,6.000012,100,0.2065197,0,0.5918072,0,4.772182
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4349179,0.4349179,0,0,0,0.4349179,161.3277,0.2438347,0,0,0.701643,0.4578083,0.4349179,0,0,0,4.553689,0,0,0,6.000012,100,0.2065197,0.4784097,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.206743,1.206743,0,0,0,1.206743,38.59665,0,0,0,0.4657621,1.270255,1.206743,0,0,0,4.553689,0,0.8044931,-0.8044931,5.152002,85.86652,0.2065197,1.327417,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.5690777,0.5690777,0,0,0,0.5690777,125.5447,0,0,0,0.7144471,0.5990291,0.5690777,0,0,0.8938813,3.749196,0.1154179,0,0.1154179,5.261497,87.69144,0.2065038,0.6259854,0.5715576,0,4.463643
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.465604,1.465604,1.7,0,0.5202,1.465604,25.84525,0,0,0,0.378789,0,0,0.2343961,0.2226762,0.7784634,3.853072,0.6014652,0,0.6014652,5.832097,97.20142,0.2065412,1.612164,0.3030312,1.7,4.231861
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09292,0.09292,0,0,0,0.09292,70.97212,0,0,0,0.06594729,0.09781052,0.09292,0,0,0.1769981,4.394391,0,0.03186323,-0.03186323,5.79851,96.64164,0.2065412,0.102212,0.05275784,0,4.460338
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.8254172,0.8254172,0,0,0,0.8254172,7.855257,0,1.110223E-16,0,0.06483864,0.8688602,0.8254172,0,0,0.2124017,4.362527,0,0.8040215,-0.8040215,4.950997,82.51645,0.2065412,0.9079589,0.05187091,0,4.427366
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.88845,0.88845,0,0,0,0.88845,0,0,1.110223E-16,0,0,0.9352105,0.88845,0,0,1.105759,3.558506,0,0.9352105,-0.9352105,3.965199,66.08651,0.2065412,0.9772949,0,0,3.558506
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5197197,0.5197197,0,0,0,0.5197197,0,0,0,0,0,0.5470734,0.5197197,0,0,2.144882,2.623295,0,0.5470734,-0.5470734,3.388533,56.47543,0.2065412,0.5716916,0,0,2.623295
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.405641,1.405641,1.7,0,0.5202,1.405641,0,0,0,0,0,0,0,0.2943594,0.2796414,2.752741,2.076222,0.2796414,0,0.2796414,3.653824,60.89694,0.2065622,1.546205,0,1.7,2.076222
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.476255,2.476255,1.7,0,0.5202,2.476255,0,0,0,0,0,0.8171101,0.7762546,0,0,2.473099,2.327899,0,0.8171101,-0.8171101,2.792514,46.54181,0.2065622,2.72388,0,1.7,2.327899
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5858868,0.5858868,1.7,0,0.5202,0.5858868,0,0,0,0,0,0,0,1.114113,1.058408,3.381,1.510789,1.058408,0,1.058408,3.796608,63.27667,0.2066417,0.6444754,0,1.7,1.510789
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0290054,0.0290054,1.481637,0,0.4605869,0.0290054,0,0,0,0,0,0,0,1.452632,1.38,2.322592,2.463356,1.38,0,1.38,5.105791,85.09634,0.2066652,0.03190594,0,1.7,2.463356
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6525846,0.6525846,0,0,0,0.6525846,0,0,1.110223E-16,0,0,0.6869311,0.6525846,0,0,0.9425921,3.705356,0,0.6869311,-0.6869311,4.381701,73.02821,0.2066652,0.7178431,0,0,3.705356
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08949794,0.08949794,0,0,0,0.08949794,0,0,0,0,0,0.09420836,0.08949794,0,0,1.705849,3.018425,0,0.09420836,-0.09420836,4.282397,71.37315,0.2066652,0.09844773,0,0,3.018425
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.658415,0.658415,0,0,0,0.658415,0,0,0,0,0,0.6930684,0.658415,0,0,1.810525,2.924217,0,0.6930684,-0.6930684,3.551839,59.1972,0.2066652,0.7242566,0,0,2.924217
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0723486,0.0723486,0,0,0,0.0723486,0,0,0,0,0,0.07615642,0.0723486,0,0,2.580601,2.231148,0,0.07615642,-0.07615642,3.471563,57.85927,0.2066652,0.07958347,0,0,2.231148
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1238487,0.1238487,0,0,0,0.1238487,0,0,1.387779E-17,0,0,0.130367,0.1238487,0,0,2.665219,2.154992,0,0.130367,-0.130367,3.334144,55.56896,0.2066652,0.1362335,0,0,2.154992
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.810071,2.024625,0,0,0,3.334144,55.56896,0.2066652,0,0,0,2.024625
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4193274,0.4193274,0,0,0,0.4193274,4.894793,0,0,0,0.02052521,0.4413973,0.4193274,0,0,2.810071,2.024625,0,0.4208721,-0.4208721,2.890506,48.175,0.2066652,0.4612601,0.01642017,0,2.04515
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.910351,1.910351,1.7,0,0.5202,1.910351,9.826337,8.326673E-17,0,0,0.1877175,0.2214219,0.2103508,0,0,3.277707,1.603753,0,0.03370437,-0.03370437,2.854979,47.58288,0.2066652,2.101386,0.150174,1.7,1.79147
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.7987386,0.7987386,1.7,0,0.5202,0.7987386,68.94073,0,0,0,0.5506563,0,0,0.9012614,0.8561984,3.315156,1.570048,1.406855,0,1.406855,4.189638,69.82716,0.206729,0.8786124,0.440525,1.7,2.120704
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.09456007,0.09456007,0.9707053,0,0.3211026,0.09456007,1137.863,0,0,0,1.075964,0,0,0.8761452,0.832338,1.908302,2.836217,1.908302,0,1.908302,6.000012,100,0.206577,0.1040161,0.8607711,1.7,3.912181
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.617099,1.617099,0.6391942,0,0.2306,1.617099,63.65557,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.206577,1.778809,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.7461251,0.7461251,0,0,0,0.7461251,165.9449,0.4527614,0,0,1.238156,0.7853948,0.7461251,0,0,0,4.553689,0,0,0,6.000012,100,0.206577,0.8207377,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7400331,0.7400331,0,0,0,0.7400331,169.2079,0.4732121,0,0,1.252194,0.7789823,0.7400331,0,0,0,4.553689,0,0,0,6.000012,100,0.206577,0.8140365,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.620107,1.620107,0.8105285,0,0.2773743,1.620107,52.60073,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.206577,1.782118,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.219518,1.219518,0,0,0,1.219518,45.13258,0,0,0,0.5503997,1.283703,1.219518,0,0,0,4.553689,0,0.733303,-0.733303,5.227043,87.1172,0.206577,1.341469,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.109047,1.109047,0,0,0,1.109047,62.44149,0,2.220446E-16,0,0.6925053,1.167418,1.109047,0,0,0.814781,3.820386,0,0.4749122,-0.4749122,4.726441,78.77386,0.206577,1.219951,0.5540043,0,4.512891
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4684776,0.4684776,0,0,0,0.4684776,50.41311,0,0,0,0.2361742,0.4931343,0.4684776,0,0,1.342461,3.345474,0,0.2569602,-0.2569602,4.455582,74.25954,0.206577,0.5153254,0.1889393,0,3.581648
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2340555,0.2340555,0,0,0,0.2340555,27.64379,0,0,0,0.0647018,0.2463742,0.2340555,0,0,1.627973,3.088514,0,0.1816724,-0.1816724,4.264082,71.06789,0.206577,0.257461,0.05176144,0,3.153215
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829831,2.906841,0,0,0,4.264082,71.06789,0.206577,0,0,0,2.906841
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829831,2.906841,0,0,0,4.264082,71.06789,0.206577,0,0,0,2.906841
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5358896,0.5358896,0,0,0,0.5358896,0,0,1.110223E-16,0,0,0.5640944,0.5358896,0,0,1.829831,2.906841,0,0.5640944,-0.5640944,3.669474,61.15778,0.206577,0.5894786,0,0,2.906841
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.674115,1.674115,1.7,0,0.5202,1.674115,0,0,0,0,0,0,0,0.0258853,0.02459103,2.456602,2.342747,0.02459103,0,0.02459103,3.692804,61.5466,0.2065788,1.841526,0,1.7,2.342747
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3896047,0.3896047,1.7,0,0.5202,0.3896047,0,0,0,0,0,0,0,1.310395,1.244876,2.432011,2.364879,1.244876,0,1.244876,4.873796,81.22977,0.2066648,0.4285652,0,1.7,2.364879
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.187136,3.485267,0,0,0,4.873796,81.22977,0.2066648,0,0,0,3.485267
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3605078,0.3605078,0,0,0,0.3605078,0,0,5.551115E-17,0,0,0.3794819,0.3605078,0,0,1.187136,3.485267,0,0.3794819,-0.3794819,4.473787,74.56297,0.2066648,0.3965586,0,0,3.485267
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2567474,0.2567474,0,0,0,0.2567474,0,0,0,0,0,0.2702604,0.2567474,0,0,1.608782,3.105785,0,0.2702604,-0.2702604,4.188908,69.81499,0.2066648,0.2824222,0,0,3.105785
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1557498,0.1557498,0,0,0,0.1557498,0,0,2.775558E-17,0,0,0.1639472,0.1557498,0,0,1.909072,2.835525,0,0.1639472,-0.1639472,4.016092,66.93474,0.2066648,0.1713248,0,0,2.835525
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05206094,0.05206094,0,0,0,0.05206094,0,0,0,0,0,0.05480099,0.05206094,0,0,2.091235,2.671577,0,0.05480099,-0.05480099,3.958327,65.97198,0.2066648,0.05726704,0,0,2.671577
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1638473,0.1638473,0,0,0,0.1638473,0,0,0,0,0,0.1724709,0.1638473,0,0,2.152125,2.616776,0,0.1724709,-0.1724709,3.776527,62.94198,0.2066648,0.1802321,0,0,2.616776
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1451902,0.1451902,0,0,0,0.1451902,0,0,2.775558E-17,0,0,0.1528318,0.1451902,0,0,2.34376,2.444305,0,0.1528318,-0.1528318,3.615428,60.25701,0.2066648,0.1597092,0,0,2.444305
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1977876,0.1977876,0,0,0,0.1977876,8.250238,0,2.775558E-17,0,0.01631795,0.2081975,0.1977876,0,0,2.513572,2.291474,0,0.1918795,-0.1918795,3.413169,56.88604,0.2066648,0.2175664,0.01305436,0,2.307792
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.395618,1.395618,1.7,0,0.5202,1.395618,4.503042,0,0,0,0.06284525,0,0,0.3043824,0.2891633,2.726772,2.099594,0.3520085,0,0.3520085,3.747113,62.45177,0.2066898,1.535179,0.0502762,1.7,2.162439
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.374763,2.416402,1.89321,0,1.89321,5.54317,92.38599,0.2066371,0,0.4105679,1.7,2.929612
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.7973232,0.7973232,0,0,0,0.7973232,55.36639,0,1.110223E-16,0,0.4414491,0.8392876,0.7973232,0,0,0.4815536,4.120291,0,0.3978385,-0.3978385,5.123812,85.39669,0.2066371,0.8770556,0.3531593,0,4.56174
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.369843,1.369843,1.7,0,0.5202,1.369843,35.99963,0,0,0,0.4931385,0,0,0.3301567,0.3136489,0.9235964,3.722452,0.8067874,0,0.8067874,5.889197,98.15309,0.2066871,1.506828,0.3945108,1.7,4.21559
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.09002859,0,0,0.2068376,0,0,0,0,0.116809,4.448561,0.116809,0,0.116809,6.000012,100,0.2066711,0,0.1654701,0,4.655398
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8400321,0.8400321,0,0,0,0.8400321,65.7112,0,0,0,0.5519951,0.8842443,0.8400321,0,0,0,4.553689,0,0.3322492,-0.3322492,5.649791,94.16299,0.2066711,0.9240353,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.891324,2.891324,1.7,0,0.5202,2.891324,21.87693,4.440892E-16,0,0.100456,0.6325328,1.254025,1.191324,0,0,0.3691658,4.22144,0,0.621492,-0.621492,4.99468,83.24451,0.2066711,3.180456,0.5060263,1.7,4.853972
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.620903,1.620903,1.7,0,0.5202,1.620903,18.09398,0,0,0,0.2932859,0,0,0.07909675,0.07514191,1.059713,3.599948,0.3684278,0,0.3684278,5.344202,89.06985,0.2066925,1.782994,0.2346287,1.7,3.893234
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.574756,1.574756,1.7,0,0.5202,1.574756,11.96951,0,0,0,0.1884905,0,0,0.125244,0.1189818,0.6912847,3.931533,0.3074723,0,0.3074723,5.635896,93.9314,0.2067115,1.732231,0.1507924,1.7,4.120023
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.825969,1.825969,1.7,0,0.5202,1.825969,14.0467,0,0,0,0.2564883,0.1325989,0.1259689,0,0,0.3838123,4.208258,0.1238894,0,0.1238894,5.753428,95.89027,0.2067182,2.008566,0.2051906,1.7,4.464746
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.260679,1.260679,1.440876,0,0.449459,1.260679,5.571757,0,0,0,0.07024196,0,0,0.1801969,0.171187,0.2599229,4.319758,0.241429,0,0.241429,5.982467,99.70759,0.2067348,1.386747,0.05619357,1.7,4.39
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1018891,0.1018891,0,0,0,0.1018891,0,0,1.387779E-17,0,0,0.1072517,0.1018891,0,0,0.01849389,4.537045,0,0.1072517,-0.1072517,5.869414,97.82337,0.2067348,0.112078,0,0,4.537045
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.057298,1.057298,0,0,0,1.057298,0,0,2.220446E-16,0,0,1.112945,1.057298,0,0,0.1376624,4.429793,0,1.112945,-1.112945,4.696267,78.27096,0.2067348,1.163028,0,0,4.429793
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374268,3.316848,0,0,0,4.696267,78.27096,0.2067348,0,0,0,3.316848
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.869471,0.869471,0,0,0,0.869471,0,0,1.110223E-16,0,0,0.9152327,0.869471,0,0,1.374268,3.316848,0,0.9152327,-0.9152327,3.731527,62.19199,0.2067348,0.9564181,0,0,3.316848
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1880048,0.1880048,0,0,0,0.1880048,0,0,0,0,0,0.1978998,0.1880048,0,0,2.391193,2.401615,0,0.1978998,-0.1978998,3.522922,58.71525,0.2067348,0.2068053,0,0,2.401615
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2186616,0.2186616,0,0,0,0.2186616,0,0,2.775558E-17,0,0,0.2301701,0.2186616,0,0,2.611082,2.203715,0,0.2301701,-0.2301701,3.280302,54.67158,0.2067348,0.2405278,0,0,2.203715
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2597035,0.2597035,0,0,0,0.2597035,0,0,0,0,0,0.2733722,0.2597035,0,0,2.866827,1.973545,0,0.2733722,-0.2733722,2.992142,49.86893,0.2067348,0.2856739,0,0,1.973545
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3325154,0.3325154,0,0,0,0.3325154,0,0,5.551115E-17,0,0,0.3500162,0.3325154,0,0,3.170573,1.700173,0,0.3500162,-0.3500162,2.623193,43.71979,0.2067348,0.3657669,0,0,1.700173
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1026303,0.1026303,0,0,0,0.1026303,0,0,1.387779E-17,0,0,0.1080319,0.1026303,0,0,3.55948,1.350157,0,0.1080319,-0.1080319,2.509317,41.82187,0.2067348,0.1128933,0,0,1.350157
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3440785,0.3440785,0,0,0,0.3440785,0,0,5.551115E-17,0,0,0.3621879,0.3440785,0,0,3.679516,1.242125,0,0.3621879,-0.3621879,2.127537,35.45889,0.2067348,0.3784863,0,0,1.242125
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4798972,0.4798972,0,0,0,0.4798972,0,0,5.551115E-17,0,0,0.505155,0.4798972,0,0,4.081947,0.8799369,0,0.505155,-0.505155,1.595057,26.58423,0.2067348,0.5278869,0,0,0.8799369
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.64323,0.3747819,0,0,0,1.595057,26.58423,0.2067348,0,0,0,0.3747819
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06276845,0.06276845,0,0,0,0.06276845,425.0142,0,0,0,0.2667748,0.06607205,0.06276845,0,0,4.64323,0.3747819,0.2007028,0,0.2007028,1.785461,29.75762,0.2067073,0.0690453,0.2134199,0,0.6415567
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.602163,2.602163,1.7,0,0.5202,2.602163,21.32895,1.110223E-16,0,0.5292829,0.5550139,0.9496452,0.9021629,0,0,4.442527,0.5554144,0,0.3946312,-0.3946312,1.369483,22.82467,0.2067073,2.862379,0.4440111,1.7,1.110428
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.370064,1.370064,1.7,0,0.5202,1.370064,70.4506,0,0,0,0.9652187,0,0,0.3299355,0.3134387,4.881006,0.1607832,1.278657,0,1.278657,2.582524,43.04197,0.2067826,1.507071,0.772175,1.7,1.126002
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.547918,1.547918,1.7,0,0.5202,1.547918,100.3314,0,0,0,1.553047,0,0,0.1520817,0.1444776,3.602349,1.311575,1.697525,0,1.697525,4.192937,69.88215,0.2068062,1.70271,1.242438,1.7,2.864622
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.142367,2.142367,1.7,0,0.5202,2.142367,82.1795,0,0,0,1.760587,0.4656499,0.4423674,0,0,1.904824,2.839347,1.294937,0,1.294937,5.421422,90.35686,0.2068172,2.356604,1.408469,1.7,4.599934
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.8139108,0,0,1.423798,0,0,0,0,0.6098872,4.00479,0.6098872,0,0.6098872,6.000012,100,0.206734,0,1.139038,0,5.428588
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.000905,1.000905,0,0,0,1.000905,158.7226,0.5350785,0,0,1.588663,1.053584,1.000905,0,0,0,4.553689,0,0,0,6.000012,100,0.206734,1.100995,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.06813788,0.06813788,0,0,0,0.06813788,2166.404,1.404418,0,0,1.476142,0.07172408,0.06813788,0,0,0,4.553689,0,0,0,6.000012,100,0.206734,0.07495166,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6615872,0.6615872,0,0,0,0.6615872,212.5186,0.7095884,0,0,1.405996,0.6964076,0.6615872,0,0,0,4.553689,0,0,0,6.000012,100,0.206734,0.7277459,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206734,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2349692,0.2349692,0,0,0,0.2349692,286.0303,0.4247472,0,0,0.6720833,0.247336,0.2349692,0,0,0,4.553689,0,0,0,6.000012,100,0.206734,0.2584662,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.9906819,0.9906819,0,0,0,0.9906819,33.21878,0,1.110223E-16,0,0.3290924,1.042823,0.9906819,0,0,0,4.553689,0,0.7137307,-0.7137307,5.247674,87.46105,0.206734,1.08975,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.353869,2.353869,1.7,0,0.5202,2.353869,0,0,0,0,0,0.6882837,0.6538695,0,0,0.7930341,3.839958,0,0.6882837,-0.6882837,4.522159,75.36917,0.206734,2.589257,0,1.7,3.839958
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.502303,2.502303,1.7,0,0.5202,2.502303,0,0,0,0,0,0.8445298,0.8023033,0,0,1.557794,3.151675,0,0.8445298,-0.8445298,3.631947,60.53232,0.206734,2.752534,0,1.7,3.151675
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.19117,1.19117,1.7,0,0.5202,1.19117,0,0,0,0,0,0,0,0.5088298,0.4833883,2.49616,2.307145,0.4833883,0,0.4833883,4.090529,68.17535,0.2067699,1.310287,0,1.7,2.307145
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.811416,1.811416,1.7,0,0.5202,1.811416,0,0,0,0,0,0.11728,0.111416,0,0,2.012772,2.742194,0,0.11728,-0.11728,3.966905,66.11495,0.2067699,1.992558,0,1.7,2.742194
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1609477,0.1609477,1.613579,0,0.4966072,0.1609477,0,0,0,0,0,0,0,1.452632,1.38,2.143083,2.624914,1.38,0,1.38,5.276088,87.93462,0.2068194,0.1770425,0,1.7,2.624914
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4562216,0.4562216,0,0,0,0.4562216,0,0,5.551115E-17,0,0,0.4802333,0.4562216,0,0,0.763083,3.866914,0,0.4802333,-0.4802333,4.769877,79.4978,0.2068194,0.5018438,0,0,3.866914
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.08545325,0.08545325,0,0,0,0.08545325,0,0,1.387779E-17,0,0,0.08995079,0.08545325,0,0,1.296676,3.386681,0,0.08995079,-0.08995079,4.675061,77.91753,0.2068194,0.09399857,0,0,3.386681
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3281962,0.3281962,0,0,0,0.3281962,0,0,5.551115E-17,0,0,0.3454697,0.3281962,0,0,1.396621,3.29673,0,0.3454697,-0.3454697,4.310904,71.84826,0.2068194,0.3610158,0,0,3.29673
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1204332,0.1204332,0,0,0,0.1204332,0,0,2.775558E-17,0,0,0.1267718,0.1204332,0,0,1.780476,2.951261,0,0.1267718,-0.1267718,4.177275,69.62111,0.2068194,0.1324765,0,0,2.951261
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5658092,0.5658092,0,0,0,0.5658092,0,0,0,0,0,0.5955886,0.5658092,0,0,1.921334,2.824489,0,0.5955886,-0.5955886,3.549469,59.1577,0.2068194,0.6223902,0,0,2.824489
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3112165,0.3112165,0,0,0,0.3112165,0,0,0,0,0,0.3275963,0.3112165,0,0,2.583099,2.2289,0,0.3275963,-0.3275963,3.204153,53.40244,0.2068194,0.3423381,0,0,2.2289
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2775098,0.2775098,0,0,0,0.2775098,0,0,0,0,0,0.2921156,0.2775098,0,0,2.947095,1.901304,0,0.2921156,-0.2921156,2.896236,48.2705,0.2068194,0.3052608,0,0,1.901304
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1579012,0.1579012,0,0,0,0.1579012,47.55789,0,0,0,0.07509445,0.1662117,0.1579012,0,0,3.271667,1.609188,0,0.09111729,-0.09111729,2.800189,46.66973,0.2068194,0.1736913,0.06007556,0,1.684283
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.01522,1.01522,0,0,0,1.01522,42.17409,0,2.220446E-16,0,0.4281598,1.068653,1.01522,0,0,3.372909,1.518071,0,0.640493,-0.640493,2.125051,35.41744,0.2068194,1.116742,0.3425279,0,1.946231
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.084568,0.8775779,0.913065,0,0.913065,2.99126,49.85424,0.2066951,0,0.7304519,0,1.790643
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2881359,0.2881359,0,0,0,0.2881359,456.0722,0,0,0,1.314108,0.3033009,0.2881359,0,0,3.171503,1.699336,1.010807,0,1.010807,3.950196,65.83646,0.2065576,0.3169495,1.051286,0,3.013444
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.03643,1.03643,0,0,0,1.03643,168.675,0,0,0,1.748198,1.090979,1.03643,0,0,2.160696,2.609062,0.657219,0,0.657219,4.573689,76.22799,0.2064684,1.140073,1.398558,0,4.35726
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1305094,0.1305094,0,0,0,0.1305094,1173.929,0,0,0,1.532088,0.1373783,0.1305094,0,0,1.503477,3.20056,1.394709,0,1.394709,5.896826,98.28024,0.2062792,0.1435603,1.22567,0,4.732647
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1152156,0.1152156,0,0,0,0.1152156,1164.884,1.112081,0,0,1.342129,0.1212796,0.1152156,0,0,0.1087678,4.455798,0.1087678,0,0.1087678,6.000012,100,0.2062645,0.1267372,1.073703,0,5.797926
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.110699,1.110699,0,0,0,1.110699,138.1907,0.3657254,0,0,1.534882,1.169157,1.110699,0,0,0,4.553689,0,0,0,6.000012,100,0.2062645,1.221769,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.141204,2.141204,0.7612042,0,0.2639087,2.141204,81.73737,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2062645,2.355325,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.64048,1.64048,0.425,0,0.172125,1.64048,84.44225,0.1058055,0,0,1.385258,1.279453,1.21548,0,0,0,4.553689,0,0,0,6.000012,100,0.2062645,1.804528,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.323589,1.323589,0.5791496,0,0.2142078,1.323589,59.20421,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2062645,1.455948,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.343796,1.343796,1.021549,0,0.3349828,1.343796,25.2425,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2062645,1.478176,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4925867,0.4925867,0,0,0,0.4925867,0,0,1.110223E-16,0,0,0.5185123,0.4925867,0,0,0,4.553689,0,0.5185123,-0.5185123,5.453452,90.89069,0.2062645,0.5418454,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.414759,1.414759,1.7,0,0.5202,1.414759,0,0,0,0,0,0,0,0.2852412,0.2709792,0.5761248,4.035177,0.2709792,0,0.2709792,5.710526,95.17523,0.2062846,1.556235,0,1.7,4.035177
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.363117,1.363117,1.684323,0,0.5159203,1.363117,0,0,0,0,0,0,0,0.3212059,0.3051457,0.3051457,4.279058,0.3051457,0,0.3051457,6.000012,100,0.2063072,1.499429,0,1.7,4.279058
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.462801,2.462801,1.7,0,0.5202,2.462801,0,0,0,0,0,0.8029488,0.7628013,0,0,0,4.553689,0,0.8029488,-0.8029488,5.15363,85.89365,0.2063072,2.709081,0,1.7,4.553689
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09357963,0.09357963,0,0,0,0.09357963,0,0,0,0,0,0.09850487,0.09357963,0,0,0.8921654,3.75074,0,0.09850487,-0.09850487,5.049797,84.1631,0.2063072,0.1029376,0,0,3.75074
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1110716,0.1110716,0,0,0,0.1110716,0,0,1.387779E-17,0,0,0.1169175,0.1110716,0,0,1.001615,3.652235,0,0.1169175,-0.1169175,4.926555,82.10908,0.2063072,0.1221788,0,0,3.652235
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1021149,0.1021149,0,0,0,0.1021149,0,0,1.387779E-17,0,0,0.1074894,0.1021149,0,0,1.131523,3.535318,0,0.1074894,-0.1074894,4.813251,80.22069,0.2063072,0.1123264,0,0,3.535318
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.5688223,0.5688223,0,0,0,0.5688223,0,0,0,0,0,0.5987603,0.5688223,0,0,1.250956,3.427828,0,0.5987603,-0.5987603,4.182102,69.70156,0.2063072,0.6257045,0,0,3.427828
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1293943,0.1293943,0,0,0,0.1293943,0,0,2.775558E-17,0,0,0.1362045,0.1293943,0,0,1.916245,2.829068,0,0.1362045,-0.1362045,4.03853,67.30869,0.2063072,0.1423337,0,0,2.829068
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04564344,0.04564344,0,0,0,0.04564344,0,0,6.938894E-18,0,0,0.04804573,0.04564344,0,0,2.067584,2.692864,0,0.04804573,-0.04804573,3.987885,66.46462,0.2063072,0.05020779,0,0,2.692864
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.120968,2.644818,0,0,0,3.987885,66.46462,0.2063072,0,0,0,2.644818
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.08794568,0.08794568,0,0,0,0.08794568,0,0,1.387779E-17,0,0,0.0925744,0.08794568,0,0,2.120968,2.644818,0,0.0925744,-0.0925744,3.890303,64.83826,0.2063072,0.09674025,0,0,2.644818
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1366597,0.1366597,0,0,0,0.1366597,202.2759,0,0,0,0.2764296,0.1438523,0.1366597,0,0,2.223828,2.552243,0.1325773,0,0.1325773,4.016077,66.93449,0.2062893,0.1503256,0.2211436,0,2.828673
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.091251,2.671563,0.5108711,0,0.5108711,4.500732,75.01205,0.2062201,0,0.4086968,0,3.182434
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.58038,3.131347,1.083185,0,1.083185,5.528331,92.13867,0.2060736,0,0.8665478,0,4.214532
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3018096,0.3018096,0,0,0,0.3018096,492.2561,0.6707866,0,0,1.485676,0.3176943,0.3018096,0,0,0.4971952,4.106213,0.4971952,0,0.4971952,6.000012,100,0.2060064,0.3319906,1.188541,0,5.591889
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4252112,0.4252112,0,0,0,0.4252112,445.5189,1.446806,0,0,1.894397,0.4475908,0.4252112,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,0.4677323,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.504059,2.504059,1.124059,0,0.3629681,2.504059,77.92731,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,2.754465,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1121517,0.1121517,0,0,0,0.1121517,1816.82,1.919541,0,0,2.037596,0.1180545,0.1121517,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,0.1233669,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.343217,2.343217,0.9632174,0,0.3190584,2.343217,70.29623,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,2.577539,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1268837,0.1268837,0,0,0,0.1268837,1068.703,1.222448,0,0,1.35601,0.1335618,0.1268837,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,0.1395721,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.330024,1.330024,0.4667519,0,0.1835233,1.330024,68.32264,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2060064,1.463026,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3604696,0.3604696,0,0,0,0.3604696,100.1322,5.551115E-17,0,0,0.3609461,0.3794417,0.3604696,0,0,0,4.553689,0,0.01849564,-0.01849564,5.980516,99.67506,0.2060064,0.3965166,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02055071,4.535193,0,0,0,5.980516,99.67506,0.2060064,0,0,0,4.535193
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02055071,4.535193,0,0,0,5.980516,99.67506,0.2060064,0,0,0,4.535193
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9244902,0.9244902,0,0,0,0.9244902,0,0,1.110223E-16,0,0,0.9731475,0.9244902,0,0,0.02055071,4.535193,0,0.9731475,-0.9731475,4.954728,82.57864,0.2060064,1.016939,0,0,4.535193
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.64653,1.64653,1.7,0,0.5202,1.64653,0,0,0,0,0,0,0,0.05347014,0.05079663,1.101826,3.562046,0.05079663,0,0.05079663,5.002918,83.38181,0.2060102,1.811183,0,1.7,3.562046
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.08869237,0.08869237,0,0,0,0.08869237,0,0,1.387779E-17,0,0,0.09336039,0.08869237,0,0,1.051029,3.607763,0,0.09336039,-0.09336039,4.904508,81.74163,0.2060102,0.09756161,0,0,3.607763
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2514894,0.2514894,0,0,0,0.2514894,0,0,0,0,0,0.2647257,0.2514894,0,0,1.154763,3.514402,0,0.2647257,-0.2647257,4.625463,77.09089,0.2060102,0.2766383,0,0,3.514402
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.448902,3.249677,0,0,0,4.625463,77.09089,0.2060102,0,0,0,3.249677
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2568157,0.2568157,0,0,0,0.2568157,0,0,0,0,0,0.2703323,0.2568157,0,0,1.448902,3.249677,0,0.2703323,-0.2703323,4.340507,72.34164,0.2060102,0.2824973,0,0,3.249677
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1681501,0.1681501,0,0,0,0.1681501,0,0,2.775558E-17,0,0,0.1770001,0.1681501,0,0,1.749272,2.979344,0,0.1770001,-0.1770001,4.153933,69.23207,0.2060102,0.1849651,0,0,2.979344
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7511699,0.7511699,0,0,0,0.7511699,0,0,1.110223E-16,0,0,0.7907051,0.7511699,0,0,1.945939,2.802344,0,0.7907051,-0.7907051,3.320456,55.34082,0.2060102,0.8262869,0,0,2.802344
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7948703,0.7948703,0,0,0,0.7948703,0,0,0,0,0,0.8367056,0.7948703,0,0,2.8245,2.011639,0,0.8367056,-0.8367056,2.438491,40.64144,0.2060102,0.8743573,0,0,2.011639
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.121448,0.121448,0,0,0,0.121448,0,0,1.387779E-17,0,0,0.12784,0.121448,0,0,3.754173,1.174934,0,0.12784,-0.12784,2.303736,38.39552,0.2060102,0.1335928,0,0,1.174934
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3009978,0.3009978,0,0,0,0.3009978,79.67407,0,0,0,0.2398172,0.3168398,0.3009978,0,0,3.896217,1.047094,0,0.07702258,-0.07702258,2.222547,37.04238,0.2060102,0.3310975,0.1918537,0,1.286911
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.332574,1.332574,1.7,0,0.5202,1.332574,32.423,0,0,0,0.4320606,0,0,0.3674259,0.3490547,3.981798,0.970071,0.7811152,0,0.7811152,2.963578,49.39287,0.2060594,1.465831,0.3456484,1.7,1.402132
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,3.200682,1.673075,2.122646,0,2.122646,4.977297,82.95479,0.2059772,0,0.5941172,1.7,2.415721
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.063549,1.063549,0,0,0,1.063549,121.1086,0,0,0,1.288049,1.119525,1.063549,0,0,1.078036,3.583457,0.1685238,0,0.1685238,5.137173,85.61938,0.2059544,1.169903,1.030439,0,4.871505
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1090364,0.1090364,0,0,0,0.1090364,1496.144,0.6070544,0,0,1.631342,0.1147752,0.1090364,0,0,0.9095122,3.735128,0.9095122,0,0.9095122,6.000012,100,0.2058319,0.1199401,1.305073,0,5.36647
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05414086,0.05414086,0,0,0,0.05414086,2402.708,1.243856,0,0,1.300847,0.05699037,0.05414086,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,0.05955494,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05908848,0.05908848,0,0,0,0.05908848,3358.369,1.922211,0,0,1.98441,0.0621984,0.05908848,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,0.06499733,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.761985,1.761985,0.425,0,0.172125,1.761985,93.96204,0.2482445,0,0,1.655597,1.407352,1.336985,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,1.938183,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.902148,1.902148,0.7065318,0,0.2489832,1.902148,66.16432,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,2.092363,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4591987,0.4591987,0,0,0,0.4591987,174.5336,0.3180889,0,0,0.801456,0.483367,0.4591987,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,0.5051185,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.80321,1.80321,1.631729,0,0.501562,1.80321,10.0103,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.2058319,1.983531,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.236888,1.236888,0,0,0,1.236888,0,0,2.220446E-16,0,0,1.301988,1.236888,0,0,0,4.553689,0,1.301988,-1.301988,4.627596,77.12646,0.2058319,1.360577,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.601212,1.601212,1.7,0,0.5202,1.601212,0,0,0,0,0,0,0,0.09878841,0.09384899,1.446653,3.251701,0.09384899,0,0.09384899,4.71663,78.61034,0.2058389,1.761333,0,1.7,3.251701
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.142133,1.142133,1.7,0,0.5202,1.142133,0,0,0,0,0,0,0,0.5578671,0.5299737,1.352804,3.336165,0.5299737,0,0.5299737,5.219407,86.98994,0.2058782,1.256346,0,1.7,3.336165
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.48087,2.48087,1.7,0,0.5202,2.48087,0,0,0,0,0,0.821969,0.7808705,0,0,0.8228302,3.813142,0,0.821969,-0.821969,4.352975,72.54945,0.2058782,2.728958,0,1.7,3.813142
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1486367,0.1486367,1.601268,0,0.4932462,0.1486367,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.736129,2.991173,1.38,0,1.38,5.662158,94.36912,0.2059257,0.1635004,0,1.7,2.991173
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01539096,0.01539096,0,0,0,0.01539096,0,0,0,0,0,0.01620101,0.01539096,0,0,0.356129,4.233173,0,0.01620101,-0.01620101,5.645081,94.0845,0.2059257,0.01693006,0,0,4.233173
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3586624,0.3586624,0,0,0,0.3586624,0,0,5.551115E-17,0,0,0.3775394,0.3586624,0,0,0.3741301,4.216972,0,0.3775394,-0.3775394,5.247119,87.45182,0.2059257,0.3945287,0,0,4.216972
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2276015,0.2276015,0,0,0,0.2276015,0,0,2.775558E-17,0,0,0.2395805,0.2276015,0,0,0.7936183,3.839432,0,0.2395805,-0.2395805,4.994579,83.24283,0.2059257,0.2503616,0,0,3.839432
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2475809,0.2475809,0,0,0,0.2475809,0,0,5.551115E-17,0,0,0.2606114,0.2475809,0,0,1.059819,3.599852,0,0.2606114,-0.2606114,4.719871,78.66436,0.2059257,0.2723389,0,0,3.599852
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2898552,0.2898552,0,0,0,0.2898552,0,0,5.551115E-17,0,0,0.3051107,0.2898552,0,0,1.349387,3.339241,0,0.3051107,-0.3051107,4.398256,73.30412,0.2059257,0.3188407,0,0,3.339241
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4032323,0.4032323,0,0,0,0.4032323,0,0,5.551115E-17,0,0,0.4244551,0.4032323,0,0,1.688399,3.03413,0,0.4244551,-0.4244551,3.950841,65.84722,0.2059257,0.4435556,0,0,3.03413
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.160016,2.609675,0,0,0,3.950841,65.84722,0.2059257,0,0,0,2.609675
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05207687,0.05207687,0,0,0,0.05207687,507.0095,0,0,0,0.2640347,0.05481776,0.05207687,0,0,2.160016,2.609675,0.2092169,0,0.2092169,4.149322,69.15522,0.2058976,0.05728456,0.2112277,0,2.873709
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.8589061,0.8589061,0,0,0,0.8589061,47.20008,0,0,0,0.4054044,0.9041117,0.8589061,0,0,1.950799,2.79797,0,0.4987073,-0.4987073,3.623638,60.39384,0.2058976,0.9447967,0.3243235,0,3.203374
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.579678,1.579678,1.7,0,0.5202,1.579678,25.45034,0,0,0,0.4020333,0,0,0.1203223,0.1143062,2.504918,2.299263,0.5163395,0,0.5163395,4.113481,68.55788,0.2059276,1.737646,0.3216267,1.7,2.701296
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2862106,0.2862106,1.638785,0,0.5034883,0.2862106,245.8445,0,0,0,0.703633,0,0,1.352574,1.284946,1.988579,2.763968,1.988579,0,1.988579,6.000012,100,0.2059007,0.3148317,0.5629064,1.7,3.467601
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06032337,0.06032337,0,0,0,0.06032337,1952.264,1.114173,0,0,1.177671,0.06349829,0.06032337,0,0,0,4.553689,0,0,0,6.000012,100,0.2059007,0.06635571,0.942137,0,5.73136
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.8806984,0.8806984,0,0,0,0.8806984,89.01964,1.110223E-16,0,0,0.7839945,0.9270509,0.8806984,0,0,0,4.553689,0,0.1430564,-0.1430564,5.849217,97.48676,0.2059007,0.9687682,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.643579,0.643579,0,0,0,0.643579,198.8222,0.4431749,0,0,1.279578,0.6774516,0.643579,0,0,0.1589516,4.410633,0.1589516,0,0.1589516,6.000012,100,0.2058793,0.7079369,1.023662,0,5.69021
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.656819,1.656819,0.4627699,0,0.1824362,1.656819,75.86186,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2058793,1.822501,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1152243,0.1152243,0,0,0,0.1152243,1381.393,1.470412,0,0,1.591701,0.1212888,0.1152243,0,0,0,4.553689,0,0,0,6.000012,100,0.2058793,0.1267468,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.189988,1.189988,0,0,0,1.189988,72.86221,0,0,0,0.8670514,1.252619,1.189988,0,0,0,4.553689,0,0.3855673,-0.3855673,5.593588,93.22629,0.2058793,1.308986,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2178914,0.2178914,0,0,0,0.2178914,243.9874,0,0,0,0.5316274,0.2293594,0.2178914,0,0,0.4284081,4.168122,0.3022681,0,0.3022681,5.880345,98.00555,0.2058388,0.2396805,0.4253019,0,4.699749
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.2345112,0,0,0.3606512,0,0,0,0,0.12614,4.440163,0.12614,0,0.12614,6.000012,100,0.2058219,0,0.288521,0,4.800814
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.217043,2.217043,1.7,0,0.5202,2.217043,0,0,0,0,0,0.5442557,0.5170429,0,0,0,4.553689,0,0.5442557,-0.5442557,5.426316,90.43842,0.2058219,2.438747,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.046522,2.046522,1.7,0,0.5202,2.046522,0,0,0,0,0,0.3647597,0.3465218,0,0,0.6047286,4.009433,0,0.3647597,-0.3647597,5.041826,84.03026,0.2058219,2.251174,0,1.7,4.009433
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.754358,1.754358,1.7,0,0.5202,1.754358,0,0,0,0,0,0.05721894,0.05435799,0,0,1.010017,3.644673,0,0.05721894,-0.05721894,4.981512,83.02502,0.2058219,1.929794,0,1.7,3.644673
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2132931,0.2132931,0,0,0,0.2132931,0,0,2.775558E-17,0,0,0.2245191,0.2132931,0,0,1.073594,3.587455,0,0.2245191,-0.2245191,4.744848,79.08064,0.2058219,0.2346224,0,0,3.587455
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1653392,0.1653392,0,0,0,0.1653392,0,0,2.775558E-17,0,0,0.1740413,0.1653392,0,0,1.323059,3.362936,0,0.1740413,-0.1740413,4.561392,76.02305,0.2058219,0.1818731,0,0,3.362936
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.516439,3.188894,0,0,0,4.561392,76.02305,0.2058219,0,0,0,3.188894
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1514173,0.1514173,0,0,0,0.1514173,0,0,2.775558E-17,0,0,0.1593867,0.1514173,0,0,1.516439,3.188894,0,0.1593867,-0.1593867,4.393384,73.22292,0.2058219,0.1665591,0,0,3.188894
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2691715,0.2691715,0,0,0,0.2691715,0,0,0,0,0,0.2833384,0.2691715,0,0,1.693535,3.029507,0,0.2833384,-0.2833384,4.094719,68.24518,0.2058219,0.2960887,0,0,3.029507
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008355,2.746169,0,0,0,4.094719,68.24518,0.2058219,0,0,0,2.746169
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008355,2.746169,0,0,0,4.094719,68.24518,0.2058219,0,0,0,2.746169
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1403903,0.1403903,0,0,0,0.1403903,0,0,0,0,0,0.1477793,0.1403903,0,0,2.008355,2.746169,0,0.1477793,-0.1477793,3.938946,65.64896,0.2058219,0.1544294,0,0,2.746169
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5361788,0.5361788,0,0,0,0.5361788,0,0,0,0,0,0.5643987,0.5361788,0,0,2.172555,2.59839,0,0.5643987,-0.5643987,3.344017,55.73351,0.2058219,0.5897967,0,0,2.59839
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3329599,0.3329599,0,0,0,0.3329599,67.14176,0,5.551115E-17,0,0.2235551,0.3504841,0.3329599,0,0,2.799664,2.033991,0,0.126929,-0.126929,3.210222,53.5036,0.2058219,0.3662559,0.1788441,0,2.257546
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.001309,1.001309,0,0,0,1.001309,34.60665,0,2.220446E-16,0,0.3465196,1.05401,1.001309,0,0,2.940696,1.907062,0,0.70749,-0.70749,2.464463,41.07429,0.2058219,1.10144,0.2772156,0,2.253582
