Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.348276,1.348276,1.7,0,0.5202,1.348276,46.0388,0,0,0,0.6207302,0,0,0.3517237,0.3341376,3.726796,1.199572,0.9548678,0,0.9548678,3.37033,56.17205,0.2058798,1.483104,0.4965842,1.7,1.820302
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.14326,1.14326,1.7,0,0.5202,1.14326,71.1246,0,0,0,0.8131388,0,0,0.5567405,0.5289034,2.771929,2.058953,1.342042,0,1.342042,4.643503,77.39156,0.2059517,1.257586,0.6505111,1.7,2.872092
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.726496,2.726496,1.7,0,0.5202,2.726496,57.96601,0,0,0,1.580441,1.080521,1.026495,0,0,1.429886,3.266791,0.4999193,0,0.4999193,5.117768,85.29596,0.2059545,2.999145,1.264353,1.7,4.847232
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.207126,2.207126,1.351208,0,0.4249797,2.207126,82.95556,0,0,0,1.830934,0.9009666,0.8559182,0,0,0.9299671,3.716718,0.9299671,0,0.9299671,6.000012,100,0.2059333,2.427839,1.464747,1.7,5.547652
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.132179,2.132179,0.7521787,0,0.2614448,2.132179,93.57639,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059333,2.345397,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.9056907,0.9056907,0,0,0,0.9056907,212.9973,0.9757378,0,0,1.929096,0.9533586,0.9056907,0,0,0,4.553689,0,0,0,6.000012,100,0.2059333,0.9962597,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1972883,0.1972883,0,0,0,0.1972883,557.203,0.8916246,0,0,1.099297,0.2076719,0.1972883,0,0,0,4.553689,0,0,0,6.000012,100,0.2059333,0.2170172,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.791698,1.791698,0.8246728,0,0.2812357,1.791698,56.81322,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2059333,1.970868,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.6831758,0.6831758,0,0,0,0.6831758,105.0079,0,0,0,0.7173885,0.7191324,0.6831758,0,0,0,4.553689,0,0.001743964,-0.001743964,5.998174,99.96936,0.2059333,0.7514934,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.451736,1.451736,1.21712,0,0.3883738,1.451736,17.14511,0,0,0,0.2489016,0.2469639,0.2346157,0,0,0.001937738,4.551945,0.001937738,0,0.001937738,6.000012,100,0.2059334,1.596909,0.1991213,1.7,4.800847
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.230556,2.230556,1.7,0,0.5202,2.230556,0,0,0,0,0,0.5584795,0.5305555,0,0,0,4.553689,0,0.5584795,-0.5584795,5.411323,90.18854,0.2059334,2.453611,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4900643,0.4900643,0,0,0,0.4900643,0,0,0,0,0,0.5158572,0.4900643,0,0,0.6205328,3.995209,0,0.5158572,-0.5158572,4.867562,81.12587,0.2059334,0.5390708,0,0,3.995209
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.510302,1.510302,1.7,0,0.5202,1.510302,0,0,0,0,0,0,0,0.1896982,0.1802133,1.193707,3.479352,0.1802133,0,0.1802133,5.038527,83.97528,0.2059467,1.661332,0,1.7,3.479352
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7220026,0.7220026,0,0,0,0.7220026,0,0,0,0,0,0.7600027,0.7220026,0,0,1.013494,3.641544,0,0.7600027,-0.7600027,4.237414,70.62342,0.2059467,0.7942028,0,0,3.641544
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3684569,0.3684569,0,0,0,0.3684569,0,0,5.551115E-17,0,0,0.3878494,0.3684569,0,0,1.857942,2.881541,0,0.3878494,-0.3878494,3.828585,63.80962,0.2059467,0.4053026,0,0,2.881541
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1296982,0.1296982,0,0,0,0.1296982,0,0,2.775558E-17,0,0,0.1365244,0.1296982,0,0,2.288885,2.493692,0,0.1365244,-0.1365244,3.684675,61.41113,0.2059467,0.142668,0,0,2.493692
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2550232,0.2550232,0,0,0,0.2550232,0,0,5.551115E-17,0,0,0.2684454,0.2550232,0,0,2.440579,2.357168,0,0.2684454,-0.2684454,3.401709,56.69504,0.2059467,0.2805255,0,0,2.357168
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1882816,0.1882816,0,0,0,0.1882816,0,0,0,0,0,0.1981912,0.1882816,0,0,2.738852,2.088722,0,0.1981912,-0.1981912,3.192797,53.21318,0.2059467,0.2071098,0,0,2.088722
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959064,1.890531,0,0,0,3.192797,53.21318,0.2059467,0,0,0,1.890531
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1791627,0.1791627,0,0,0,0.1791627,0,0,2.775558E-17,0,0,0.1885923,0.1791627,0,0,2.959064,1.890531,0,0.1885923,-0.1885923,2.994004,49.89996,0.2059467,0.1970789,0,0,1.890531
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.168611,1.701939,0,0,0,2.994004,49.89996,0.2059467,0,0,0,1.701939
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1405657,0.1405657,0,0,0,0.1405657,0,0,2.775558E-17,0,0,0.1479639,0.1405657,0,0,3.168611,1.701939,0,0.1479639,-0.1479639,2.838036,47.3005,0.2059467,0.1546223,0,0,1.701939
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1690619,0.1690619,0,0,0,0.1690619,21.50777,0,0,0,0.03636146,0.1779599,0.1690619,0,0,3.333015,1.553975,0,0.1415985,-0.1415985,2.688778,44.81288,0.2059467,0.1859681,0.02908917,0,1.590336
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4550581,0.4550581,0,0,0,0.4550581,52.70115,0,0,0,0.2398208,0.4790085,0.4550581,0,0,3.490347,1.412377,0,0.2391877,-0.2391877,2.436652,40.61079,0.2059467,0.5005639,0.1918567,0,1.652197
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.467907,1.467907,1.7,0,0.5202,1.467907,31.2733,0,0,0,0.4590631,0,0,0.2320927,0.220488,3.756111,1.173189,0.6795512,0,0.6795512,3.081331,51.35541,0.2059875,1.614698,0.3672505,1.7,1.632252
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.8819483,0.8819483,1.7,0,0.5202,0.8819483,101.1367,0,0,0,0.8919736,0,0,0.8180517,0.7771491,3.07656,1.784785,1.669123,0,1.669123,4.6648,77.74651,0.2060153,0.9701431,0.7135788,1.7,2.676758
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.8819916,0.8819916,0.7138567,0,0.2509829,0.8819916,179.6413,0,0,0,1.584422,0.1769841,0.1681349,0,0,1.407437,3.286995,1.407437,0,1.407437,6.000012,100,0.2058841,0.9701907,1.267537,1.7,4.871417
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3963317,0.3963317,0,0,0,0.3963317,491.9924,1.532731,0,0,1.949922,0.4171912,0.3963317,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,0.4359649,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2855941,0.2855941,0,0,0,0.2855941,463.5996,1.023388,0,0,1.324013,0.3006254,0.2855941,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,0.3141536,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.7909449,0.7909449,0,0,0,0.7909449,125.2052,0.1577304,0,0,0.9903041,0.8325737,0.7909449,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,0.8700395,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.553854,1.553854,0.6290493,0,0.2278305,1.553854,62.6493,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,1.709239,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.859031,1.859031,1.329619,0,0.4190859,1.859031,29.97672,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2058841,2.044935,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4426572,0.4426572,0,0,0,0.4426572,32.3892,5.551115E-17,0,0,0.1433731,0.465955,0.4426572,0,0,0,4.553689,0,0.3225819,-0.3225819,5.659981,94.33282,0.2058841,0.486923,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.035471,1.035471,0,0,0,1.035471,0,0,2.220446E-16,0,0,1.089969,1.035471,0,0,0.3584243,4.231107,0,1.089969,-1.089969,4.511053,75.18406,0.2058841,1.139018,0,0,4.231107
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.248517,1.248517,0,0,0,1.248517,0,0,0,0,0,1.314228,1.248517,0,0,1.569501,3.141138,0,1.314228,-1.314228,3.125735,52.09547,0.2058841,1.373369,0,0,3.141138
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.563278,2.563278,1.7,0,0.5202,2.563278,0,0,0,0,0,0.9087141,0.8632784,0,0,3.029755,1.82691,0,0.9087141,-0.9087141,2.167866,36.13102,0.2058841,2.819606,0,1.7,1.82691
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.42912,1.42912,1.7,0,0.5202,1.42912,0,0,0,0,0,0,0,0.2708796,0.2573356,4.039437,0.9181957,0.2573356,0,0.2573356,2.411996,40.19985,0.2059031,1.572032,0,1.7,0.9181957
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3943835,0.3943835,1.7,0,0.5202,0.3943835,0,0,0,0,0,0,0,1.305616,1.240336,3.782101,1.149798,1.240336,0,1.240336,3.588681,59.81124,0.2059881,0.4338218,0,1.7,1.149798
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1002124,0.1002124,1.552844,0,0.4800264,0.1002124,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.541766,2.2661,1.38,0,1.38,4.897864,81.63091,0.2060256,0.1102337,0,1.7,2.2661
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161766,3.5081,0,0,0,4.897864,81.63091,0.2060256,0,0,0,3.5081
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161766,3.5081,0,0,0,4.897864,81.63091,0.2060256,0,0,0,3.5081
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1669466,0.1669466,0,0,0,0.1669466,0,0,2.775558E-17,0,0,0.1757333,0.1669466,0,0,1.161766,3.5081,0,0.1757333,-0.1757333,4.712626,78.54359,0.2060256,0.1836412,0,0,3.5081
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1607815,0.1607815,0,0,0,0.1607815,0,0,2.775558E-17,0,0,0.1692437,0.1607815,0,0,1.357025,3.332367,0,0.1692437,-0.1692437,4.534227,75.5703,0.2060256,0.1768597,0,0,3.332367
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1654986,0.1654986,0,0,0,0.1654986,0,0,2.775558E-17,0,0,0.174209,0.1654986,0,0,1.545073,3.163123,0,0.174209,-0.174209,4.350594,72.50976,0.2060256,0.1820484,0,0,3.163123
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2606674,0.2606674,0,0,0,0.2606674,0,0,5.551115E-17,0,0,0.2743867,0.2606674,0,0,1.738639,2.988914,0,0.2743867,-0.2743867,4.061365,67.68929,0.2060256,0.2867341,0,0,2.988914
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,2.043513,2.714527,0.04979978,0,0.04979978,4.10861,68.47669,0.2060189,0,0.03983982,0,2.764327
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4593543,0.4593543,0,0,0,0.4593543,47.71591,0,0,0,0.2191851,0.4835308,0.4593543,0,0,1.993713,2.759347,0,0.2643458,-0.2643458,3.829965,63.83261,0.2060189,0.5052897,0.1753481,0,2.978532
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4025697,0.4025697,0,0,0,0.4025697,141.7627,0,0,0,0.5706937,0.4237576,0.4025697,0,0,2.287431,2.495001,0.146936,0,0.146936,3.96936,66.15588,0.2059994,0.4428267,0.4565549,0,3.065695
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.007994,1.007994,0,0,0,1.007994,33.51929,0,0,0,0.3378724,1.061046,1.007994,0,0,2.140495,2.627244,0,0.7231738,-0.7231738,3.207068,53.45103,0.2059994,1.108793,0.2702979,0,2.965116
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3394383,0.3394383,0,0,0,0.3394383,74.90237,0,5.551115E-17,0,0.2542473,0.3573035,0.3394383,0,0,2.944021,1.90407,0,0.1030562,-0.1030562,3.098438,51.64052,0.2059994,0.3733821,0.2033978,0,2.158317
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.557434,2.557434,1.7,0,0.5202,2.557434,8.871227,0,0,0,0.2268758,0.9025617,0.8574336,0,0,3.058528,1.801014,0,0.6756859,-0.6756859,2.386202,39.76995,0.2059994,2.813177,0.1815006,1.7,2.027889
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4734631,0.4734631,1.7,0,0.5202,0.4734631,88.47275,0,0,0,0.4188859,0,0,1.226537,1.16521,3.80929,1.125328,1.584096,0,1.584096,3.889007,64.81666,0.2060384,0.5208095,0.3351087,1.7,1.544214
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.150769,1.150769,1.7,0,0.5202,1.150769,70.77399,0,0,0,0.8144453,0,0,0.5492308,0.5217693,2.225194,2.551014,1.336215,0,1.336215,5.156652,85.94402,0.2061104,1.265846,0.6515563,1.7,3.365459
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2488292,0.2488292,0,0,0,0.2488292,125.9437,0,0,0,0.3133847,0.2619255,0.2488292,0,0,0.8889797,3.753607,0.05145925,0,0.05145925,5.205471,86.75767,0.2061035,0.2737122,0.2507078,0,4.066992
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1923231,0.1923231,0,0,0,0.1923231,26.20743,0,2.775558E-17,0,0.05040294,0.2024454,0.1923231,0,0,0.8375204,3.799921,0,0.1520424,-0.1520424,5.045204,84.08656,0.2061035,0.2115554,0.04032236,0,3.850323
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.531126,1.531126,1.7,0,0.5202,1.531126,1.332859,0,0,0,0.02040776,0,0,0.1688737,0.1604301,1.006456,3.647878,0.1808378,0,0.1808378,5.216761,86.94585,0.2061164,1.684239,0.01632621,1.7,3.668286
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.8256187,3.810632,0.06730751,0,0.06730751,5.280615,88.01007,0.2061074,0,0.05384601,0,3.87794
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.133041,3.08,1.7,0,0.5202,3.08,0,0,1.053041,1.466345,0,1.452632,1.38,0,0,0.7583112,3.871209,0,1.452632,-1.452632,3.749407,62.48999,0.2061074,4.546345,0,1.7,3.871209
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1565668,0.1565668,1.609198,0,0.4954112,0.1565668,0,0,0,0,0,0,0,1.452632,1.38,2.372346,2.418577,1.38,0,1.38,5.058589,84.30966,0.2061556,0.1722234,0,1.7,2.418577
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03078794,0.03078794,0,0,0,0.03078794,0,0,0,0,0,0.03240836,0.03078794,0,0,0.9923462,3.660577,0,0.03240836,-0.03240836,5.024428,83.7403,0.2061556,0.03386673,0,0,3.660577
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7358198,0.7358198,0,0,0,0.7358198,0,0,1.110223E-16,0,0,0.7745472,0.7358198,0,0,1.028356,3.628169,0,0.7745472,-0.7745472,4.207984,70.13293,0.2061556,0.8094018,0,0,3.628169
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5052067,0.5052067,0,0,0,0.5052067,0,0,1.110223E-16,0,0,0.5317966,0.5052067,0,0,1.888963,2.853622,0,0.5317966,-0.5317966,3.647421,60.79023,0.2061556,0.5557274,0,0,2.853622
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6678894,0.6678894,0,0,0,0.6678894,0,0,0,0,0,0.7030414,0.6678894,0,0,2.479849,2.321825,0,0.7030414,-0.7030414,2.90635,48.43908,0.2061556,0.7346783,0,0,2.321825
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.261006,1.618784,0,0,0,2.90635,48.43908,0.2061556,0,0,0,1.618784
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2816574,0.2816574,0,0,0,0.2816574,0,0,5.551115E-17,0,0,0.2964815,0.2816574,0,0,3.261006,1.618784,0,0.2964815,-0.2964815,2.593832,43.23044,0.2061556,0.3098232,0,0,1.618784
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1187611,0.1187611,0,0,0,0.1187611,0,0,1.387779E-17,0,0,0.1250117,0.1187611,0,0,3.59043,1.322302,0,0.1250117,-0.1250117,2.462058,41.03421,0.2061556,0.1306372,0,0,1.322302
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002937382,0.002937382,0,0,0,0.002937382,0,0,4.336809E-19,0,0,0.003091981,0.002937382,0,0,3.729331,1.197291,0,0.003091981,-0.003091981,2.458798,40.97989,0.2061556,0.00323112,0,0,1.197291
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.212008,0.212008,0,0,0,0.212008,0,0,2.775558E-17,0,0,0.2231663,0.212008,0,0,3.732767,1.194199,0,0.2231663,-0.2231663,2.22356,37.05927,0.2061556,0.2332088,0,0,1.194199
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.128671,0.128671,0,0,0,0.128671,0,0,0,0,0,0.1354432,0.128671,0,0,3.98073,0.9710324,0,0.1354432,-0.1354432,2.080791,34.67978,0.2061556,0.1415381,0,0,0.9710324
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4010711,0.4010711,0,0,0,0.4010711,22.26274,0,1.110223E-16,0,0.08928941,0.4221801,0.4010711,0,0,4.131222,0.8355892,0,0.3328907,-0.3328907,1.729893,28.83149,0.2061556,0.4411782,0.07143153,0,0.9248786
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.156372,1.156372,1.7,0,0.5202,1.156372,25.38355,0,0,0,0.2935284,0,0,0.5436275,0.5164461,4.501101,0.5026985,0.8099746,0,0.8099746,2.498302,41.63829,0.2062089,1.27201,0.2348228,1.7,0.7962269
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.691126,1.231676,2.102524,0,2.102524,4.492932,74.88204,0.2061304,0,0.578019,1.7,1.954199
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.723145,1.723145,1.7,0,0.5202,1.723145,44.06755,0,0,0,0.7593478,0.02436315,0.02314499,0,0,1.588602,3.123947,0.7349846,0,0.7349846,5.190199,86.50315,0.2061692,1.89546,0.6074782,1.7,3.883295
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3686367,0.3686367,0,0,0,0.3686367,292.1257,0,0,0,1.076882,0.3880386,0.3686367,0,0,0.8536175,3.785433,0.6888437,0,0.6888437,5.843694,97.3947,0.2060778,0.4055003,0.8615059,0,4.862316
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.294925,2.294925,1.249346,0,0.3971714,2.294925,55.13834,0,0,0,1.265384,1.10061,1.045579,0,0,0.1647738,4.405393,0.1647738,0,0.1647738,6.000012,100,0.2060865,2.524417,1.012307,1.7,5.670776
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.753027,1.753027,0.7871516,0,0.2709924,1.753027,57.99745,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2060865,1.92833,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5143068,0.5143068,0,0,0,0.5143068,153.9473,0.2503861,0,0,0.7917617,0.5413756,0.5143068,0,0,0,4.553689,0,0,0,6.000012,100,0.2060865,0.5657375,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8662966,0.8662966,0,0,0,0.8662966,42.89911,0,0,0,0.3716335,0.9118912,0.8662966,0,0,0,4.553689,0,0.5402577,-0.5402577,5.430531,90.50866,0.2060865,0.9529263,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.165955,2.165955,1.7,0,0.5202,2.165955,15.28428,1.665335E-16,0,0,0.3310506,0.4904787,0.4659548,0,0,0.6002863,4.013431,0,0.1594281,-0.1594281,5.262478,87.7078,0.2060865,2.38255,0.2648405,1.7,4.344482
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6186373,0.6186373,0,0,0,0.6186373,61.50273,0,0,0,0.3804788,0.6511971,0.6186373,0,0,0.7774286,3.854003,0,0.2707183,-0.2707183,4.977116,82.95177,0.2060865,0.680501,0.3043831,0,4.234482
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.669335,1.669335,1.7,0,0.5202,1.669335,9.878803,0,0,0,0.1649103,0,0,0.03066546,0.02913219,1.078227,3.583285,0.1940425,0,0.1940425,5.161201,86.01984,0.2060973,1.836268,0.1319282,1.7,3.748195
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7389219,0.7389219,0,0,0,0.7389219,0,0,1.110223E-16,0,0,0.7778126,0.7389219,0,0,0.8841843,3.757923,0,0.7778126,-0.7778126,4.341315,72.3551,0.2060973,0.8128141,0,0,3.757923
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.642062,1.642062,1.7,0,0.5202,1.642062,0,0,0,0,0,0,0,0.05793824,0.05504133,1.74842,2.98011,0.05504133,0,0.05504133,4.393531,73.22538,0.2061014,1.806268,0,1.7,2.98011
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.693379,3.029648,1.38,0,1.38,5.702714,95.04505,0.2061189,0,0,1.7,3.029648
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3133791,4.271648,0,0,0,5.702714,95.04505,0.2061189,0,0,0,4.271648
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02112823,0.02112823,0,0,0,0.02112823,0,0,0,0,0,0.02224024,0.02112823,0,0,0.3133791,4.271648,0,0.02224024,-0.02224024,5.679271,94.65433,0.2061189,0.02324105,0,0,4.271648
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2525121,0.2525121,0,0,0,0.2525121,0,0,5.551115E-17,0,0,0.2658022,0.2525121,0,0,0.3380905,4.249407,0,0.2658022,-0.2658022,5.399091,89.98467,0.2061189,0.2777633,0,0,4.249407
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1471371,0.1471371,0,0,0,0.1471371,0,0,0,0,0,0.1548812,0.1471371,0,0,0.6334263,3.983605,0,0.1548812,-0.1548812,5.235832,87.26369,0.2061189,0.1618509,0,0,3.983605
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8055165,3.828724,0,0,0,5.235832,87.26369,0.2061189,0,0,0,3.828724
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8055165,3.828724,0,0,0,5.235832,87.26369,0.2061189,0,0,0,3.828724
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.333197,0.333197,0,0,0,0.333197,0,0,5.551115E-17,0,0,0.3507337,0.333197,0,0,0.8055165,3.828724,0,0.3507337,-0.3507337,4.866126,81.10194,0.2061189,0.3665167,0,0,3.828724
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195221,3.47799,0,0,0,4.866126,81.10194,0.2061189,0,0,0,3.47799
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06058898,0.06058898,0,0,0,0.06058898,0,0,6.938894E-18,0,0,0.06377787,0.06058898,0,0,1.195221,3.47799,0,0.06377787,-0.06377787,4.798898,79.98148,0.2061189,0.06664787,0,0,3.47799
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3367942,0.3367942,0,0,0,0.3367942,52.08485,0,0,0,0.1754187,0.3545202,0.3367942,0,0,1.266085,3.414212,0,0.1791014,-0.1791014,4.610109,76.835,0.2061189,0.3704736,0.140335,0,3.589631
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.9841518,0.9841518,0,0,0,0.9841518,45.48271,0,1.110223E-16,0,0.4476189,1.035949,0.9841518,0,0,1.465086,3.235111,0,0.5883304,-0.5883304,3.989954,66.49911,0.2061189,1.082567,0.3580951,0,3.68273
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2868123,0.2868123,0,0,0,0.2868123,323.6677,0,0,0,0.9283189,0.3019077,0.2868123,0,0,2.118787,2.646781,0.6264111,0,0.6264111,4.58422,76.40352,0.206036,0.3154936,0.742655,0,3.5751
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.500599,1.500599,1.7,0,0.5202,1.500599,84.72488,0,0,0,1.271381,0,0,0.1994008,0.1894308,1.492376,3.210551,1.460811,0,1.460811,5.970068,99.50093,0.206091,1.650659,1.017105,1.7,4.481932
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3625541,0.3625541,0,0,0,0.3625541,464.2167,1.269837,0,0,1.683037,0.3816359,0.3625541,0,0,0.03156418,4.525281,0.03156418,0,0.03156418,6.000012,100,0.2060868,0.3988095,1.346429,0,6.208318
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.8805099,0.8805099,0,0,0,0.8805099,239.2729,1.179969,0,0,2.106821,0.9268525,0.8805099,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,0.9685609,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.465281,1.465281,0.425,0,0.172125,1.465281,148.1862,1.076311,0,0,2.171344,1.095033,1.040281,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,1.611809,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.375185,1.375185,0.425,0,0.172125,1.375185,139.1336,0.9131501,0,0,1.913345,1.000195,0.9501852,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,1.512704,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.046511,1.046511,0,0,0,1.046511,126.5641,0.2229166,0,0,1.324507,1.10159,1.046511,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,1.151162,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.813412,1.813412,1.085322,0,0.352393,1.813412,42.26344,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2060868,1.994753,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.183772,1.183772,0,0,0,1.183772,31.42312,0,2.220446E-16,0,0.371978,1.246076,1.183772,0,0,0,4.553689,0,0.8740975,-0.8740975,5.078632,84.6437,0.2060868,1.302149,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.377558,3.08,1.7,0,0.5202,3.08,0,0,1.297558,1.735314,0,1.452632,1.38,0,0,0.9712195,3.679591,0,1.452632,-1.452632,3.547424,59.12362,0.2060868,4.815314,0,1.7,3.679591
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.39105,1.39105,1.7,0,0.5202,1.39105,0,0,0,0,0,0,0,0.3089496,0.2935021,2.585255,2.22696,0.2935021,0,0.2935021,3.825865,63.76429,0.2061082,1.530155,0,1.7,2.22696
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.247747,3.08,1.7,0,0.5202,3.08,0,0,0.1677471,0.4925219,0,1.452632,1.38,0,0,2.291752,2.491112,0,1.452632,-1.452632,2.294657,38.2442,0.2061082,3.572522,0,1.7,2.491112
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4378011,0.4378011,1.7,0,0.5202,0.4378011,0,0,0,0,0,0,0,1.262199,1.199089,3.905787,1.03848,1.199089,0,1.199089,3.432212,57.20342,0.2061952,0.4815812,0,1.7,1.03848
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2980976,0.2980976,1.7,0,0.5202,0.2980976,0,0,0,0,0,0,0,1.401902,1.331807,2.706699,2.11766,1.331807,0,1.331807,4.695676,78.2611,0.206267,0.3279074,0,1.7,2.11766
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1221596,0.1221596,1.569414,0,0.4845499,0.1221596,0,0,0,0,0,0,0,1.447254,1.374891,1.374891,3.316287,1.374891,0,1.374891,6.000012,100,0.2063077,0.1343756,0,1.7,3.316287
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4161081,0.4161081,0,0,0,0.4161081,0,0,5.551115E-17,0,0,0.4380085,0.4161081,0,0,0,4.553689,0,0.4380085,-0.4380085,5.538311,92.30499,0.2063077,0.4577189,0,0,4.553689
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2423743,0.2423743,0,0,0,0.2423743,0,0,0,0,0,0.2551309,0.2423743,0,0,0.4866761,4.11568,0,0.2551309,-0.2551309,5.269379,87.82281,0.2063077,0.2666118,0,0,4.11568
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1687846,0.1687846,0,0,0,0.1687846,0,0,2.775558E-17,0,0,0.177668,0.1687846,0,0,0.7701548,3.860549,0,0.177668,-0.177668,5.0821,84.70151,0.2063077,0.1856631,0,0,3.860549
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05930633,0.05930633,0,0,0,0.05930633,0,0,6.938894E-18,0,0,0.06242771,0.05930633,0,0,0.9675637,3.682882,0,0.06242771,-0.06242771,5.016296,83.60477,0.2063077,0.06523696,0,0,3.682882
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3864252,0.3864252,0,0,0,0.3864252,0,0,5.551115E-17,0,0,0.4067634,0.3864252,0,0,1.036928,3.620454,0,0.4067634,-0.4067634,4.58753,76.45867,0.2063077,0.4250678,0,0,3.620454
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.0921879,0.0921879,0,0,0,0.0921879,0,0,0,0,0,0.09703989,0.0921879,0,0,1.488887,3.213691,0,0.09703989,-0.09703989,4.48524,74.75386,0.2063077,0.1014067,0,0,3.213691
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3335297,0.3335297,0,0,0,0.3335297,0,0,5.551115E-17,0,0,0.3510838,0.3335297,0,0,1.596709,3.116651,0,0.3510838,-0.3510838,4.115166,68.58596,0.2063077,0.3668826,0,0,3.116651
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,1.986802,2.765567,0.5357756,0,0.5357756,4.623447,77.0573,0.206237,0,0.4286205,0,3.301342
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.572545,1.572545,1.7,0,0.5202,1.572545,69.96957,0,0,0,1.100303,0,0,0.127455,0.1210823,1.451027,3.247765,1.221385,0,1.221385,5.782155,96.36906,0.2063033,1.7298,0.8802424,1.7,4.348068
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.721746,1.721746,0.6581355,0,0.235771,1.721746,78.36415,1.110223E-16,0,0,1.349232,1.11959,1.063611,0,0,0.2296416,4.347012,0.2296416,0,0.2296416,6.000012,100,0.2063154,1.893921,1.079386,1.7,5.696243
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.490565,1.490565,0.425,0,0.172125,1.490565,108.6428,0.4977442,0,0,1.619391,1.121647,1.065565,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,1.639621,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2787154,0.2787154,0,0,0,0.2787154,712.1302,1.691432,0,0,1.984817,0.2933847,0.2787154,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,0.306587,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.058416,1.058416,0,0,0,1.058416,159.129,0.5701246,0,0,1.684247,1.114123,1.058416,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,1.164258,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5735252,0.5735252,0,0,0,0.5735252,261.5924,0.8965874,0,0,1.500298,0.6037107,0.5735252,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,0.6308777,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8555125,0.8555125,0,0,0,0.8555125,150.405,0.3861936,0,0,1.286733,0.9005395,0.8555125,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,0.9410637,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.269938,1.269938,0.5991036,0,0.2196553,1.269938,55.60439,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2063154,1.396932,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.147833,1.147833,0,0,0,1.147833,24.34291,0,2.220446E-16,0,0.279416,1.208246,1.147833,0,0,0,4.553689,0,0.9288298,-0.9288298,5.020939,83.68216,0.2063154,1.262617,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4885959,0.4885959,0,0,0,0.4885959,0,0,0,0,0,0.5143114,0.4885959,0,0,1.032033,3.624859,0,0.5143114,-0.5143114,4.478807,74.64664,0.2063154,0.5374554,0,0,3.624859
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1291833,0.1291833,0,0,0,0.1291833,0,0,2.775558E-17,0,0,0.1359824,0.1291833,0,0,1.60349,3.110548,0,0.1359824,-0.1359824,4.33547,72.25768,0.2063154,0.1421016,0,0,3.110548
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.49246,1.49246,1.7,0,0.5202,1.49246,0,0,0,0,0,0,0,0.2075404,0.1971633,1.754582,2.974565,0.1971633,0,0.1971633,4.522515,75.3751,0.2063296,1.641706,0,1.7,2.974565
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.703537,1.703537,1.7,0,0.5202,1.703537,0,0,0,0,0,0.003722718,0.003536582,0,0,1.557418,3.152012,0,0.003722718,-0.003722718,4.518591,75.3097,0.2063296,1.87389,0,1.7,3.152012
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2656661,0.2656661,1.7,0,0.5202,0.2656661,0,0,0,0,0,0,0,1.434334,1.362617,1.561555,3.14829,1.362617,0,1.362617,5.811283,96.85453,0.206397,0.2922327,0,1.7,3.14829
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1859828,0.1859828,0,0,0,0.1859828,0,0,2.775558E-17,0,0,0.1957714,0.1859828,0,0,0.1989376,4.374645,0,0.1957714,-0.1957714,5.604922,93.41518,0.206397,0.2045811,0,0,4.374645
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2054452,0.2054452,0,0,0,0.2054452,0,0,0,0,0,0.2162581,0.2054452,0,0,0.4164614,4.178874,0,0.2162581,-0.2162581,5.376966,89.61592,0.206397,0.2259897,0,0,4.178874
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2414619,0.2414619,0,0,0,0.2414619,0,0,5.551115E-17,0,0,0.2541704,0.2414619,0,0,0.6567481,3.962616,0,0.2541704,-0.2541704,5.109047,85.15061,0.206397,0.2656081,0,0,3.962616
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1064198,0.1064198,0,0,0,0.1064198,0,0,0,0,0,0.1120208,0.1064198,0,0,0.9391597,3.708445,0,0.1120208,-0.1120208,4.990966,83.18261,0.206397,0.1170618,0,0,3.708445
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063627,3.596424,0,0,0,4.990966,83.18261,0.206397,0,0,0,3.596424
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063627,3.596424,0,0,0,4.990966,83.18261,0.206397,0,0,0,3.596424
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1804048,0.1804048,0,0,0,0.1804048,0,0,2.775558E-17,0,0,0.1898998,0.1804048,0,0,1.063627,3.596424,0,0.1898998,-0.1898998,4.790794,79.84641,0.206397,0.1984453,0,0,3.596424
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1336822,0.1336822,0,0,0,0.1336822,0,0,2.775558E-17,0,0,0.1407181,0.1336822,0,0,1.274627,3.406524,0,0.1407181,-0.1407181,4.642465,77.37425,0.206397,0.1470504,0,0,3.406524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.430981,3.265806,0.2507402,0,0.2507402,4.880338,81.3388,0.206364,0,0.2005922,0,3.516547
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4488634,0.4488634,0,0,0,0.4488634,121.7116,0,0,0,0.5463188,0.4724878,0.4488634,0,0,1.18024,3.491473,0.073831,0,0.073831,4.95038,82.50616,0.2063543,0.4937497,0.437055,0,4.037791
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.146285,2.146285,1.7,0,0.5202,2.146285,20.6219,5.551115E-17,0,0,0.4426048,0.4697734,0.4462847,0,0,1.106409,3.55792,0,0.0271686,-0.0271686,4.921741,82.02886,0.2063543,2.360913,0.3540838,1.7,4.000525
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.413409,2.413409,1.7,0,0.5202,2.413409,21.75074,0,4.440892E-16,0,0.5249342,0.7509566,0.7134088,0,0,1.136597,3.530752,0,0.2260223,-0.2260223,4.683493,78.05807,0.2063543,2.65475,0.4199474,1.7,4.055686
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02316696,0.02316696,0.425,0,0.172125,0.02316696,4629.798,0.07009683,0,0,1.072583,0,0,0.3317362,0.3151494,1.387733,3.304729,1.387733,0,1.387733,6.000012,100,0.2061716,0.02548365,0.8580666,1.7,4.377313
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.026138,3.026138,1.646138,0,0.5054955,3.026138,55.26653,0.2198097,0,0.2487513,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,3.328751,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.129948,1.129948,0,0,0,1.129948,147.6693,0.4791673,0,0,1.668586,1.189419,1.129948,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,1.242943,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.780128,0.780128,0,0,0,0.780128,154.8428,0.386785,0,0,1.207972,0.8211874,0.780128,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,0.8581408,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6102655,0.6102655,0,0,0,0.6102655,155.0599,0.3038921,0,0,0.9462769,0.6423848,0.6102655,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,0.6712921,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.747535,1.747535,1.006937,0,0.3309937,1.747535,44.6101,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,1.922288,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061716,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3589567,0.3589567,0,0,0,0.3589567,0,0,5.551115E-17,0,0,0.3778492,0.3589567,0,0,0,4.553689,0,0.3778492,-0.3778492,5.601724,93.36188,0.2061716,0.3948524,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8364713,0.8364713,0,0,0,0.8364713,0,0,1.110223E-16,0,0,0.8804961,0.8364713,0,0,0.4198324,4.17584,0,0.8804961,-0.8804961,4.6736,77.89317,0.2061716,0.9201184,0,0,4.17584
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7202358,0.7202358,0,0,0,0.7202358,0,0,0,0,0,0.7581429,0.7202358,0,0,1.398161,3.295344,0,0.7581429,-0.7581429,3.874447,64.57398,0.2061716,0.7922594,0,0,3.295344
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.528853,1.528853,1.7,0,0.5202,1.528853,0,0,0,0,0,0,0,0.1711471,0.1625897,2.240542,2.537201,0.1625897,0,0.1625897,4.028693,67.14474,0.2061833,1.681738,0,1.7,2.537201
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2037248,0.2037248,1.656356,0,0.5082853,0.2037248,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.077953,2.683532,1.38,0,1.38,5.337876,88.96442,0.20624,0.2240972,0,1.7,2.683532
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1350681,0.1350681,0,0,0,0.1350681,0,0,2.775558E-17,0,0,0.142177,0.1350681,0,0,0.6979527,3.925531,0,0.142177,-0.142177,5.188008,86.46663,0.20624,0.148575,0,0,3.925531
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004236262,0.004236262,0,0,0,0.004236262,0,0,0,0,0,0.004459223,0.004236262,0,0,0.8559272,3.783355,0,0.004459223,-0.004459223,5.183308,86.38829,0.20624,0.004659888,0,0,3.783355
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2557288,0.2557288,0,0,0,0.2557288,0,0,5.551115E-17,0,0,0.2691882,0.2557288,0,0,0.8608819,3.778895,0,0.2691882,-0.2691882,4.899559,81.65914,0.20624,0.2813017,0,0,3.778895
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1434102,0.1434102,0,0,0,0.1434102,0,0,2.775558E-17,0,0,0.1509581,0.1434102,0,0,1.15998,3.509707,0,0.1509581,-0.1509581,4.740435,79.00709,0.20624,0.1577512,0,0,3.509707
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.327711,3.358749,0,0,0,4.740435,79.00709,0.20624,0,0,0,3.358749
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.327711,3.358749,0,0,0,4.740435,79.00709,0.20624,0,0,0,3.358749
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05602869,0.05602869,0,0,0,0.05602869,0,0,0,0,0,0.05897756,0.05602869,0,0,1.327711,3.358749,0,0.05897756,-0.05897756,4.678267,77.97095,0.20624,0.06163155,0,0,3.358749
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2319594,0.2319594,0,0,0,0.2319594,0,0,2.775558E-17,0,0,0.2441678,0.2319594,0,0,1.393242,3.299771,0,0.2441678,-0.2441678,4.420891,73.68137,0.20624,0.2551554,0,0,3.299771
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5939974,0.5939974,0,0,0,0.5939974,90.50237,0,0,0,0.5375817,0.6252604,0.5939974,0,0,1.664539,3.055604,0,0.08767871,-0.08767871,4.32847,72.14102,0.20624,0.6533971,0.4300654,0,3.593185
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.54818,1.54818,1.7,0,0.5202,1.54818,65.79723,0,0,0,1.01866,0,0,0.1518198,0.1442288,1.76196,2.967925,1.162888,0,1.162888,5.431683,90.52786,0.2063036,1.702998,0.8149278,1.7,3.986584
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0.7298211,0,0,1.328893,0,0,0,0,0.5990716,4.014524,0.5990716,0,0.5990716,6.000012,100,0.2062249,0,1.063114,0,5.343417
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.329263,1.329263,0.425,0,0.172125,1.329263,154.7437,1.105095,0,0,2.056951,0.951856,0.9042631,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,1.462189,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.166847,1.166847,0,0,0,1.166847,176.791,0.8346199,0,0,2.06288,1.22826,1.166847,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,1.283531,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.771138,1.771138,0.425,0,0.172125,1.771138,99.90952,0.352548,0,0,1.769535,1.416987,1.346138,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,1.948252,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.753992,1.753992,0.9428555,0,0.3134995,1.753992,48.67913,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,1.929392,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2204536,0.2204536,0,0,0,0.2204536,133.8831,0.06309374,0,0,0.2951501,0.2320564,0.2204536,0,0,0,4.553689,0,0,0,6.000012,100,0.2062249,0.2424989,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.942031,1.942031,1.7,0,0.5202,1.942031,0,0,0,0,0,0.2547699,0.2420314,0,0,0,4.553689,0,0.2547699,-0.2547699,5.731461,95.52416,0.2062249,2.136235,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.366765,2.366765,1.7,0,0.5202,2.366765,0,0,0,0,0,0.7018585,0.6667656,0,0,0.2830776,4.298919,0,0.7018585,-0.7018585,4.991637,83.19379,0.2062249,2.603442,0,1.7,4.298919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.820414,1.820414,1.7,0,0.5202,1.820414,0,0,0,0,0,0.1267516,0.120414,0,0,1.06292,3.597061,0,0.1267516,-0.1267516,4.858029,80.967,0.2062249,2.002455,0,1.7,3.597061
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.203755,3.470309,0,0,0,4.858029,80.967,0.2062249,0,0,0,3.470309
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.36644,0.36644,0,0,0,0.36644,0,0,0,0,0,0.3857263,0.36644,0,0,1.203755,3.470309,0,0.3857263,-0.3857263,4.451438,74.19048,0.2062249,0.403084,0,0,3.470309
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.09725263,0.09725263,0,0,0,0.09725263,0,0,1.387779E-17,0,0,0.1023712,0.09725263,0,0,1.63234,3.084583,0,0.1023712,-0.1023712,4.343529,72.39201,0.2062249,0.1069779,0,0,3.084583
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746086,2.982212,0,0,0,4.343529,72.39201,0.2062249,0,0,0,2.982212
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2325429,0.2325429,0,0,0,0.2325429,0,0,2.775558E-17,0,0,0.244782,0.2325429,0,0,1.746086,2.982212,0,0.244782,-0.244782,4.085506,68.09164,0.2062249,0.2557972,0,0,2.982212
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1101136,0.1101136,0,0,0,0.1101136,0,0,1.387779E-17,0,0,0.1159091,0.1101136,0,0,2.018066,2.737429,0,0.1159091,-0.1159091,3.963327,66.05533,0.2062249,0.121125,0,0,2.737429
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1134003,0.1134003,0,0,0,0.1134003,0,0,1.387779E-17,0,0,0.1193687,0.1134003,0,0,2.146854,2.62152,0,0.1193687,-0.1193687,3.837502,63.95824,0.2062249,0.1247403,0,0,2.62152
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.09793679,0.09793679,0,0,0,0.09793679,0,0,1.387779E-17,0,0,0.1030914,0.09793679,0,0,2.279486,2.502152,0,0.1030914,-0.1030914,3.728834,62.14711,0.2062249,0.1077305,0,0,2.502152
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.394032,2.39906,0,0,0,3.728834,62.14711,0.2062249,0,0,0,2.39906
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.375584,0.375584,0,0,0,0.375584,0,0,0,0,0,0.3953516,0.375584,0,0,2.394032,2.39906,0,0.3953516,-0.3953516,3.312097,55.2015,0.2062249,0.4131424,0,0,2.39906
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.833311,2.003709,0.5243461,0,0.5243461,3.809535,63.49213,0.2061561,0,0.4194768,0,2.528055
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.742692,1.742692,1.7,0,0.5202,1.742692,60.35099,0,0,0,1.051732,0.04493903,0.04269208,0,0,2.308965,2.47562,1.006793,0,1.006793,4.764663,79.41089,0.2062086,1.916961,0.8413856,1.7,3.527352
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.300923,1.300923,1.121129,0,0.3621683,1.300923,114.6439,0,0,0,1.491429,0.1892563,0.1797935,0,0,1.302172,3.381734,1.302172,0,1.302172,6.000012,100,0.2061721,1.431015,1.193143,1.7,4.873163
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1850132,0.1850132,0,0,0,0.1850132,839.4149,1.358278,0,0,1.553028,0.1947507,0.1850132,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,0.2035145,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.207661,1.207661,0,0,0,1.207661,173.4315,0.8232425,0,0,2.094465,1.271222,1.207661,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,1.328427,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.068873,1.068873,0,0,0,1.068873,202.2469,1.036634,0,0,2.161764,1.12513,1.068873,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,1.175761,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.816242,1.816242,0.4362417,0,0.175194,1.816242,113.3906,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,1.997866,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3673722,0.3673722,0,0,0,0.3673722,488.3373,1.407308,0,0,1.794015,0.3867075,0.3673722,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,0.4041094,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.9905627,0.9905627,0,0,0,0.9905627,131.0939,0.2558697,0,0,1.298567,1.042698,0.9905627,0,0,0,4.553689,0,0,0,6.000012,100,0.2061721,1.089619,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.247079,1.247079,0,0,0,1.247079,66.554,0,2.220446E-16,0,0.8299807,1.312714,1.247079,0,0,0,4.553689,0,0.4827336,-0.4827336,5.491166,91.51925,0.2061721,1.371786,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3154193,0.3154193,0,0,0,0.3154193,101.0878,0,0,0,0.3188503,0.3320203,0.3154193,0,0,0.5363707,4.070955,0,0.01317001,-0.01317001,5.477283,91.28788,0.2061721,0.3469612,0.2550803,0,4.389806
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5510041,4.057786,0,0,0,5.477283,91.28788,0.2061721,0,0,0,4.057786
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.098678,1.098678,0,0,0,1.098678,0,0,2.220446E-16,0,0,1.156503,1.098678,0,0,0.5510041,4.057786,0,1.156503,-1.156503,4.258222,70.97023,0.2061721,1.208546,0,0,4.057786
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8475699,0.8475699,0,0,0,0.8475699,0,0,1.110223E-16,0,0,0.8921789,0.8475699,0,0,1.836008,2.901282,0,0.8921789,-0.8921789,3.317783,55.29627,0.2061721,0.932327,0,0,2.901282
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.827317,2.009103,0,0,0,3.317783,55.29627,0.2061721,0,0,0,2.009103
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2959487,0.2959487,0,0,0,0.2959487,0,0,0,0,0,0.3115249,0.2959487,0,0,2.827317,2.009103,0,0.3115249,-0.3115249,2.989407,49.82335,0.2061721,0.3255435,0,0,2.009103
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05927602,0.05927602,0,0,0,0.05927602,0,0,6.938894E-18,0,0,0.06239581,0.05927602,0,0,3.173456,1.697578,0,0.06239581,-0.06239581,2.923636,48.72717,0.2061721,0.06520362,0,0,1.697578
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1695726,0.1695726,0,0,0,0.1695726,0,0,2.775558E-17,0,0,0.1784975,0.1695726,0,0,3.242785,1.635182,0,0.1784975,-0.1784975,2.735483,45.59129,0.2061721,0.1865299,0,0,1.635182
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.441116,1.456685,0,0,0,2.735483,45.59129,0.2061721,0,0,0,1.456685
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7498105,0.7498105,0,0,0,0.7498105,0,0,0,0,0,0.7892742,0.7498105,0,0,3.441116,1.456685,0,0.7892742,-0.7892742,1.903515,31.72519,0.2061721,0.8247916,0,0,1.456685
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3908104,0.3908104,0,0,0,0.3908104,0,0,5.551115E-17,0,0,0.4113794,0.3908104,0,0,4.318087,0.6674107,0,0.4113794,-0.4113794,1.469883,24.498,0.2061721,0.4298915,0,0,0.6674107
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.16883,0.16883,0,0,0,0.16883,0,0,0,0,0,0.1777158,0.16883,0,0,4.775175,0.2560314,0,0.1777158,-0.1777158,1.282554,21.37586,0.2061721,0.185713,0,0,0.2560314
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3035361,0.3035361,1.7,0,0.5202,0.3035361,0,0,0,0,0,0,0,1.396464,1.326641,4.972637,0.07831555,1.326641,0,1.326641,2.541116,42.35185,0.206244,0.3338897,0,1.7,0.07831555
