Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01231991,0.01231991,1.464952,0,0.4560318,0.01231991,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.645996,1.272292,1.38,0,1.38,3.850299,64.17152,0.2062636,0.0135519,0,1.7,1.272292
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.485207,2.485207,1.7,0,0.5202,2.485207,22.47695,0,0,0,0.5585987,0.8265333,0.7852066,0,0,2.265996,2.514292,0,0.2679346,-0.2679346,3.567871,59.4644,0.2062636,2.733727,0.446879,1.7,3.072891
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.771191,1.771191,1.7,0,0.5202,1.771191,60.79427,0,0,0,1.076783,0.07493817,0.07119127,0,0,2.563701,2.246358,1.001845,0,1.001845,4.518304,75.30492,0.2063156,1.94831,0.8614262,1.7,3.32314
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5298945,0.5298945,0.7370027,0,0.2573017,0.5298945,253.6068,0,0,0,1.343848,0,0,0.2071082,0.1967528,1.561857,3.148018,1.540601,0,1.540601,5.979847,99.66392,0.2061742,0.582884,1.075079,1.7,4.491866
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8445396,0.8445396,0,0,0,0.8445396,193.6701,0.7253759,0,0,1.635621,0.888989,0.8445396,0,0,0.02125584,4.534559,0.02125584,0,0.02125584,6.000012,100,0.2061715,0.9289935,1.308497,0,6.170179
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1108222,0.1108222,0,0,0,0.1108222,1593.653,1.649467,0,0,1.766122,0.116655,0.1108222,0,0,0,4.553689,0,0,0,6.000012,100,0.2061715,0.1219044,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5996907,0.5996907,0,0,0,0.5996907,306.9439,1.209461,0,0,1.840714,0.6312534,0.5996907,0,0,0,4.553689,0,0,0,6.000012,100,0.2061715,0.6596597,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061715,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4514426,0.4514426,0,0,0,0.4514426,336.481,1.043816,0,0,1.519019,0.4752027,0.4514426,0,0,0,4.553689,0,0,0,6.000012,100,0.2061715,0.4965869,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061715,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.028653,1.028653,0,0,0,1.028653,81.64545,0,0,0,0.8398483,1.082793,1.028653,0,0,0,4.553689,0,0.2429442,-0.2429442,5.743927,95.73191,0.2061715,1.131518,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.121849,2.121849,1.7,0,0.5202,2.121849,17.49278,0,0,0,0.3711704,0.4440514,0.4218489,0,0,0.269938,4.310745,0,0.07288098,-0.07288098,5.667103,94.45153,0.2061715,2.334034,0.2969364,1.7,4.681915
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.937867,1.937867,1.7,0,0.5202,1.937867,0,0,0,0,0,0.2503865,0.2378672,0,0,0.3509169,4.237864,0,0.2503865,-0.2503865,5.403172,90.0527,0.2061715,2.131654,0,1.7,4.237864
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.286921,1.286921,1.7,0,0.5202,1.286921,0,0,0,0,0,0,0,0.4130788,0.3924249,0.629124,3.987477,0.3924249,0,0.3924249,5.775459,96.25746,0.2061996,1.415613,0,1.7,3.987477
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4552825,0.4552825,0,0,0,0.4552825,0,0,5.551115E-17,0,0,0.4792448,0.4552825,0,0,0.2366992,4.34066,0,0.4792448,-0.4792448,5.270291,87.83801,0.2061996,0.5008108,0,0,4.34066
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.100204,1.100204,0,0,0,1.100204,0,0,0,0,0,1.15811,1.100204,0,0,0.7691935,3.861415,0,1.15811,-1.15811,4.049536,67.49213,0.2061996,1.210225,0,0,3.861415
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1852924,0.1852924,0,0,0,0.1852924,0,0,2.775558E-17,0,0,0.1950446,0.1852924,0,0,2.055982,2.703305,0,0.1950446,-0.1950446,3.843941,64.06556,0.2061996,0.2038216,0,0,2.703305
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272698,2.508261,0,0,0,3.843941,64.06556,0.2061996,0,0,0,2.508261
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272698,2.508261,0,0,0,3.843941,64.06556,0.2061996,0,0,0,2.508261
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1706074,0.1706074,0,0,0,0.1706074,0,0,0,0,0,0.1795868,0.1706074,0,0,2.272698,2.508261,0,0.1795868,-0.1795868,3.65464,60.91055,0.2061996,0.1876682,0,0,2.508261
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.389005,0.389005,0,0,0,0.389005,0,0,0,0,0,0.409479,0.389005,0,0,2.472239,2.328674,0,0.409479,-0.409479,3.223011,53.71675,0.2061996,0.4279055,0,0,2.328674
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2795696,0.2795696,0,0,0,0.2795696,0,0,0,0,0,0.2942838,0.2795696,0,0,2.927216,1.919195,0,0.2942838,-0.2942838,2.912809,48.54672,0.2061996,0.3075266,0,0,1.919195
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2823177,0.2823177,0,0,0,0.2823177,0,0,0,0,0,0.2971765,0.2823177,0,0,3.254198,1.624911,0,0.2971765,-0.2971765,2.599557,43.32587,0.2061996,0.3105495,0,0,1.624911
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3941537,0.3941537,0,0,0,0.3941537,0,0,5.551115E-17,0,0,0.4148986,0.3941537,0,0,3.584394,1.327735,0,0.4148986,-0.4148986,2.162216,36.03686,0.2061996,0.433569,0,0,1.327735
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.045392,0.9128359,0,0,0,2.162216,36.03686,0.2061996,0,0,0,0.9128359
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.104269,2.104269,1.7,0,0.5202,2.104269,21.67348,0,0,0,0.4560683,0.4255465,0.4042692,0,0,4.045392,0.9128359,0.03052179,0,0.03052179,2.191171,36.51945,0.2062012,2.314696,0.3648546,1.7,1.368904
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.226103,1.226103,1.7,0,0.5202,1.226103,61.97855,0,0,0,0.759921,0,0,0.4738969,0.450202,4.014871,0.9403055,1.210123,0,1.210123,3.339195,55.65314,0.2062728,1.348713,0.6079367,1.7,1.700226
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5362277,0.5362277,1.7,0,0.5202,0.5362277,174.2633,0,0,0,0.9344482,0,0,1.163772,1.105584,2.804747,2.029416,2.040032,0,2.040032,5.274539,87.90881,0.2062513,0.5898505,0.7475586,1.7,2.963865
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.4069176,0,0,1.171633,0,0,0,0,0.7647156,3.865445,0.7647156,0,0.7647156,6.000012,100,0.2061516,0,0.9373065,0,5.037078
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.885578,1.885578,0.5055776,0,0.1941227,1.885578,92.85678,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,2.074135,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.7888859,0.7888859,0,0,0,0.7888859,225.963,0.9521837,0,0,1.78259,0.8304062,0.7888859,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,0.8677745,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9651836,0.9651836,0,0,0,0.9651836,148.5892,0.4181762,0,0,1.434159,1.015983,0.9651836,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,1.061702,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1214674,0.1214674,0,0,0,0.1214674,1007.243,1.095612,0,0,1.223473,0.1278605,0.1214674,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,0.1336142,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.078084,2.078084,1.057152,0,0.3447026,2.078084,51.71422,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,2.285892,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061516,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9162814,0.9162814,0,0,0,0.9162814,31.8694,0,0,0,0.2920134,0.9645067,0.9162814,0,0,0,4.553689,0,0.6724933,-0.6724933,5.291142,88.18552,0.2061516,1.00791,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3012792,0.3012792,0,0,0,0.3012792,0,0,0,0,0,0.317136,0.3012792,0,0,0.7472149,3.881196,0,0.317136,-0.317136,4.956851,82.61402,0.2061516,0.3314072,0,0,3.881196
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8149219,0.8149219,0,0,0,0.8149219,0,0,1.110223E-16,0,0,0.8578125,0.8149219,0,0,1.099588,3.564059,0,0.8578125,-0.8578125,4.052637,67.54382,0.2061516,0.896414,0,0,3.564059
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052713,2.706247,0,0,0,4.052637,67.54382,0.2061516,0,0,0,2.706247
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052713,2.706247,0,0,0,4.052637,67.54382,0.2061516,0,0,0,2.706247
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.252774,0.252774,0,0,0,0.252774,0,0,0,0,0,0.2660779,0.252774,0,0,2.052713,2.706247,0,0.2660779,-0.2660779,3.772166,62.86932,0.2061516,0.2780514,0,0,2.706247
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.348355,2.440169,0,0,0,3.772166,62.86932,0.2061516,0,0,0,2.440169
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.0753592,0.0753592,0,0,0,0.0753592,0,0,1.387779E-17,0,0,0.07932548,0.0753592,0,0,2.348355,2.440169,0,0.07932548,-0.07932548,3.68855,61.47571,0.2061516,0.08289513,0,0,2.440169
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3944211,0.3944211,0,0,0,0.3944211,0,0,5.551115E-17,0,0,0.4151801,0.3944211,0,0,2.436495,2.360844,0,0.4151801,-0.4151801,3.250912,54.18176,0.2061516,0.4338633,0,0,2.360844
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3769701,0.3769701,0,0,0,0.3769701,0,0,5.551115E-17,0,0,0.3968107,0.3769701,0,0,2.897806,1.945664,0,0.3968107,-0.3968107,2.832637,47.21052,0.2061516,0.4146672,0,0,1.945664
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2563376,0.2563376,0,0,0,0.2563376,0,0,0,0,0,0.2698291,0.2563376,0,0,3.338707,1.548853,0,0.2698291,-0.2698291,2.548212,42.47011,0.2061516,0.2819714,0,0,1.548853
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2628399,0.2628399,0,0,0,0.2628399,0,0,0,0,0,0.2766735,0.2628399,0,0,3.638517,1.279024,0,0.2766735,-0.2766735,2.256572,37.60946,0.2061516,0.2891239,0,0,1.279024
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945932,1.00235,0,0,0,2.256572,37.60946,0.2061516,0,0,0,1.00235
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1232739,0.1232739,0,0,0,0.1232739,0,0,1.387779E-17,0,0,0.1297619,0.1232739,0,0,3.945932,1.00235,0,0.1297619,-0.1297619,2.119791,35.32978,0.2061516,0.1356012,0,0,1.00235
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.337524,2.337524,1.7,0,0.5202,2.337524,19.33124,1.110223E-16,0,0,0.4518724,0.6710781,0.6375242,0,0,4.090112,0.8725883,0,0.2192057,-0.2192057,1.888728,31.47874,0.2061516,2.571277,0.3614979,1.7,1.324461
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.6875402,0.6875402,1.7,0,0.5202,0.6875402,110.485,0,0,0,0.759629,0,0,1.01246,0.9618368,4.333674,0.6533825,1.721466,0,1.721466,3.521854,58.69745,0.2061718,0.7562942,0.6077032,1.7,1.413012
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.39512,1.39512,1.7,0,0.5202,1.39512,95.72135,0,0,0,1.335427,0,0,0.3048804,0.2896363,2.612208,2.202702,1.625064,0,1.625064,5.063525,84.39191,0.2062043,1.534632,1.068342,1.7,3.538129
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4949942,0.4949942,0,0,0,0.4949942,336.5605,0.1577641,0,0,1.665955,0.5210465,0.4949942,0,0,0.9871442,3.665259,0.9871442,0,0.9871442,6.000012,100,0.2060761,0.5444936,1.332764,0,5.331214
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.6776529,0.6776529,0,0,0,0.6776529,256.8071,1.026942,0,0,1.740261,0.7133189,0.6776529,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,0.7454182,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.332221,2.332221,0.9522209,0,0.3160563,2.332221,71.78387,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,2.565443,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.339775,1.339775,0.425,0,0.172125,1.339775,93.63385,0.2915619,0,0,1.254483,0.9629207,0.9147747,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,1.473752,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1757114,0.1757114,0,0,0,0.1757114,604.2159,0.8767168,0,0,1.061676,0.1849594,0.1757114,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,0.1932825,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.441996,0.441996,0,0,0,0.441996,145.4437,0.1775964,0,0,0.6428553,0.4652589,0.441996,0,0,0,4.553689,0,0,0,6.000012,100,0.2060761,0.4861956,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2369757,0.2369757,0,0,0,0.2369757,93.46161,2.775558E-17,0,0,0.2214813,0.2494481,0.2369757,0,0,0,4.553689,0,0.02796681,-0.02796681,5.970532,99.50867,0.2060761,0.2606733,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.246937,1.246937,0,0,0,1.246937,0,0,2.220446E-16,0,0,1.312565,1.246937,0,0,0.03107424,4.525722,0,1.312565,-1.312565,4.586967,76.4493,0.2060761,1.371631,0,0,4.525722
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.680656,1.680656,1.7,0,0.5202,1.680656,0,0,0,0,0,0,0,0.01934377,0.01837659,1.48948,3.213157,0.01837659,0,0.01837659,4.604401,76.73986,0.2060775,1.848722,0,1.7,3.213157
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1373313,0.1373313,1.589963,0,0.4901599,0.1373313,0,0,0,0,0,0,0,1.452632,1.38,1.471103,3.229696,1.38,0,1.38,5.913584,98.55953,0.2061209,0.1510644,0,1.7,3.229696
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1782028,0.1782028,0,0,0,0.1782028,0,0,0,0,0,0.1875819,0.1782028,0,0,0.09110332,4.471696,0,0.1875819,-0.1875819,5.715855,95.26406,0.2061209,0.1960231,0,0,4.471696
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3072942,0.3072942,0,0,0,0.3072942,0,0,0,0,0,0.3234676,0.3072942,0,0,0.2995277,4.284114,0,0.3234676,-0.3234676,5.37489,89.58133,0.2061209,0.3380236,0,0,4.284114
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6589361,3.960646,0,0,0,5.37489,89.58133,0.2061209,0,0,0,3.960646
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6589361,3.960646,0,0,0,5.37489,89.58133,0.2061209,0,0,0,3.960646
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2067877,0.2067877,0,0,0,0.2067877,0,0,2.775558E-17,0,0,0.2176712,0.2067877,0,0,0.6589361,3.960646,0,0.2176712,-0.2176712,5.145445,85.75724,0.2061209,0.2274664,0,0,3.960646
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05241528,0.05241528,0,0,0,0.05241528,0,0,6.938894E-18,0,0,0.05517398,0.05241528,0,0,0.900793,3.742975,0,0.05517398,-0.05517398,5.087286,84.78793,0.2061209,0.05765681,0,0,3.742975
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1355835,0.1355835,0,0,0,0.1355835,0,0,0,0,0,0.1427195,0.1355835,0,0,0.9620974,3.687801,0,0.1427195,-0.1427195,4.936847,82.28062,0.2061209,0.1491419,0,0,3.687801
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1738745,0.1738745,0,0,0,0.1738745,0,0,2.775558E-17,0,0,0.1830257,0.1738745,0,0,1.120675,3.545082,0,0.1830257,-0.1830257,4.743921,79.06519,0.2061209,0.1912619,0,0,3.545082
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324037,3.362056,0,0,0,4.743921,79.06519,0.2061209,0,0,0,3.362056
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.08845992,0.08845992,0,0,0,0.08845992,0,0,0,0,0,0.09311571,0.08845992,0,0,1.324037,3.362056,0,0.09311571,-0.09311571,4.645768,77.42931,0.2061209,0.09730592,0,0,3.362056
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.427498,3.26894,0.3444591,0,0.3444591,4.97255,82.87568,0.2060762,0,0.2755673,0,3.6134
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2597421,0.2597421,0,0,0,0.2597421,104.046,0,0,0,0.2702511,0.2734127,0.2597421,0,0,1.083039,3.578954,0,0.003161599,-0.003161599,4.969218,82.82014,0.2060762,0.2857163,0.2162009,0,3.849205
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.219401,1.219401,0,0,0,1.219401,56.36886,0,0,0,0.6873625,1.28358,1.219401,0,0,1.086552,3.575792,0,0.5962176,-0.5962176,4.340749,72.34568,0.2060762,1.341341,0.54989,0,4.263155
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.715228,1.715228,1.7,0,0.5202,1.715228,45.54002,0,0,0,0.7811151,0.01602927,0.0152278,0,0,1.749016,2.979574,0.7650858,0,0.7650858,5.066574,84.44273,0.2061157,1.886751,0.6248921,1.7,3.760689
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.232736,2.232736,1.7,0,0.5202,2.232736,9.552933,1.110223E-16,0,0,0.2132918,0.5607749,0.5327362,0,0,0.9839305,3.668151,0,0.3474831,-0.3474831,4.700294,78.33808,0.2061157,2.45601,0.1706334,1.7,3.881443
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.68341,2.68341,1.7,0,0.5202,2.68341,42.89716,0,0,0,1.151107,1.035169,0.9834105,0,0,1.370023,3.320668,0.1159379,0,0.1159379,4.810282,80.17121,0.2061217,2.951751,0.9208854,1.7,4.471775
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.360928,1.360928,1.7,0,0.5202,1.360928,46.70177,0,0,0,0.6355774,0,0,0.3390721,0.3221185,1.254085,3.425012,0.9576959,0,0.9576959,5.718832,95.31368,0.2061773,1.497021,0.508462,1.7,4.06059
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.355693,1.355693,1.102442,0,0.3570665,1.355693,41.52632,0,0,0,0.5629693,0.2665802,0.2532512,0,0,0.2963891,4.286939,0.2963891,0,0.2963891,6.000012,100,0.2061926,1.491262,0.4503755,1.7,4.849908
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.162605,2.162605,1.7,0,0.5202,2.162605,7.517735,0,0,0,0.1625789,0.4869527,0.4626051,0,0,0,4.553689,0,0.3243738,-0.3243738,5.658092,94.30135,0.2061926,2.378865,0.1300631,1.7,4.716268
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.3604153,4.229315,0.1611372,0,0.1611372,5.81096,96.84914,0.2061717,0,0.1289098,0,4.390452
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3927902,0.3927902,0,0,0,0.3927902,8.894683,0,5.551115E-17,0,0.03493745,0.4134634,0.3927902,0,0,0.1992781,4.374339,0,0.378526,-0.378526,5.411959,90.19913,0.2061717,0.4320693,0.02794996,0,4.409276
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8430396,0.8430396,0,0,0,0.8430396,0,0,1.110223E-16,0,0,0.88741,0.8430396,0,0,0.6198625,3.995813,0,0.88741,-0.88741,4.476546,74.60896,0.2061717,0.9273435,0,0,3.995813
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6671302,0.6671302,0,0,0,0.6671302,0,0,1.110223E-16,0,0,0.7022424,0.6671302,0,0,1.605874,3.108402,0,0.7022424,-0.7022424,3.736318,62.27184,0.2061717,0.7338433,0,0,3.108402
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.386143,2.40616,0,0,0,3.736318,62.27184,0.2061717,0,0,0,2.40616
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.722673,2.722673,1.7,0,0.5202,2.722673,0,0,0,0,0,1.076498,1.022673,0,0,2.386143,2.40616,0,1.076498,-1.076498,2.60159,43.35974,0.2061717,2.99494,0,1.7,2.40616
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.582252,1.329662,1.38,0,1.38,3.910773,65.17941,0.2061888,0,0,1.7,1.329662
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1886647,0.1886647,1.641296,0,0.5041739,0.1886647,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.202252,2.571662,1.38,0,1.38,5.219955,86.99908,0.2062417,0.2075312,0,1.7,2.571662
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5482807,0.5482807,0,0,0,0.5482807,0,0,0,0,0,0.5771376,0.5482807,0,0,0.8222517,3.813663,0,0.5771376,-0.5771376,4.611599,76.85983,0.2062417,0.6031088,0,0,3.813663
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.09779164,0.09779164,0,0,0,0.09779164,0,0,1.387779E-17,0,0,0.1029386,0.09779164,0,0,1.463516,3.236525,0,0.1029386,-0.1029386,4.503092,75.05139,0.2062417,0.1075708,0,0,3.236525
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577892,3.133586,0,0,0,4.503092,75.05139,0.2062417,0,0,0,3.133586
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02931708,0.02931708,0,0,0,0.02931708,0,0,3.469447E-18,0,0,0.03086008,0.02931708,0,0,1.577892,3.133586,0,0.03086008,-0.03086008,4.470563,74.50923,0.2062417,0.03224879,0,0,3.133586
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612181,3.102726,0,0,0,4.470563,74.50923,0.2062417,0,0,0,3.102726
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5951624,0.5951624,0,0,0,0.5951624,0,0,1.110223E-16,0,0,0.6264867,0.5951624,0,0,1.612181,3.102726,0,0.6264867,-0.6264867,3.810188,63.50301,0.2062417,0.6546786,0,0,3.102726
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2117001,0.2117001,0,0,0,0.2117001,0,0,2.775558E-17,0,0,0.2228422,0.2117001,0,0,2.308277,2.476239,0,0.2228422,-0.2228422,3.575292,59.58808,0.2062417,0.2328701,0,0,2.476239
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.897697,1.897697,1.7,0,0.5202,1.897697,13.48124,0,0,0,0.2558331,0.2081021,0.197697,0,0,2.55588,2.253397,0.04773098,0,0.04773098,3.620573,60.34277,0.2062442,2.087467,0.2046665,1.7,2.50923
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.508149,2.296355,1.851474,0,1.851474,5.377036,89.61709,0.2062003,0,0.3771794,1.7,2.767829
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.138338,1.138338,0,0,0,1.138338,73.88235,0,0,0,0.8410311,1.198251,1.138338,0,0,0.6566743,3.962682,0,0.3572197,-0.3572197,5.000494,83.34139,0.2062003,1.252172,0.6728249,0,4.803713
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.2000813,0,0,1.253666,0,0,0,0,1.053585,3.605462,1.053585,0,1.053585,6.000012,100,0.2060643,0,1.002933,0,4.859128
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060643,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060643,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2116711,0.2116711,0,0,0,0.2116711,673.0847,1.201914,0,0,1.424726,0.2228117,0.2116711,0,0,0,4.553689,0,0,0,6.000012,100,0.2060643,0.2328382,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.852809,1.852809,0.4728094,0,0.185177,1.852809,79.57049,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060643,2.03809,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.822132,0.822132,0,0,0,0.822132,138.3577,0.2720809,0,0,1.137483,0.8654021,0.822132,0,0,0,4.553689,0,0,0,6.000012,100,0.2060643,0.9043452,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.024881,1.024881,0,0,0,1.024881,49.76194,0,0,0,0.5100008,1.078822,1.024881,0,0,0,4.553689,0,0.5688215,-0.5688215,5.400422,90.00684,0.2060643,1.127369,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.135099,2.135099,1.7,0,0.5202,2.135099,11.02135,0,0,0,0.2353168,0.4579989,0.4350989,0,0,0.6320239,3.984867,0,0.2226821,-0.2226821,5.165694,86.09473,0.2060643,2.348609,0.1882534,1.7,4.220184
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.544859,2.544859,1.7,0,0.5202,2.544859,0,0,0,0,0,0.8893252,0.8448589,0,0,0.8794485,3.762185,0,0.8893252,-0.8893252,4.228263,70.47091,0.2060643,2.799345,0,1.7,3.762185
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6149098,0.6149098,1.7,0,0.5202,0.6149098,0,0,0,0,0,0,0,1.08509,1.030836,1.867588,2.87286,1.030836,0,1.030836,5.2062,86.76982,0.2061373,0.6764007,0,1.7,2.87286
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7524956,0.7524956,0,0,0,0.7524956,0,0,1.110223E-16,0,0,0.7921007,0.7524956,0,0,0.8367519,3.800612,0,0.7921007,-0.7921007,4.371252,72.85406,0.2061373,0.8277452,0,0,3.800612
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6454828,0.6454828,0,0,0,0.6454828,0,0,0,0,0,0.6794556,0.6454828,0,0,1.716864,3.008512,0,0.6794556,-0.6794556,3.655043,60.91726,0.2061373,0.7100311,0,0,3.008512
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1369851,0.1369851,0,0,0,0.1369851,0,0,0,0,0,0.1441948,0.1369851,0,0,2.471814,2.329056,0,0.1441948,-0.1441948,3.503048,58.38402,0.2061373,0.1506836,0,0,2.329056
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3121157,0.3121157,0,0,0,0.3121157,0,0,0,0,0,0.3285428,0.3121157,0,0,2.632031,2.184861,0,0.3285428,-0.3285428,3.156734,52.61212,0.2061373,0.3433273,0,0,2.184861
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5353539,0.5353539,0,0,0,0.5353539,0,0,1.110223E-16,0,0,0.5635304,0.5353539,0,0,2.997078,1.856318,0,0.5635304,-0.5635304,2.562721,42.71192,0.2061373,0.5888893,0,0,1.856318
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2589076,0.2589076,0,0,0,0.2589076,0,0,0,0,0,0.2725343,0.2589076,0,0,3.623223,1.292788,0,0.2725343,-0.2725343,2.275444,37.92399,0.2061373,0.2847984,0,0,1.292788
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2251927,0.2251927,0,0,0,0.2251927,0,0,2.775558E-17,0,0,0.2370449,0.2251927,0,0,3.926039,1.020254,0,0.2370449,-0.2370449,2.025577,33.75954,0.2061373,0.247712,0,0,1.020254
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1379397,0.1379397,0,0,0,0.1379397,0,0,0,0,0,0.1451997,0.1379397,0,0,4.189423,0.7832086,0,0.1451997,-0.1451997,1.872523,31.20865,0.2061373,0.1517337,0,0,0.7832086
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.350756,0.6380089,0,0,0,1.872523,31.20865,0.2061373,0,0,0,0.6380089
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06650753,0.06650753,0,0,0,0.06650753,0,0,0,0,0,0.07000792,0.06650753,0,0,4.350756,0.6380089,0,0.07000792,-0.07000792,1.798728,29.97874,0.2061373,0.07315828,0,0,0.6380089
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07354639,0.07354639,0,0,0,0.07354639,0,0,1.387779E-17,0,0,0.07741725,0.07354639,0,0,4.428542,0.568001,0,0.07741725,-0.07741725,1.717123,28.61866,0.2061373,0.08090103,0,0,0.568001
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.514561,0.4905837,0.2223621,0,0.2223621,1.928074,32.13451,0.2061086,0,0.1778897,0,0.7129458
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.196308,1.196308,1.7,0,0.5202,1.196308,28.19806,0,0,0,0.3373358,0,0,0.5036919,0.4785073,4.292199,0.6907097,0.815843,0,0.815843,2.702051,45.03409,0.2061598,1.315939,0.2698686,1.7,1.028045
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.173381,1.173381,1.7,0,0.5202,1.173381,38.77071,0,0,0,0.4549281,0,0,0.5266191,0.5002882,3.476356,1.424968,0.9552163,0,0.9552163,3.608249,60.13736,0.2062185,1.290719,0.3639425,1.7,1.879897
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8466517,0.8466517,1.7,0,0.5202,0.8466517,26.36235,0,0,0,0.2231973,0,0,0.8533483,0.8106809,2.52114,2.284663,1.033878,0,1.033878,4.589072,76.48438,0.2062871,0.9313169,0.1785578,1.7,2.50786
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0.5411041,0,0.2038214,0,0,0,0,0,0.9732128,0,0,0.5411041,0.5140489,1.487262,3.215153,1.487262,0,1.487262,6.000012,100,0.2061177,0,0.7785702,1.7,4.188366
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.317858,1.317858,0.7003747,0,0.2473023,1.317858,49.32114,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.2061177,1.449644,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.783599,1.783599,1.310083,0,0.4137526,1.783599,27.94563,1.110223E-16,0,0,0.4984379,0.4984379,0.473516,0,0,0,4.553689,0,0,0,6.000012,100,0.2061177,1.961959,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061177,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.369616,2.369616,1.656735,0,0.5083888,2.369616,31.66761,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.2061177,2.606578,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.947504,1.947504,1.596731,0,0.4920075,1.947504,18.95938,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.2061177,2.142254,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.084175,1.084175,0,0,0,1.084175,7.989882,0,0,0,0.08662429,1.141237,1.084175,0,0,0,4.553689,0,1.054612,-1.054612,4.888353,81.47239,0.2061177,1.192592,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.511149,1.511149,1.7,0,0.5202,1.511149,0,0,0,0,0,0,0,0.1888511,0.1794085,1.171791,3.499077,0.1794085,0,0.1794085,5.058555,84.30908,0.2061304,1.662264,0,1.7,3.499077
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9923828,3.660544,0,0,0,5.058555,84.30908,0.2061304,0,0,0,3.660544
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.7959024,0.7959024,0,0,0,0.7959024,0,0,0,0,0,0.837792,0.7959024,0,0,0.9923828,3.660544,0,0.837792,-0.837792,4.175445,69.59061,0.2061304,0.8754926,0,0,3.660544
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.107821,1.107821,0,0,0,1.107821,0,0,0,0,0,1.166127,1.107821,0,0,1.923263,2.822752,0,1.166127,-1.166127,2.946239,49.10388,0.2061304,1.218603,0,0,2.822752
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1003202,0.1003202,0,0,0,0.1003202,0,0,1.387779E-17,0,0,0.1056002,0.1003202,0,0,3.21896,1.656625,0,0.1056002,-0.1056002,2.834926,47.24868,0.2061304,0.1103522,0,0,1.656625
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3420821,0.3420821,0,0,0,0.3420821,0,0,5.551115E-17,0,0,0.3600864,0.3420821,0,0,3.336293,1.551025,0,0.3600864,-0.3600864,2.455362,40.92262,0.2061304,0.3762904,0,0,1.551025
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736389,1.190939,0,0,0,2.455362,40.92262,0.2061304,0,0,0,1.190939
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.198538,0.198538,0,0,0,0.198538,0,0,2.775558E-17,0,0,0.2089873,0.198538,0,0,3.736389,1.190939,0,0.2089873,-0.2089873,2.23507,37.25109,0.2061304,0.2183918,0,0,1.190939
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05659034,0.05659034,0,0,0,0.05659034,0,0,6.938894E-18,0,0,0.05956879,0.05659034,0,0,3.968597,0.9819512,0,0.05956879,-0.05956879,2.172279,36.20457,0.2061304,0.06224938,0,0,0.9819512
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.247991,0.247991,0,0,0,0.247991,0,0,0,0,0,0.2610432,0.247991,0,0,4.034785,0.9223825,0,0.2610432,-0.2610432,1.897115,31.61852,0.2061304,0.2727901,0,0,0.9223825
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2409337,0.2409337,0,0,0,0.2409337,0,0,2.775558E-17,0,0,0.2536144,0.2409337,0,0,4.324833,0.6613393,0,0.2536144,-0.2536144,1.629782,27.16298,0.2061304,0.265027,0,0,0.6613393
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06944881,0.06944881,0,0,0,0.06944881,0,0,0,0,0,0.07310402,0.06944881,0,0,4.606627,0.4077249,0,0.07310402,-0.07310402,1.552724,25.87868,0.2061304,0.07639369,0,0,0.4077249
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3276053,0.3276053,1.7,0,0.5202,0.3276053,0,0,0,0,0,0,0,1.372395,1.303775,4.687853,0.3346208,1.303775,0,1.303775,2.789593,46.49313,0.2062039,0.3603658,0,1.7,0.3346208
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01877828,0.01877828,1.47141,0,0.4577949,0.01877828,1150.157,0,0,0,0.2159798,0,0,1.452632,1.38,3.384079,1.508018,1.59598,0,1.59598,4.303673,71.72774,0.2061966,0.02065611,0.1727838,1.7,1.723998
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6361176,0.6361176,1.7,0,0.5202,0.6361176,72.19029,0,0,0,0.4592152,0,0,1.063882,1.010688,1.788099,2.9444,1.469903,0,1.469903,5.698145,94.9689,0.2062487,0.6997294,0.3673721,1.7,3.403615
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.053489,1.053489,0,0,0,1.053489,37.79638,0,0,0,0.3981807,1.108936,1.053489,0,0,0.3181953,4.267313,0,0.7107549,-0.7107549,4.948944,82.48224,0.2062487,1.158838,0.3185445,0,4.665494
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.07868607,0.07868607,0,0,0,0.07868607,914.4155,0,0,0,0.7195176,0.08282744,0.07868607,0,0,1.107923,3.556558,0.6366902,0,0.6366902,5.552961,92.54917,0.206167,0.08655468,0.5756141,0,4.276076
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.7770035,0.7770035,0,0,0,0.7770035,141.3089,0,0,0,1.097975,0.8178984,0.7770035,0,0,0.4712327,4.12958,0.2800767,0,0.2800767,5.818666,96.97756,0.2061311,0.8547038,0.8783801,0,5.227555
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.62545,1.62545,0.4283983,0,0.1730527,1.62545,89.28054,0,0,0,1.451211,1.260055,1.197052,0,0,0.191156,4.381649,0.191156,0,0.191156,6.000012,100,0.2061073,1.787995,1.160969,1.7,5.83286
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.568191,1.568191,0.425,0,0.172125,1.568191,77.62509,0.01395078,0,0,1.21731,1.203359,1.143191,0,0,0,4.553689,0,0,0,6.000012,100,0.2061073,1.72501,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.17704,1.17704,0,0,0,1.17704,74.92919,0,0,0,0.8819464,1.238989,1.17704,0,0,0,4.553689,0,0.3570429,-0.3570429,5.623656,93.72741,0.2061073,1.294744,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.6802664,0.6802664,0,0,0,0.6802664,135.8496,0,0,0,0.9241394,0.7160698,0.6802664,0,0,0.3967143,4.196646,0.2080695,0,0.2080695,5.821048,97.01727,0.2060806,0.748293,0.7393115,0,5.120785
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.1187333,0,0,0.3073781,0,0,0,0,0.1886448,4.383909,0.1886448,0,0.1886448,6.000012,100,0.2060565,0,0.2459025,0,4.691287
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060565,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.64372,1.64372,1.64372,0,0.5048355,1.64372,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060565,1.808092,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.866085,0.866085,0,0,0,0.866085,0,0,1.110223E-16,0,0,0.9116684,0.866085,0,0,0,4.553689,0,0.9116684,-0.9116684,5.039029,83.98365,0.2060565,0.9526935,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.411737,1.411737,1.7,0,0.5202,1.411737,0,0,0,0,0,0,0,0.288263,0.2738498,1.012965,3.64202,0.2738498,0,0.2738498,5.298826,88.31359,0.2060757,1.552911,0,1.7,3.64202
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8580816,0.8580816,0,0,0,0.8580816,0,0,1.110223E-16,0,0,0.9032438,0.8580816,0,0,0.7391151,3.888485,0,0.9032438,-0.9032438,4.346723,72.44524,0.2060757,0.9438898,0,0,3.888485
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2177259,0.2177259,0,0,0,0.2177259,0,0,2.775558E-17,0,0,0.2291852,0.2177259,0,0,1.742719,2.985242,0,0.2291852,-0.2291852,4.105141,68.41888,0.2060757,0.2394985,0,0,2.985242
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.0835991,0.0835991,0,0,0,0.0835991,0,0,0,0,0,0.08799905,0.0835991,0,0,1.99737,2.756056,0,0.08799905,-0.08799905,4.012382,66.87289,0.2060757,0.09195901,0,0,2.756056
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5430236,0.5430236,0,0,0,0.5430236,0,0,0,0,0,0.5716038,0.5430236,0,0,2.095146,2.668057,0,0.5716038,-0.5716038,3.409858,56.83086,0.2060757,0.597326,0,0,2.668057
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2397329,0.2397329,0,0,0,0.2397329,0,0,0,0,0,0.2523504,0.2397329,0,0,2.730262,2.096453,0,0.2523504,-0.2523504,3.143858,52.39753,0.2060757,0.2637061,0,0,2.096453
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2367968,0.2367968,0,0,0,0.2367968,0,0,2.775558E-17,0,0,0.2492598,0.2367968,0,0,3.010651,1.844103,0,0.2492598,-0.2492598,2.881115,48.01849,0.2060757,0.2604765,0,0,1.844103
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3212,0.3212,0,0,0,0.3212,0,0,0,0,0,0.3381052,0.3212,0,0,3.287606,1.594843,0,0.3381052,-0.3381052,2.524721,42.07859,0.2060757,0.3533199,0,0,1.594843
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5707437,0.5707437,0,0,0,0.5707437,0,0,0,0,0,0.6007829,0.5707437,0,0,3.663279,1.256738,0,0.6007829,-0.6007829,1.89144,31.52394,0.2060757,0.6278181,0,0,1.256738
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3309088,0.3309088,0,0,0,0.3309088,0,0,5.551115E-17,0,0,0.348325,0.3309088,0,0,4.330815,0.6559553,0,0.348325,-0.348325,1.524273,25.4045,0.2060757,0.3639997,0,0,0.6559553
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.717843,0.3076302,0,0,0,1.524273,25.4045,0.2060757,0,0,0,0.3076302
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.960696,1.960696,1.7,0,0.5202,1.960696,27.27166,0,0,0.06292098,0.5347143,0.2744166,0.2606958,0,0,4.717843,0.3076302,0.2602977,0,0.2602977,1.771213,29.52016,0.206089,2.156765,0.4277714,1.7,0.8423445
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.419222,2.419222,1.7,0,0.5202,2.419222,43.11684,0,0,0.2481531,1.043092,0.7570754,0.7192216,0,0,4.457545,0.5418981,0.2860166,0,0.2860166,2.042552,34.04247,0.2061036,2.661144,0.8344736,1.7,1.58499
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.593674,1.593674,1.7,0,0.5202,1.593674,90.42924,0,0,0,1.441147,0,0,0.1063263,0.10101,4.171529,0.7993131,1.542157,0,1.542157,3.505571,58.42606,0.2061463,1.753041,1.152918,1.7,2.24046
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.038696,1.038696,1.7,0,0.5202,1.038696,151.4403,0,0,0,1.573005,0,0,0.6613036,0.6282384,2.629372,2.187254,2.201244,0,2.201244,5.593854,93.23071,0.2061048,1.142566,1.258404,1.7,3.76026
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.509387,1.509387,0.6375248,0,0.2301443,1.509387,89.16717,0,0,0,1.345878,0.9177496,0.8718621,0,0,0.428128,4.168374,0.428128,0,0.428128,6.000012,100,0.2060901,1.660326,1.076702,1.7,5.514251
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.99481,1.99481,0.6896413,0,0.2443721,1.99481,68.87181,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.2060901,2.194291,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4222574,0.4222574,0,0,0,0.4222574,347.6063,1.023312,0,0,1.467793,0.4444814,0.4222574,0,0,0,4.553689,0,0,0,6.000012,100,0.2060901,0.4644831,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.573338,1.573338,0.5650722,0,0.2103647,1.573338,67.45737,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2060901,1.730672,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060901,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.587431,0.587431,0,0,0,0.587431,97.83945,0,1.110223E-16,0,0.5747393,0.6183484,0.587431,0,0,0,4.553689,0,0.04360917,-0.04360917,5.954044,99.23386,0.2060901,0.6461741,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.48085,1.48085,1.213077,0,0.3872701,1.48085,22.30616,0,0,0,0.3303208,0.2818662,0.2677729,0,0,0.04845463,4.51008,0.04845463,0,0.04845463,6.000012,100,0.2060925,1.628935,0.2642567,1.7,4.840401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.323761,1.323761,1.323761,0,0.4174866,1.323761,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060925,1.456136,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.355365,1.355365,1.355365,0,0.4261146,1.355365,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060925,1.490901,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.8844986,0.8844986,0,0,0,0.8844986,0,0,1.110223E-16,0,0,0.9310511,0.8844986,0,0,0,4.553689,0,0.9310511,-0.9310511,5.018598,83.64313,0.2060925,0.9729485,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.350098,1.350098,1.7,0,0.5202,1.350098,0,0,0,0,0,0,0,0.3499022,0.3324071,1.034501,3.622638,0.3324071,0,0.3324071,5.333947,88.89894,0.2061158,1.485108,0,1.7,3.622638
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4730899,0.4730899,0,0,0,0.4730899,0,0,0,0,0,0.4979894,0.4730899,0,0,0.7020942,3.921804,0,0.4979894,-0.4979894,4.80902,80.15018,0.2061158,0.5203989,0,0,3.921804
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.353564,0.353564,0,0,0,0.353564,0,0,0,0,0,0.3721726,0.353564,0,0,1.255416,3.423815,0,0.3721726,-0.3721726,4.416716,73.61178,0.2061158,0.3889204,0,0,3.423815
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668941,3.051642,0,0,0,4.416716,73.61178,0.2061158,0,0,0,3.051642
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5976138,0.5976138,0,0,0,0.5976138,0,0,1.110223E-16,0,0,0.6290671,0.5976138,0,0,1.668941,3.051642,0,0.6290671,-0.6290671,3.753621,62.56022,0.2061158,0.6573752,0,0,3.051642
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.367904,2.422575,0,0,0,3.753621,62.56022,0.2061158,0,0,0,2.422575
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2925082,0.2925082,0,0,0,0.2925082,0,0,0,0,0,0.3079034,0.2925082,0,0,2.367904,2.422575,0,0.3079034,-0.3079034,3.429062,57.15092,0.2061158,0.321759,0,0,2.422575
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3955729,0.3955729,0,0,0,0.3955729,0,0,5.551115E-17,0,0,0.4163925,0.3955729,0,0,2.710019,2.114672,0,0.4163925,-0.4163925,2.990146,49.83566,0.2061158,0.4351302,0,0,2.114672
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1757043,0.1757043,0,0,0,0.1757043,0,0,2.775558E-17,0,0,0.1849519,0.1757043,0,0,3.172678,1.698279,0,0.1849519,-0.1849519,2.795189,46.5864,0.2061158,0.1932748,0,0,1.698279
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.37818,1.513327,0,0,0,2.795189,46.5864,0.2061158,0,0,0,1.513327
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.867765,1.867765,1.7,0,0.5202,1.867765,25.77244,0,0,0,0.4813685,0.1765944,0.1677647,0,0,3.37818,1.513327,0.3047741,0,0.3047741,3.084323,51.40529,0.2061313,2.054541,0.3850948,1.7,1.994696
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.3499,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.2698996,0.6048895,1.094658,1.452632,1.38,0,0,3.073406,1.787624,0,0.3579741,-0.3579741,2.706986,45.11634,0.2061313,3.68489,0.875726,1.7,2.882281
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.733579,0.733579,1.7,0,0.5202,0.733579,196.42,0,0,0,1.440896,0,0,0.966421,0.9180999,3.471154,1.42965,2.358996,0,2.358996,4.944926,82.41527,0.2060698,0.8069369,1.152717,1.7,2.870546
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.8881515,0.8881515,0,0,0,0.8881515,176.7829,0,0,0,1.5701,0.9348963,0.8881515,0,0,1.112159,3.552746,0.6352038,0,0.6352038,5.547533,92.4587,0.2059889,0.9769667,1.25608,0,5.122847
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4688194,0.4688194,0,0,0,0.4688194,399.2973,0.9015343,0,0,1.871983,0.4934941,0.4688194,0,0,0.4769547,4.12443,0.4769547,0,0.4769547,6.000012,100,0.2059282,0.5157013,1.497586,0,5.996413
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.258802,2.258802,0.8788021,0,0.296013,2.258802,90.5454,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059282,2.484682,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5975766,0.5975766,0,0,0,0.5975766,332.443,1.357574,0,0,1.986601,0.629028,0.5975766,0,0,0,4.553689,0,0,0,6.000012,100,0.2059282,0.6573342,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6060807,0.6060807,0,0,0,0.6060807,279.262,1.054573,0,0,1.692553,0.6379797,0.6060807,0,0,0,4.553689,0,0,0,6.000012,100,0.2059282,0.6666888,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.129234,1.129234,0,0,0,1.129234,116.664,0.1287426,0,0,1.31741,1.188668,1.129234,0,0,0,4.553689,0,0,0,6.000012,100,0.2059282,1.242158,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6757581,0.6757581,0,0,0,0.6757581,120.0289,0.09978088,0,0,0.8111052,0.7113243,0.6757581,0,0,0,4.553689,0,0,0,6.000012,100,0.2059282,0.7433339,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.080155,1.080155,0,0,0,1.080155,28.94446,0,2.220446E-16,0,0.312645,1.137005,1.080155,0,0,0,4.553689,0,0.8243603,-0.8243603,5.13106,85.51749,0.2059282,1.188171,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2570295,0.2570295,0,0,0,0.2570295,0,0,5.551115E-17,0,0,0.2705574,0.2570295,0,0,0.9159559,3.729329,0,0.2705574,-0.2705574,4.845867,80.7643,0.2059282,0.2827325,0,0,3.729329
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.05785,1.05785,0,0,0,1.05785,0,0,2.220446E-16,0,0,1.113527,1.05785,0,0,1.216575,3.458771,0,1.113527,-1.113527,3.672107,61.20166,0.2059282,1.163635,0,0,3.458771
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5994067,0.5994067,0,0,0,0.5994067,0,0,1.110223E-16,0,0,0.6309544,0.5994067,0,0,2.453827,2.345244,0,0.6309544,-0.6309544,3.007023,50.11694,0.2059282,0.6593474,0,0,2.345244
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.983075,1.983075,1.7,0,0.5202,1.983075,0,0,0,0,0,0.2979736,0.2830749,0,0,3.154888,1.71429,0,0.2979736,-0.2979736,2.692931,44.88209,0.2059282,2.181382,0,1.7,1.71429
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4601718,0.4601718,1.7,0,0.5202,0.4601718,0,0,0,0,0,0,0,1.239828,1.177837,3.48597,1.416316,1.177837,0,1.177837,3.810325,63.50529,0.2060106,0.506189,0,1.7,1.416316
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.249581,0.249581,1.7,0,0.5202,0.249581,0,0,0,0,0,0,0,1.450419,1.377898,2.308133,2.476369,1.377898,0,1.377898,5.117514,85.29173,0.2060741,0.2745391,0,1.7,2.476369
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4342104,0.4342104,0,0,0,0.4342104,0,0,5.551115E-17,0,0,0.4570635,0.4342104,0,0,0.9302347,3.716478,0,0.4570635,-0.4570635,4.635726,77.26196,0.2060741,0.4776314,0,0,3.716478
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4800504,0.4800504,0,0,0,0.4800504,0,0,5.551115E-17,0,0,0.5053163,0.4800504,0,0,1.438083,3.259414,0,0.5053163,-0.5053163,4.103076,68.38447,0.2060741,0.5280555,0,0,3.259414
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.999546,2.754098,0,0,0,4.103076,68.38447,0.2060741,0,0,0,2.754098
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4933664,0.4933664,0,0,0,0.4933664,0,0,1.110223E-16,0,0,0.5193331,0.4933664,0,0,1.999546,2.754098,0,0.5193331,-0.5193331,3.555651,59.26074,0.2060741,0.5427031,0,0,2.754098
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576582,2.234765,0,0,0,3.555651,59.26074,0.2060741,0,0,0,2.234765
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.164123,0.164123,0,0,0,0.164123,0,0,0,0,0,0.1727611,0.164123,0,0,2.576582,2.234765,0,0.1727611,-0.1727611,3.373545,56.22564,0.2060741,0.1805353,0,0,2.234765
