Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1629321,0.1629321,0,0,0,0.1629321,0,0,2.775558E-17,0,0,0.1715075,0.1629321,0,0,2.768539,2.062004,0,0.1715075,-0.1715075,3.19276,53.21257,0.2060741,0.1792253,0,0,2.062004
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.0825069,0.0825069,0,0,0,0.0825069,737.504,0,0,0,0.6084917,0.08684936,0.0825069,0,0,2.959103,1.890496,0.5216423,0,0.5216423,3.687634,61.46044,0.2060078,0.09075759,0.4867933,0,2.498988
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.850907,1.850907,1.7,0,0.5202,1.850907,61.7058,0,0,0,1.142117,0.158849,0.1509066,0,0,2.437461,2.359974,0.9832676,0,0.9832676,4.620443,77.00723,0.2060576,2.035997,0.9136933,1.7,3.502091
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.557803,1.557803,1.477252,0,0.4593899,1.557803,98.79191,0,0,0,1.538983,0.08479036,0.08055084,0,0,1.454193,3.244915,1.454193,0,1.454193,6.000012,100,0.2060696,1.713583,1.231187,1.7,4.783899
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.212668,1.212668,0,0,0,1.212668,155.4201,0.6082373,0,0,1.88473,1.276493,1.212668,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,1.333935,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3007053,0.3007053,0,0,0,0.3007053,669.334,1.696191,0,0,2.012722,0.3165318,0.3007053,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,0.3307758,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.345779,1.345779,0.425,0,0.172125,1.345779,142.4115,0.9473026,0,0,1.916544,0.9692411,0.9207791,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,1.480357,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.950662,1.950662,0.5706624,0,0.2118908,1.950662,89.98709,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,2.145729,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.582508,1.582508,0.5086975,0,0.1949744,1.582508,71.42629,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,1.740759,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.347835,1.347835,0.7944817,0,0.2729935,1.347835,43.21577,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,1.482619,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.606118,1.606118,1.35963,0,0.427279,1.606118,16.15453,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2060696,1.76673,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.245231,3.08,1.7,0,0.5202,3.08,0,0,1.165231,1.589754,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2060696,4.669754,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3640558,0.3640558,1.7,0,0.5202,0.3640558,0,0,0,0,0,0,0,1.335944,1.269147,1.614035,3.101057,1.269147,0,1.269147,5.672822,94.54685,0.2061467,0.4004613,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.9786549,0.9786549,0,0,0,0.9786549,0,0,1.110223E-16,0,0,1.030163,0.9786549,0,0,0.3448881,4.243289,0,1.030163,-1.030163,4.586935,76.44877,0.2061467,1.07652,0,0,4.243289
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7070284,0.7070284,0,0,0,0.7070284,0,0,0,0,0,0.7442405,0.7070284,0,0,1.489514,3.213127,0,0.7442405,-0.7442405,3.802437,63.37382,0.2061467,0.7777312,0,0,3.213127
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2363487,0.2363487,0,0,0,0.2363487,0,0,2.775558E-17,0,0,0.2487881,0.2363487,0,0,2.316447,2.468886,0,0.2487881,-0.2487881,3.540191,59.00307,0.2061467,0.2599836,0,0,2.468886
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1845863,0.1845863,0,0,0,0.1845863,0,0,0,0,0,0.1943013,0.1845863,0,0,2.592879,2.220098,0,0.1943013,-0.1943013,3.33538,55.58955,0.2061467,0.2030449,0,0,2.220098
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2015321,0.2015321,0,0,0,0.2015321,0,0,2.775558E-17,0,0,0.2121391,0.2015321,0,0,2.808769,2.025797,0,0.2121391,-0.2121391,3.111765,51.86265,0.2061467,0.2216854,0,0,2.025797
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4296907,0.4296907,0,0,0,0.4296907,0,0,5.551115E-17,0,0,0.452306,0.4296907,0,0,3.044479,1.813658,0,0.452306,-0.452306,2.634993,43.91646,0.2061467,0.4726598,0,0,1.813658
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2000052,0.2000052,0,0,0,0.2000052,0,0,2.775558E-17,0,0,0.2105318,0.2000052,0,0,3.547041,1.361352,0,0.2105318,-0.2105318,2.413073,40.2178,0.2061467,0.2200057,0,0,1.361352
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1192024,0.1192024,0,0,0,0.1192024,0,0,1.387779E-17,0,0,0.1254762,0.1192024,0,0,3.780966,1.15082,0,0.1254762,-0.1254762,2.280809,38.01342,0.2061467,0.1311227,0,0,1.15082
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920384,1.025344,0,0,0,2.280809,38.01342,0.2061467,0,0,0,1.025344
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2868857,0.2868857,0,0,0,0.2868857,0,0,0,0,0,0.3019849,0.2868857,0,0,3.920384,1.025344,0,0.3019849,-0.3019849,1.962489,32.70809,0.2061467,0.3155743,0,0,1.025344
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3088314,0.3088314,0,0,0,0.3088314,0,0,0,0,0,0.3250857,0.3088314,0,0,4.255922,0.7233587,0,0.3250857,-0.3250857,1.619819,26.99693,0.2061467,0.3397146,0,0,0.7233587
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7326671,0.7326671,1.7,0,0.5202,0.7326671,62.75445,0,0,0,0.4597812,0,0,0.9673328,0.9189662,4.617129,0.398273,1.378747,0,1.378747,2.927814,48.79679,0.2062097,0.8059338,0.367825,1.7,0.8580542
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.497224,1.497224,1.7,0,0.5202,1.497224,50.5784,0,0,0,0.7572718,0,0,0.2027764,0.1926376,3.238381,1.639146,0.9499093,0,0.9499093,3.828977,63.81615,0.2062612,1.646946,0.6058174,1.7,2.396417
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3796183,0.3796183,1.599438,0,0.4927465,0.3796183,297.5736,0,0,0,1.129644,0,0,1.219819,1.158828,2.288472,2.494064,2.288472,0,2.288472,6.000012,100,0.2061902,0.4175801,0.9037149,1.7,3.623708
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.487099,1.487099,0.425,0,0.172125,1.487099,110.6064,0.5268282,0,0,1.644827,1.117999,1.062099,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,1.635809,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3489717,0.3489717,0,0,0,0.3489717,492.0576,1.349803,0,0,1.717142,0.3673386,0.3489717,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,0.3838689,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.572723,1.572723,0.425,0,0.172125,1.572723,102.9825,0.4114995,0,0,1.619629,1.20813,1.147723,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,1.729995,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4031712,0.4031712,0,0,0,0.4031712,408.4875,1.222513,0,0,1.646904,0.4243908,0.4031712,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,0.4434884,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.10251,1.10251,0,0,0,1.10251,113.3543,0.08920589,0,0,1.249743,1.160537,1.10251,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,1.212761,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061902,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5616947,0.5616947,0,0,0,0.5616947,59.40557,0,0,0,0.3336779,0.5912576,0.5616947,0,0,0,4.553689,0,0.2575797,-0.2575797,5.728499,95.47479,0.2061902,0.6178642,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.69982,1.69982,1.7,0,0.5202,1.69982,0,0,0,0,0,0,0,0.0001804056,0.0001713853,0.2861996,4.296109,0.0001713853,0,0.0001713853,5.728662,95.47751,0.2061902,1.869802,0,1.7,4.296109
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.418961,2.418961,1.7,0,0.5202,2.418961,0,0,0,0,0,0.7568012,0.7189611,0,0,0.2860282,4.296264,0,0.7568012,-0.7568012,4.930923,82.18189,0.2061902,2.660857,0,1.7,4.296264
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.543151,0.543151,0,0,0,0.543151,0,0,1.110223E-16,0,0,0.5717379,0.543151,0,0,1.126918,3.539462,0,0.5717379,-0.5717379,4.328259,72.1375,0.2061902,0.5974661,0,0,3.539462
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762183,2.967724,0,0,0,4.328259,72.1375,0.2061902,0,0,0,2.967724
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2778566,0.2778566,0,0,0,0.2778566,0,0,5.551115E-17,0,0,0.2924807,0.2778566,0,0,1.762183,2.967724,0,0.2924807,-0.2924807,4.019957,66.99915,0.2061902,0.3056423,0,0,2.967724
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3403858,0.3403858,0,0,0,0.3403858,0,0,0,0,0,0.3583008,0.3403858,0,0,2.087161,2.675244,0,0.3583008,-0.3583008,3.642275,60.70446,0.2061902,0.3744243,0,0,2.675244
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2986483,0.2986483,0,0,0,0.2986483,0,0,5.551115E-17,0,0,0.3143666,0.2986483,0,0,2.485273,2.316943,0,0.3143666,-0.3143666,3.310903,55.18161,0.2061902,0.3285131,0,0,2.316943
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5009105,0.5009105,0,0,0,0.5009105,0,0,0,0,0,0.5272743,0.5009105,0,0,2.834569,2.002576,0,0.5272743,-0.5272743,2.755107,45.91837,0.2061902,0.5510016,0,0,2.002576
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.42043,1.475302,0,0,0,2.755107,45.91837,0.2061902,0,0,0,1.475302
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2982146,0.2982146,0,0,0,0.2982146,0,0,5.551115E-17,0,0,0.3139101,0.2982146,0,0,3.42043,1.475302,0,0.3139101,-0.3139101,2.424217,40.40354,0.2061902,0.328036,0,0,1.475302
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08502446,0.08502446,0,0,0,0.08502446,0,0,1.387779E-17,0,0,0.08949943,0.08502446,0,0,3.769219,1.161392,0,0.08949943,-0.08949943,2.329876,38.8312,0.2061902,0.09352691,0,0,1.161392
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07008397,0.07008397,0,0,0,0.07008397,0,0,1.387779E-17,0,0,0.0737726,0.07008397,0,0,3.868663,1.071893,0,0.0737726,-0.0737726,2.252113,37.53514,0.2061902,0.07709236,0,0,1.071893
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3366606,0.3366606,0,0,0,0.3366606,0,0,5.551115E-17,0,0,0.3543796,0.3366606,0,0,3.950632,0.99812,0,0.3543796,-0.3543796,1.878564,31.30934,0.2061902,0.3703266,0,0,0.99812
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.536974,1.536974,1.7,0,0.5202,1.536974,25.57103,0,0,0,0.39302,0,0,0.1630259,0.1548746,4.344387,0.6437404,0.5478947,0,0.5478947,2.398343,39.9723,0.2062207,1.690671,0.314416,1.7,1.03676
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.7947307,0.7947307,1.7,0,0.5202,0.7947307,90.30009,0,0,0,0.7176424,0,0,0.9052693,0.8600059,3.796493,1.136846,1.577648,0,1.577648,3.895031,64.91706,0.2062584,0.8742037,0.574114,1.7,1.854488
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7008161,0.7008161,1.559382,0,0.4818112,0.7008161,187.6514,0,0,0,1.315091,0,0,0.8585657,0.8156374,2.218844,2.556729,2.130728,0,2.130728,5.916418,98.60677,0.2062,0.7708977,1.052073,1.7,3.87182
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9122263,0.9122263,0,0,0,0.9122263,115.396,0.004318945,0,0,1.052673,0.9602382,0.9122263,0,0,0.08811595,4.474385,0.08811595,0,0.08811595,6.000012,100,0.2061889,1.003449,0.8421385,0,5.527058
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2178827,0.2178827,0,0,0,0.2178827,723.9532,1.348018,0,0,1.577369,0.2293502,0.2178827,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,0.2396709,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.513852,1.513852,0.425,0,0.172125,1.513852,101.0569,0.3836926,0,0,1.529853,1.14616,1.088852,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,1.665238,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.9736865,0.9736865,0,0,0,0.9736865,179.0391,0.7183465,0,0,1.74328,1.024933,0.9736865,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,1.071055,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.7856524,0.7856524,0,0,0,0.7856524,193.7923,0.6955314,0,0,1.522534,0.8270025,0.7856524,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,0.8642176,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.390139,1.390139,0.425,0,0.172125,1.390139,95.14694,0.3067389,0,0,1.322675,1.015936,0.9651392,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,1.529153,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.7812771,0.7812771,0,0,0,0.7812771,114.6518,0.07335147,0,0,0.8957484,0.8223969,0.7812771,0,0,0,4.553689,0,0,0,6.000012,100,0.2061889,0.8594048,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4864742,0.4864742,0,0,0,0.4864742,56.31591,0,5.551115E-17,0,0.2739624,0.512078,0.4864742,0,0,0,4.553689,0,0.2381157,-0.2381157,5.749016,95.81674,0.2061889,0.5351216,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7077022,0.7077022,0,0,0,0.7077022,0,0,1.110223E-16,0,0,0.7449496,0.7077022,0,0,0.264573,4.315573,0,0.7449496,-0.7449496,4.96377,82.72934,0.2061889,0.7784724,0,0,4.315573
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.628145,2.628145,1.7,0,0.5202,2.628145,0,0,0,0,0,0.9769949,0.9281452,0,0,1.092295,3.570624,0,0.9769949,-0.9769949,3.933927,65.56532,0.2061889,2.89096,0,1.7,3.570624
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.024064,2.024064,1.7,0,0.5202,2.024064,0,0,0,0,0,0.3411195,0.3240636,0,0,2.177845,2.593629,0,0.3411195,-0.3411195,3.574356,59.57247,0.2061889,2.22647,0,1.7,2.593629
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5034873,0.5034873,1.7,0,0.5202,0.5034873,0,0,0,0,0,0,0,1.196513,1.136687,2.556866,2.252509,1.136687,0,1.136687,4.652711,77.54504,0.2062675,0.553836,0,1.7,2.252509
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2198888,0.2198888,1.67252,0,0.5126981,0.2198888,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.420179,3.275527,1.38,0,1.38,5.961895,99.36471,0.2063248,0.2418776,0,1.7,3.275527
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3321953,0.3321953,0,0,0,0.3321953,0,0,5.551115E-17,0,0,0.3496793,0.3321953,0,0,0.04017938,4.517528,0,0.3496793,-0.3496793,5.5933,93.22148,0.2063248,0.3654149,0,0,4.517528
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.482085,0.482085,0,0,0,0.482085,0,0,1.110223E-16,0,0,0.5074579,0.482085,0,0,0.428712,4.167848,0,0.5074579,-0.5074579,5.058393,84.30637,0.2063248,0.5302935,0,0,4.167848
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.09930603,0.09930603,0,0,0,0.09930603,0,0,1.387779E-17,0,0,0.1045327,0.09930603,0,0,0.9925541,3.66039,0,0.1045327,-0.1045327,4.948205,82.46992,0.2063248,0.1092366,0,0,3.66039
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108701,3.555858,0,0,0,4.948205,82.46992,0.2063248,0,0,0,3.555858
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5125667,0.5125667,0,0,0,0.5125667,0,0,1.110223E-16,0,0,0.539544,0.5125667,0,0,1.108701,3.555858,0,0.539544,-0.539544,4.379476,72.99113,0.2063248,0.5638235,0,0,3.555858
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3438414,0.3438414,0,0,0,0.3438414,0,0,0,0,0,0.3619384,0.3438414,0,0,1.708195,3.016314,0,0.3619384,-0.3619384,3.99796,66.63253,0.2063248,0.3782256,0,0,3.016314
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2448683,0.2448683,0,0,0,0.2448683,0,0,2.775558E-17,0,0,0.2577561,0.2448683,0,0,2.110348,2.654375,0,0.2577561,-0.2577561,3.726261,62.10422,0.2063248,0.2693552,0,0,2.654375
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4925509,0.4925509,0,0,0,0.4925509,0,0,5.551115E-17,0,0,0.5184746,0.4925509,0,0,2.396744,2.396619,0,0.5184746,-0.5184746,3.17974,52.99557,0.2063248,0.541806,0,0,2.396619
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.767371,1.767371,1.7,0,0.5202,1.767371,4.291511,0,0,0,0.07584693,0.07091702,0.06737117,0,0,2.972827,1.878145,0.004929907,0,0.004929907,3.184417,53.07352,0.206325,1.944108,0.06067754,1.7,1.953991
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.966235,0.966235,1.7,0,0.5202,0.966235,35.37777,0,0,0,0.3418324,0,0,0.7337649,0.6970767,2.967897,1.882581,1.038909,0,1.038909,4.170013,69.50008,0.2063902,1.062859,0.2734659,1.7,2.224414
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.382672,0,0.4335695,0,0,0,0,0,0.6154496,0,0,1.382672,1.313539,1.928988,2.8176,1.928988,0,1.928988,6.000012,100,0.2063246,0,0.4923597,1.7,3.433049
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.821712,1.821712,1.124944,0,0.3632097,1.821712,40.26104,1.110223E-16,0,0,0.7334403,0.7334403,0.6967683,0,0,0,4.553689,0,0,0,6.000012,100,0.2063246,2.003884,0.5867523,1.7,5.287129
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.252015,1.252015,0,0,0,1.252015,87.7464,0,0,0,1.098598,1.31791,1.252015,0,0,0,4.553689,0,0.2193124,-0.2193124,5.768836,96.14708,0.2063246,1.377216,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.6696183,0,0,0.9132987,0,0,0,0,0.2436804,4.334376,0.2436804,0,0.2436804,6.000012,100,0.2062939,0,0.730639,0,5.247675
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8437692,0.8437692,0,0,0,0.8437692,115.4955,0.08633751,0,0,0.9745156,0.8881781,0.8437692,0,0,0,4.553689,0,0,0,6.000012,100,0.2062939,0.9281461,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.473923,1.473923,0.425,0,0.172125,1.473923,76.9326,0.02979776,0,0,1.133928,1.10413,1.048923,0,0,0,4.553689,0,0,0,6.000012,100,0.2062939,1.621316,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.327404,1.327404,0.5867239,0,0.2162756,1.327404,58.73594,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2062939,1.460144,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.590124,1.590124,1.061298,0,0.3458343,1.590124,35.00726,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2062939,1.749136,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.644753,2.644753,1.7,0,0.5202,2.644753,7.875823,0,0,0,0.2082961,0.9944769,0.9447531,0,0,0,4.553689,0,0.7861809,-0.7861809,5.171305,86.18824,0.2062939,2.909228,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.533069,2.533069,1.7,0,0.5202,2.533069,0,0,0,0,0,0.8769147,0.833069,0,0,0.8735343,3.767508,0,0.8769147,-0.8769147,4.246955,70.78245,0.2062939,2.786376,0,1.7,3.767508
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.464237,3.08,1.7,0,0.5202,3.08,0,0,0.3842369,0.7306606,0,1.452632,1.38,0,0,1.847884,2.890593,0,1.452632,-1.452632,2.715747,45.26236,0.2062939,3.810661,0,1.7,2.890593
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.8895999,0.8895999,1.7,0,0.5202,0.8895999,0,0,0,0,0,0,0,0.8104002,0.7698802,3.461919,1.437962,0.7698802,0,0.7698802,3.44612,57.43521,0.2063469,0.9785598,0,1.7,1.437962
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.113352,1.113352,1.7,0,0.5202,1.113352,0,0,0,0,0,0,0,0.5866484,0.557316,2.692039,2.130854,0.557316,0,0.557316,3.974836,66.24713,0.2063853,1.224687,0,1.7,2.130854
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3807262,0.3807262,1.7,0,0.5202,0.3807262,0,0,0,0,0,0,0,1.319274,1.25331,2.134723,2.632438,1.25331,0,1.25331,5.16383,86.06367,0.2064633,0.4187988,0,1.7,2.632438
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1377903,0.1377903,0,0,0,0.1377903,0,0,0,0,0,0.1450424,0.1377903,0,0,0.8814129,3.760417,0,0.1450424,-0.1450424,5.010942,83.51553,0.2064633,0.1515694,0,0,3.760417
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1093436,0.1093436,0,0,0,0.1093436,0,0,1.387779E-17,0,0,0.1150985,0.1093436,0,0,1.042571,3.615375,0,0.1150985,-0.1150985,4.889617,81.49346,0.2064633,0.1202779,0,0,3.615375
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170458,3.500276,0,0,0,4.889617,81.49346,0.2064633,0,0,0,3.500276
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1317177,0.1317177,0,0,0,0.1317177,0,0,0,0,0,0.1386502,0.1317177,0,0,1.170458,3.500276,0,0.1386502,-0.1386502,4.743468,79.05763,0.2064633,0.1448894,0,0,3.500276
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324514,3.361626,0,0,0,4.743468,79.05763,0.2064633,0,0,0,3.361626
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1210185,0.1210185,0,0,0,0.1210185,0,0,0,0,0,0.1273879,0.1210185,0,0,1.324514,3.361626,0,0.1273879,-0.1273879,4.609189,76.81966,0.2064633,0.1331204,0,0,3.361626
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.466056,3.234238,0,0,0,4.609189,76.81966,0.2064633,0,0,0,3.234238
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3322903,0.3322903,0,0,0,0.3322903,0,0,0,0,0,0.3497792,0.3322903,0,0,1.466056,3.234238,0,0.3497792,-0.3497792,4.240489,70.67468,0.2064633,0.3655193,0,0,3.234238
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.269573,1.269573,1.7,0,0.5202,1.269573,22.23474,0,0,0,0.2822863,0,0,0.4304269,0.4089056,1.8547,2.884459,0.6911919,0,0.6911919,4.896212,81.60336,0.2065054,1.39653,0.2258291,1.7,3.166745
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.058884,1.058884,0,0,0,1.058884,80.8683,0,0,0,0.8563015,1.114615,1.058884,0,0,1.163508,3.506532,0,0.2583132,-0.2583132,4.623925,77.06527,0.2065054,1.164773,0.6850412,0,4.362833
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5681549,0.5681549,0,0,0,0.5681549,242.2328,0,0,0,1.376258,0.5980578,0.5681549,0,0,1.450523,3.248219,0.7781999,0,0.7781999,5.362191,89.36967,0.2064076,0.6249704,1.101006,0,4.624476
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7227703,0.7227703,0,0,0,0.7227703,213.6284,0.1109093,0,0,1.544043,0.7608109,0.7227703,0,0,0.6723228,3.948598,0.6723228,0,0.6723228,6.000012,100,0.2063232,0.7950474,1.235234,0,5.492641
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.605925,1.605925,0.425,0,0.172125,1.605925,82.29974,0.07859326,0,0,1.321672,1.243079,1.180925,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,1.766517,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.134494,1.134494,0,0,0,1.134494,134.6153,0.3329982,0,0,1.527202,1.194204,1.134494,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,1.247943,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006341779,0.006341779,0,0,0,0.006341779,18388.46,1.15948,0,0,1.166156,0.006675556,0.006341779,0,0,0,4.553689,0,0,0,6.000012,100,0.2063232,0.006975957,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.6823902,0.6823902,0,0,0,0.6823902,76.97449,0,0,0,0.5252663,0.7183054,0.6823902,0,0,0,4.553689,0,0.193039,-0.193039,5.796531,96.60866,0.2063232,0.7506292,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.02725033,0,0,0.2417382,0,0,0,0,0.2144878,4.36065,0.2144878,0,0.2144878,6.000012,100,0.2062963,0,0.1933905,0,4.602388
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5035284,0.5035284,0,0,0,0.5035284,0,0,0,0,0,0.5300299,0.5035284,0,0,0,4.553689,0,0.5300299,-0.5300299,5.441311,90.68834,0.2062963,0.5538812,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5889221,4.023659,0,0,0,5.441311,90.68834,0.2062963,0,0,0,4.023659
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8251764,0.8251764,0,0,0,0.8251764,0,0,1.110223E-16,0,0,0.8686068,0.8251764,0,0,0.5889221,4.023659,0,0.8686068,-0.8686068,4.52572,75.4285,0.2062963,0.9076941,0,0,4.023659
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.228238,1.228238,0,0,0,1.228238,0,0,2.220446E-16,0,0,1.292882,1.228238,0,0,1.554041,3.155052,0,1.292882,-1.292882,3.162902,52.71493,0.2062963,1.351062,0,0,3.155052
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1912366,0.1912366,0,0,0,0.1912366,0,0,2.775558E-17,0,0,0.2013017,0.1912366,0,0,2.990577,1.86217,0,0.2013017,-0.2013017,2.950711,49.17842,0.2062963,0.2103603,0,0,1.86217
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1134322,0.1134322,0,0,0,0.1134322,0,0,1.387779E-17,0,0,0.1194023,0.1134322,0,0,3.214245,1.660868,0,0.1194023,-0.1194023,2.82485,47.08074,0.2062963,0.1247754,0,0,1.660868
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1235249,0.1235249,0,0,0,0.1235249,0,0,1.387779E-17,0,0,0.1300263,0.1235249,0,0,3.346914,1.541466,0,0.1300263,-0.1300263,2.687791,44.79642,0.2062963,0.1358774,0,0,1.541466
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09375729,0.09375729,0,0,0,0.09375729,0,0,1.387779E-17,0,0,0.09869189,0.09375729,0,0,3.491388,1.41144,0,0.09869189,-0.09869189,2.58376,43.06258,0.2062963,0.103133,0,0,1.41144
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4757622,0.4757622,0,0,0,0.4757622,0,0,5.551115E-17,0,0,0.5008023,0.4757622,0,0,3.601046,1.312748,0,0.5008023,-0.5008023,2.055868,34.2644,0.2062963,0.5233384,0,0,1.312748
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3886175,0.3886175,0,0,0,0.3886175,0,0,5.551115E-17,0,0,0.409071,0.3886175,0,0,4.157493,0.8119456,0,0.409071,-0.409071,1.624669,27.07777,0.2062963,0.4274792,0,0,0.8119456
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612016,0.4028745,0,0,0,1.624669,27.07777,0.2062963,0,0,0,0.4028745
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612016,0.4028745,0,0,0,1.624669,27.07777,0.2062963,0,0,0,0.4028745
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.09406617,0.09406617,0,0,0,0.09406617,0,0,1.387779E-17,0,0,0.09901701,0.09406617,0,0,4.612016,0.4028745,0,0.09901701,-0.09901701,1.520296,25.33822,0.2062963,0.1034728,0,0,0.4028745
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.477859,2.132371,1.7,0,0.5202,2.132371,7.093973,0,1.345488,1.808239,0.1512698,0.4551273,0.432371,0,0,4.722035,0.3038575,0,0.3038575,-0.3038575,1.200002,20,0.2062963,3.825644,0.1210159,1.7,0.4551273
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2062558,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01868235,0.01868235,1.471314,0,0.4577687,0.01868235,2400.39,2.220446E-16,0,0,0.4484493,0,0,1.452632,1.38,3.225298,1.650921,1.828449,0,1.828449,4.674845,77.91393,0.2062196,0.02055059,0.3587594,1.7,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.611911,1.611911,1.7,0,0.5202,1.611911,36.01277,0,0,0,0.5804937,0,0,0.08808924,0.08368477,1.396849,3.296525,0.6641784,0,0.6641784,5.30494,88.41548,0.2062542,1.773102,0.4643949,1.7,3.877018
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2966425,0.2966425,0,0,0,0.2966425,397.7271,0.1349017,0,0,1.179827,0.3122552,0.2966425,0,0,0.7326705,3.894285,0.7326705,0,0.7326705,6.000012,100,0.2061626,0.3263067,0.9438619,0,5.074113
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.6883231,0.6883231,0,0,0,0.6883231,159.6586,0.3744161,0,0,1.098967,0.7245507,0.6883231,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0.7571555,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.8899284,0.8899284,0,0,0,0.8899284,184.4334,0.7045587,0,0,1.641325,0.9367667,0.8899284,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0.9789213,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3234661,0.3234661,0,0,0,0.3234661,385.0781,0.9051066,0,0,1.245597,0.3404906,0.3234661,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0.3558127,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6929085,0.6929085,0,0,0,0.6929085,118.3618,0.09076183,0,0,0.8201392,0.7293773,0.6929085,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0.7621993,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061626,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5382982,0.5382982,0,0,0,0.5382982,0,0,1.110223E-16,0,0,0.5666297,0.5382982,0,0,0,4.553689,0,0.5666297,-0.5666297,5.402732,90.04535,0.2061626,0.5921281,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.107404,2.107404,1.7,0,0.5202,2.107404,0,0,0,0,0,0.4288461,0.4074038,0,0,0.6295886,3.987059,0,0.4288461,-0.4288461,4.950688,82.51131,0.2061626,2.318144,0,1.7,3.987059
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.106084,3.558213,0,0,0,4.950688,82.51131,0.2061626,0,0,0,3.558213
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.8805588,0.8805588,0,0,0,0.8805588,0,0,1.110223E-16,0,0,0.926904,0.8805588,0,0,1.106084,3.558213,0,0.926904,-0.926904,3.973646,66.22729,0.2061626,0.9686146,0,0,3.558213
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2100877,0.2100877,0,0,0,0.2100877,0,0,0,0,0,0.2211449,0.2100877,0,0,2.135978,2.631309,0,0.2211449,-0.2211449,3.740539,62.34219,0.2061626,0.2310965,0,0,2.631309
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.381694,2.410164,0,0,0,3.740539,62.34219,0.2061626,0,0,0,2.410164
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4152256,0.4152256,0,0,0,0.4152256,0,0,5.551115E-17,0,0,0.4370795,0.4152256,0,0,2.381694,2.410164,0,0.4370795,-0.4370795,3.279816,54.66349,0.2061626,0.4567481,0,0,2.410164
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4261976,0.4261976,0,0,0,0.4261976,0,0,0,0,0,0.448629,0.4261976,0,0,2.867338,1.973085,0,0.448629,-0.448629,2.80692,46.7819,0.2061626,0.4688173,0,0,1.973085
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4016178,0.4016178,0,0,0,0.4016178,0,0,5.551115E-17,0,0,0.4227555,0.4016178,0,0,3.365815,1.524456,0,0.4227555,-0.4227555,2.361296,39.35486,0.2061626,0.4417796,0,0,1.524456
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835543,1.1017,0,0,0,2.361296,39.35486,0.2061626,0,0,0,1.1017
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835543,1.1017,0,0,0,2.361296,39.35486,0.2061626,0,0,0,1.1017
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6937004,0.6937004,0,0,0,0.6937004,0,0,1.110223E-16,0,0,0.730211,0.6937004,0,0,3.835543,1.1017,0,0.730211,-0.730211,1.591586,26.52638,0.2061626,0.7630705,0,0,1.1017
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1108863,0.1108863,0,0,0,0.1108863,0,0,1.387779E-17,0,0,0.1167224,0.1108863,0,0,4.646889,0.3714891,0,0.1167224,-0.1167224,1.46855,24.47579,0.2061626,0.1219749,0,0,0.3714891
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.77658,0.2547667,0.5023813,0,0.5023813,1.945151,32.41912,0.2060998,0,0.401905,0,0.757148
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1344161,0.1344161,0,0,0,0.1344161,622.2371,0,0,0,0.8363866,0.1414906,0.1344161,0,0,4.274199,0.7069099,0.694896,0,0.694896,2.604387,43.40636,0.2060131,0.1478577,0.6691093,0,1.543297
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3309835,0.3309835,0,0,0,0.3309835,463.0649,0,0,0,1.532669,0.3484037,0.3309835,0,0,3.579303,1.332316,1.184265,0,1.184265,3.72788,62.1312,0.2058654,0.3640819,1.226135,0,2.864985
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.84508,1.84508,1.7,0,0.5202,1.84508,90.32693,0,0,0,1.666604,0.1527157,0.1450799,0,0,2.395038,2.398155,1.513888,0,1.513888,5.16408,86.06783,0.2059034,2.029588,1.333283,1.7,4.064759
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,0.4964532,0,0,1.377603,0,0,0,0,0.8811496,3.760654,0.8811496,0,0.8811496,6.000012,100,0.2057938,0,1.102082,0,5.138257
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4929455,0.4929455,0,0,0,0.4929455,203.1748,0.482651,0,0,1.001541,0.51889,0.4929455,0,0,0,4.553689,0,0,0,6.000012,100,0.2057938,0.5422401,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9348292,0.9348292,0,0,0,0.9348292,117.5749,0.1150938,0,0,1.099125,0.9840307,0.9348292,0,0,0,4.553689,0,0,0,6.000012,100,0.2057938,1.028312,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4171102,0.4171102,0,0,0,0.4171102,282.5906,0.7396509,0,0,1.178714,0.4390634,0.4171102,0,0,0,4.553689,0,0,0,6.000012,100,0.2057938,0.4588212,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.618051,2.618051,1.7,0,0.5202,2.618051,31.7646,3.330669E-16,0,0,0.8316133,0.9663695,0.918051,0,0,0,4.553689,0,0.1347562,-0.1347562,5.857966,97.63258,0.2057938,2.879856,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2354816,0.2354816,0,0,0,0.2354816,154.9148,0,0,0,0.3647957,0.2478754,0.2354816,0,0,0.1497291,4.418933,0.1169204,0,0.1169204,5.968887,99.48125,0.2057792,0.2590297,0.2918366,0,4.783729
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.9234497,0.9234497,0,0,0,0.9234497,31.1574,0,1.110223E-16,0,0.2877229,0.9720523,0.9234497,0,0,0.03280871,4.524161,0,0.6843295,-0.6843295,5.24754,87.45883,0.2057792,1.015795,0.2301783,0,4.811884
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.701105,1.701105,1.7,0,0.5202,1.701105,0,0,0,0,0,0.001162951,0.001104804,0,0,0.7931747,3.839832,0,0.001162951,-0.001162951,5.246315,87.4384,0.2057792,1.871215,0,1.7,3.839832
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.078394,1.078394,0,0,0,1.078394,0,0,2.220446E-16,0,0,1.135151,1.078394,0,0,0.7944669,3.838669,0,1.135151,-1.135151,4.04976,67.49586,0.2057792,1.186233,0,0,3.838669
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3631156,0.3631156,0,0,0,0.3631156,0,0,5.551115E-17,0,0,0.382227,0.3631156,0,0,2.055746,2.703517,0,0.382227,-0.382227,3.646857,60.78083,0.2057792,0.3994272,0,0,2.703517
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.020903,1.020903,0,0,0,1.020903,0,0,2.220446E-16,0,0,1.074634,1.020903,0,0,2.480443,2.32129,0,1.074634,-1.074634,2.514093,41.90147,0.2057792,1.122993,0,0,2.32129
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2867791,0.2867791,0,0,0,0.2867791,0,0,0,0,0,0.3018727,0.2867791,0,0,3.674481,1.246656,0,0.3018727,-0.3018727,2.195892,36.59812,0.2057792,0.315457,0,0,1.246656
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2876002,0.2876002,0,0,0,0.2876002,0,0,0,0,0,0.3027371,0.2876002,0,0,4.009895,0.9447836,0,0.3027371,-0.3027371,1.876779,31.27958,0.2057792,0.3163603,0,0,0.9447836
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34627,0.6420465,0,0,0,1.876779,31.27958,0.2057792,0,0,0,0.6420465
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5024344,0.5024344,0,0,0,0.5024344,0,0,0,0,0,0.5288783,0.5024344,0,0,4.34627,0.6420465,0,0.5288783,-0.5288783,1.319292,21.98816,0.2057792,0.5526778,0,0,0.6420465
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05067841,0.05067841,0,0,0,0.05067841,0,0,0,0,0,0.05334569,0.05067841,0,0,4.933912,0.1131682,0,0.05334569,-0.05334569,1.263061,21.05097,0.2057792,0.05574625,0,0,0.1131682
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03246448,0.03246448,0,0,0,0.03246448,0,0,0,0,0,0.03417314,0.03246448,0,0,4.993185,0.0598225,0,0.03417314,-0.03417314,1.227039,20.45061,0.2057792,0.03571093,0,0,0.0598225
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.476861,0.476861,1.7,0,0.5202,0.476861,0,0,0,0,0,0,0,1.223139,1.161982,5.031155,0.02564936,1.161982,0,1.161982,2.329392,38.82312,0.2058589,0.5245471,0,1.7,0.02564936
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04849371,0.04849371,1.501125,0,0.4659072,0.04849371,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.869173,1.071433,1.38,0,1.38,3.638575,60.6428,0.2058845,0.05334308,0,1.7,1.071433
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.489173,2.313433,1.38,0,1.38,4.947758,82.46247,0.2059011,0,0,1.7,2.313433
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.376326,1.376326,1.7,0,0.5202,1.376326,18.16672,0,0,0,0.2500332,0,0,0.3236744,0.3074906,1.109173,3.555433,0.5575238,0,0.5575238,5.476672,91.27768,0.2059345,1.513958,0.2000265,1.7,3.805466
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.251314,1.251314,0,0,0,1.251314,20.38096,0,2.220446E-16,0,0.2550299,1.317173,1.251314,0,0,0.5516492,4.057205,0,1.062143,-1.062143,4.357074,72.61776,0.2059345,1.376446,0.2040239,0,4.312234
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,0,0,0,0,0,0,0,0.3110218,0,0,0,0,1.731808,2.995061,0.3110218,0,0.3110218,4.652135,77.53544,0.2058959,0,0.2488174,0,3.306083
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.119672,1.119672,0,0,0,1.119672,35.75013,0,0,0,0.4002843,1.178602,1.119672,0,0,1.420786,3.274981,0,0.778318,-0.778318,3.831716,63.86181,0.2058959,1.231639,0.3202274,0,3.675265
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.572221,1.572221,1.7,0,0.5202,1.572221,64.86848,0,0,0,1.019876,0,0,0.1277795,0.1213905,2.285584,2.496663,1.141266,0,1.141266,4.914416,81.90678,0.2059547,1.729443,0.8159004,1.7,3.516539
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2863777,0.2863777,0,0,0,0.2863777,376.5218,0,0,0,1.078274,0.3014502,0.2863777,0,0,1.144318,3.523803,0.7768242,0,0.7768242,5.651376,94.18942,0.2058584,0.3150154,0.8626195,0,4.602077
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.476239,2.476239,1.7,0,0.5202,2.476239,33.44775,0,0,0,0.8282462,0.8170934,0.7762387,0,0,0.3674941,4.222944,0.01115274,0,0.01115274,5.661957,94.36576,0.205859,2.723863,0.6625969,1.7,5.05119
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.532379,1.532379,0.425,0,0.172125,1.532379,100.0991,0.01189343,0,0,1.533897,1.165662,1.107379,0,0,0.3563414,4.232982,0.3563414,0,0.3563414,6.000012,100,0.2058148,1.685617,1.227117,1.7,5.766879
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.102178,1.102178,0,0,0,1.102178,56.87693,0,0,0,0.626885,1.160187,1.102178,0,0,0,4.553689,0,0.5333024,-0.5333024,5.437862,90.63085,0.2058148,1.212396,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7581001,0.7581001,0,0,0,0.7581001,72.94379,0,0,0,0.5529869,0.7980001,0.7581001,0,0,0.5925582,4.020387,0,0.2450131,-0.2450131,5.179595,86.32642,0.2058148,0.8339101,0.4423895,0,4.573373
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8583287,0.8583287,0,0,0,0.8583287,24.9228,0,0,0,0.2139195,0.9035039,0.8583287,0,0,0.864795,3.775373,0,0.6895844,-0.6895844,4.45271,74.21168,0.2058148,0.9441616,0.1711356,0,3.989293
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.182528,2.182528,1.7,0,0.5202,2.182528,0,0,0,0,0,0.5079243,0.482528,0,0,1.631,3.085789,0,0.5079243,-0.5079243,3.91731,65.28838,0.2058148,2.400781,0,1.7,3.085789
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.567371,0.567371,1.7,0,0.5202,0.567371,0,0,0,0,0,0,0,1.132629,1.075997,2.19536,2.577865,1.075997,0,1.075997,4.938091,82.30136,0.2058883,0.6241081,0,1.7,2.577865
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.083561,2.083561,1.7,0,0.5202,2.083561,0,0,0,0,0,0.4037488,0.3835613,0,0,1.119363,3.546263,0,0.4037488,-0.4037488,4.512503,75.20823,0.2058883,2.291918,0,1.7,3.546263
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09391131,0.09391131,1.546543,0,0.4783062,0.09391131,0,0,0,0,0,0,0,1.452632,1.38,1.567972,3.142514,1.38,0,1.38,5.821686,97.0279,0.205922,0.1033024,0,1.7,3.142514
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1263819,0.1263819,0,0,0,0.1263819,0,0,0,0,0,0.1330335,0.1263819,0,0,0.1879724,4.384514,0,0.1330335,-0.1330335,5.681456,94.69074,0.205922,0.1390201,0,0,4.384514
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3357875,4.25148,0,0,0,5.681456,94.69074,0.205922,0,0,0,4.25148
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02508689,0.02508689,0,0,0,0.02508689,0,0,3.469447E-18,0,0,0.02640726,0.02508689,0,0,0.3357875,4.25148,0,0.02640726,-0.02640726,5.65362,94.22681,0.205922,0.02759558,0,0,4.25148
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3361578,0.3361578,0,0,0,0.3361578,0,0,0,0,0,0.3538503,0.3361578,0,0,0.3651289,4.225073,0,0.3538503,-0.3538503,5.280629,88.01031,0.205922,0.3697736,0,0,4.225073
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1277788,0.1277788,0,0,0,0.1277788,0,0,0,0,0,0.134504,0.1277788,0,0,0.7582959,3.871223,0,0.134504,-0.134504,5.13885,85.64732,0.205922,0.1405567,0,0,3.871223
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2041517,0.2041517,0,0,0,0.2041517,0,0,2.775558E-17,0,0,0.2148965,0.2041517,0,0,0.9077448,3.736719,0,0.2148965,-0.2148965,4.912329,81.87199,0.205922,0.2245668,0,0,3.736719
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2920483,0.2920483,0,0,0,0.2920483,0,0,5.551115E-17,0,0,0.3074193,0.2920483,0,0,1.146519,3.521822,0,0.3074193,-0.3074193,4.588281,76.47119,0.205922,0.3212532,0,0,3.521822
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2085709,0.2085709,0,0,0,0.2085709,0,0,2.775558E-17,0,0,0.2195483,0.2085709,0,0,1.488096,3.214403,0,0.2195483,-0.2195483,4.356856,72.61413,0.205922,0.229428,0,0,3.214403
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.732038,2.994854,0,0,0,4.356856,72.61413,0.205922,0,0,0,2.994854
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.131514,1.131514,0,0,0,1.131514,37.53963,0,0,0,0.4247663,1.191068,1.131514,0,0,1.732038,2.994854,0,0.7663013,-0.7663013,3.549104,59.15161,0.205922,1.244666,0.339813,0,3.419621
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.706318,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.6263177,0.9969494,0.8261153,1.452632,1.38,0,0,2.583484,2.228553,0,0.6265163,-0.6265163,2.888698,48.14486,0.205922,4.07695,0.6608922,1.7,3.054668
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.531745,1.531745,1.7,0,0.5202,1.531745,93.91853,0,0,0,1.438592,0,0,0.1682552,0.1598425,3.279613,1.602037,1.598435,0,1.598435,4.405106,73.41828,0.2059565,1.684919,1.150874,1.7,3.040629
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2217833,0.2217833,0.425,0,0.172125,0.2217833,749.27,0.182771,0,0,1.661755,0,0,0.02044574,0.01942345,1.681179,3.040628,1.681179,0,1.681179,6.000012,100,0.2057489,0.2439616,1.329404,1.7,4.702384
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6052315,0.6052315,0,0,0,0.6052315,288.4434,1.108665,0,0,1.745751,0.6370858,0.6052315,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0.6657547,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.6897767,0.6897767,0,0,0,0.6897767,239.1097,0.9232421,0,0,1.649323,0.7260807,0.6897767,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0.7587544,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7354318,0.7354318,0,0,0,0.7354318,240.1197,0.9917778,0,0,1.765917,0.7741387,0.7354318,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0.808975,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.7889622,0.7889622,0,0,0,0.7889622,150.7129,0.3585814,0,0,1.189068,0.8304866,0.7889622,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0.8678585,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057489,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3683518,0.3683518,0,0,0,0.3683518,62.2091,0,5.551115E-17,0,0.2291484,0.3877387,0.3683518,0,0,0,4.553689,0,0.1585904,-0.1585904,5.832843,97.21386,0.2057489,0.405187,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.8326916,0.8326916,0,0,0,0.8326916,0,0,1.110223E-16,0,0,0.8765175,0.8326916,0,0,0.1762116,4.395099,0,0.8765175,-0.8765175,4.908913,81.81505,0.2057489,0.9159608,0,0,4.395099
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15012,3.518581,0,0,0,4.908913,81.81505,0.2057489,0,0,0,3.518581
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15012,3.518581,0,0,0,4.908913,81.81505,0.2057489,0,0,0,3.518581
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.924366,1.924366,1.7,0,0.5202,1.924366,0,0,0,0,0,0.2361748,0.2243661,0,0,1.15012,3.518581,0,0.2361748,-0.2361748,4.659962,77.66589,0.2057489,2.116803,0,1.7,3.518581
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1970898,0.1970898,1.649721,0,0.506474,0.1970898,0,0,0,0,0,0,0,1.452632,1.38,1.412536,3.282406,1.38,0,1.38,5.969145,99.48556,0.2058014,0.2167988,0,1.7,3.282406
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03253631,4.524406,0,0,0,5.969145,99.48556,0.2058014,0,0,0,4.524406
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4141501,0.4141501,0,0,0,0.4141501,0,0,5.551115E-17,0,0,0.4359474,0.4141501,0,0,0.03253631,4.524406,0,0.4359474,-0.4359474,5.509616,91.82676,0.2058014,0.4555651,0,0,4.524406
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5167211,0.5167211,0,0,0,0.5167211,0,0,0,0,0,0.543917,0.5167211,0,0,0.5169224,4.088459,0,0.543917,-0.543917,4.936277,82.27113,0.2058014,0.5683933,0,0,4.088459
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.05929823,0.05929823,0,0,0,0.05929823,0,0,6.938894E-18,0,0,0.06241919,0.05929823,0,0,1.121275,3.544542,0,0.06241919,-0.06241919,4.870482,81.17454,0.2058014,0.06522805,0,0,3.544542
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04475761,0.04475761,0,0,0,0.04475761,0,0,6.938894E-18,0,0,0.04711328,0.04475761,0,0,1.190629,3.482123,0,0.04711328,-0.04711328,4.82082,80.34684,0.2058014,0.04923337,0,0,3.482123
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.10093,0.10093,0,0,0,0.10093,0,0,0,0,0,0.1062421,0.10093,0,0,1.242977,3.435009,0,0.1062421,-0.1062421,4.708831,78.48036,0.2058014,0.111023,0,0,3.435009
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.168882,0.168882,0,0,0,0.168882,0,0,2.775558E-17,0,0,0.1777705,0.168882,0,0,1.361024,3.328767,0,0.1777705,-0.1777705,4.521445,75.35726,0.2058014,0.1857702,0,0,3.328767
