Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09210822,0.09210822,0,0,0,0.09210822,0,0,1.387779E-17,0,0,0.09695601,0.09210822,0,0,1.558547,3.150997,0,0.09695601,-0.09695601,4.419244,73.65392,0.2058014,0.101319,0,0,3.150997
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.881108,1.881108,1.7,0,0.5202,1.881108,13.7895,0,0,0,0.2593953,0.1906401,0.1811081,0,0,1.666276,3.054041,0.06875525,0,0.06875525,4.484471,74.74104,0.2058048,2.069219,0.2075163,1.7,3.313436
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.400055,1.400055,1.7,0,0.5202,1.400055,26.38698,0,0,0,0.3694322,0,0,0.2999451,0.2849478,1.597521,3.115921,0.65438,0,0.65438,5.10527,85.08767,0.2058423,1.54006,0.2955458,1.7,3.485353
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.05914,1.05914,0,0,0,1.05914,60.32745,0,2.220446E-16,0,0.6389524,1.114885,1.05914,0,0,0.9431405,3.704863,0,0.4759323,-0.4759323,4.603594,76.72641,0.2058423,1.165055,0.5111619,0,4.343815
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.805095,1.805095,1.7,0,0.5202,1.805095,74.07718,0,0,0,1.337163,0.110626,0.1050947,0,0,1.471954,3.22893,1.226537,0,1.226537,5.767189,96.11963,0.2059028,1.985604,1.069731,1.7,4.566093
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4793602,0.4793602,0,0,0,0.4793602,319.9381,0.7836493,0,0,1.533656,0.5045896,0.4793602,0,0,0.2454169,4.332814,0.2454169,0,0.2454169,6.000012,100,0.2058725,0.5272962,1.226925,0,5.866469
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1079869,0.1079869,0,0,0,0.1079869,1339.784,1.333121,0,0,1.446791,0.1136704,0.1079869,0,0,0,4.553689,0,0,0,6.000012,100,0.2058725,0.1187856,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.307535,1.307535,0.425,0,0.172125,1.307535,130.7312,0.7803724,0,0,1.709356,0.9289839,0.8825347,0,0,0,4.553689,0,0,0,6.000012,100,0.2058725,1.438288,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1172136,0.1172136,0,0,0,0.1172136,1234.458,1.32357,0,0,1.446952,0.1233827,0.1172136,0,0,0,4.553689,0,0,0,6.000012,100,0.2058725,0.1289349,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4749029,0.4749029,0,0,0,0.4749029,168.1001,0.2984145,0,0,0.7983122,0.4998977,0.4749029,0,0,0,4.553689,0,0,0,6.000012,100,0.2058725,0.5223932,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058725,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.03871,1.03871,0,0,0,1.03871,24.30167,0,0,0,0.2524237,1.093378,1.03871,0,0,0,4.553689,0,0.8409547,-0.8409547,5.113568,85.22596,0.2058725,1.142581,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9343941,3.712734,0,0,0,5.113568,85.22596,0.2058725,0,0,0,3.712734
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.288603,2.288603,1.7,0,0.5202,2.288603,0,0,0,0,0,0.6195818,0.5886027,0,0,0.9343941,3.712734,0,0.6195818,-0.6195818,4.460471,74.34104,0.2058725,2.517463,0,1.7,3.712734
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.924812,1.924812,1.7,0,0.5202,1.924812,0,0,0,0,0,0.2366442,0.224812,0,0,1.622818,3.093152,0,0.2366442,-0.2366442,4.211026,70.18363,0.2058725,2.117293,0,1.7,3.093152
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.635026,1.635026,1.7,0,0.5202,1.635026,0,0,0,0,0,0,0,0.06497428,0.06172556,1.885756,2.856508,0.06172556,0,0.06172556,4.269585,71.1596,0.2058767,1.798528,0,1.7,2.856508
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2449313,0.2449313,1.697563,0,0.5195346,0.2449313,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.824031,2.912061,1.38,0,1.38,5.578767,92.97927,0.2059377,0.2694244,0,1.7,2.912061
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09273228,0.09273228,0,0,0,0.09273228,0,0,1.387779E-17,0,0,0.09761292,0.09273228,0,0,0.4440308,4.154061,0,0.09761292,-0.09761292,5.475874,91.26439,0.2059377,0.1020055,0,0,4.154061
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3816881,0.3816881,0,0,0,0.3816881,0,0,5.551115E-17,0,0,0.4017769,0.3816881,0,0,0.5524896,4.056448,0,0.4017769,-0.4017769,5.052364,84.2059,0.2059377,0.4198569,0,0,4.056448
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9989085,3.654671,0,0,0,5.052364,84.2059,0.2059377,0,0,0,3.654671
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2399812,0.2399812,0,0,0,0.2399812,0,0,0,0,0,0.2526118,0.2399812,0,0,0.9989085,3.654671,0,0.2526118,-0.2526118,4.786088,79.76797,0.2059377,0.2639793,0,0,3.654671
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5372736,0.5372736,0,0,0,0.5372736,0,0,0,0,0,0.5655512,0.5372736,0,0,1.279588,3.40206,0,0.5655512,-0.5655512,4.189945,69.83228,0.2059377,0.591001,0,0,3.40206
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.907978,2.836508,0,0,0,4.189945,69.83228,0.2059377,0,0,0,2.836508
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.123636,0.123636,0,0,0,0.123636,0,0,1.387779E-17,0,0,0.1301431,0.123636,0,0,1.907978,2.836508,0,0.1301431,-0.1301431,4.052762,67.5459,0.2059377,0.1359996,0,0,2.836508
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3442656,0.3442656,0,0,0,0.3442656,0,0,0,0,0,0.3623848,0.3442656,0,0,2.052582,2.706365,0,0.3623848,-0.3623848,3.670775,61.17946,0.2059377,0.3786921,0,0,2.706365
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.455232,2.343981,0.07781946,0,0.07781946,3.744601,62.40989,0.2059281,0,0.06225557,0,2.4218
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.9050409,0.9050409,0,0,0,0.9050409,45.83305,0,0,0,0.4148078,0.9526746,0.9050409,0,0,2.377412,2.414018,0,0.5378668,-0.5378668,3.177639,52.96055,0.2059281,0.995545,0.3318463,0,2.828826
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.656563,1.656563,1.7,0,0.5202,1.656563,41.98405,-6.938894E-18,0,0,0.6954921,0,0,0.04343728,0.04126541,2.975042,1.876151,0.7367575,0,0.7367575,3.876589,64.60969,0.2059651,1.822219,0.5563937,1.7,2.571643
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.238284,2.539233,2.002158,0,2.002158,5.776003,96.26653,0.205905,0,0.4977266,1.7,3.161391
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2460242,0.2460242,0,0,0,0.2460242,350.1266,0.3662972,0,0,0.8613962,0.2589728,0.2460242,0,0,0.2361261,4.341176,0.2361261,0,0.2361261,6.000012,100,0.2058759,0.2706266,0.689117,0,5.202571
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058759,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058759,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.126657,2.126657,1.7,0,0.5202,2.126657,18.62672,0,0,0,0.3961265,0.4491127,0.4266571,0,0,0,4.553689,0,0.05298626,-0.05298626,5.94416,99.06913,0.2058759,2.339323,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8022235,0.8022235,0,0,0,0.8022235,88.41642,0,1.110223E-16,0,0.7092972,0.8444458,0.8022235,0,0,0.05887363,4.500703,0,0.1351485,-0.1351485,5.801701,96.69482,0.2058759,0.8824458,0.5674378,0,5.21
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8367334,0.8367334,0,0,0,0.8367334,56.54765,0,0,0,0.4731531,0.880772,0.8367334,0,0,0.2090386,4.365554,0,0.4076189,-0.4076189,5.372033,89.5337,0.2058759,0.9204068,0.3785225,0,4.838707
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.469879,1.469879,1.7,0,0.5202,1.469879,9.047199,0,0,0,0.1329829,0,0,0.230121,0.2186149,0.6619486,3.957935,0.3515978,0,0.3515978,5.705587,95.09293,0.2058973,1.616867,0.1063863,1.7,4.090918
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.387933,0.387933,0,0,0,0.387933,0,0,0,0,0,0.4083506,0.387933,0,0,0.3103507,4.274373,0,0.4083506,-0.4083506,5.275148,87.91896,0.2058973,0.4267264,0,0,4.274373
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3423818,0.3423818,0,0,0,0.3423818,0,0,5.551115E-17,0,0,0.3604019,0.3423818,0,0,0.7640736,3.866023,0,0.3604019,-0.3604019,4.895251,81.58736,0.2058973,0.37662,0,0,3.866023
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6649832,0.6649832,0,0,0,0.6649832,0,0,0,0,0,0.6999823,0.6649832,0,0,1.16452,3.505621,0,0.6999823,-0.6999823,4.157405,69.28995,0.2058973,0.7314815,0,0,3.505621
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.946124,1.946124,1.7,0,0.5202,1.946124,0,0,0,0,0,0.2590779,0.246124,0,0,1.942278,2.805639,0,0.2590779,-0.2590779,3.884313,64.73842,0.2058973,2.140736,0,1.7,2.805639
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3006524,0.3006524,1.7,0,0.5202,0.3006524,0,0,0,0,0,0,0,1.399348,1.32938,2.230143,2.546561,1.32938,0,1.32938,5.145474,85.75773,0.2059647,0.3307176,0,1.7,2.546561
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06139978,0.06139978,0,0,0,0.06139978,0,0,1.387779E-17,0,0,0.06463135,0.06139978,0,0,0.9007623,3.743003,0,0.06463135,-0.06463135,5.077346,84.62227,0.2059647,0.06753976,0,0,3.743003
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9725749,3.678371,0,0,0,5.077346,84.62227,0.2059647,0,0,0,3.678371
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9725749,3.678371,0,0,0,5.077346,84.62227,0.2059647,0,0,0,3.678371
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004737883,0.0004737883,0,0,0,0.0004737883,0,0,5.421011E-20,0,0,0.0004987245,0.0004737883,0,0,0.9725749,3.678371,0,0.0004987245,-0.0004987245,5.076821,84.61351,0.2059647,0.0005211671,0,0,3.678371
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9731291,3.677873,0,0,0,5.076821,84.61351,0.2059647,0,0,0,3.677873
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4396051,0.4396051,0,0,0,0.4396051,0,0,5.551115E-17,0,0,0.4627422,0.4396051,0,0,0.9731291,3.677873,0,0.4627422,-0.4627422,4.589047,76.48397,0.2059647,0.4835657,0,0,3.677873
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1491943,0.1491943,0,0,0,0.1491943,0,0,2.775558E-17,0,0,0.1570466,0.1491943,0,0,1.487287,3.215131,0,0.1570466,-0.1570466,4.423506,73.72495,0.2059647,0.1641137,0,0,3.215131
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1411393,0.1411393,0,0,0,0.1411393,0,0,2.775558E-17,0,0,0.1485676,0.1411393,0,0,1.661783,3.058084,0,0.1485676,-0.1485676,4.266902,71.11489,0.2059647,0.1552532,0,0,3.058084
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.06451,1.06451,0,0,0,1.06451,4.175977,0,0,0,0.04445369,1.120537,1.06451,0,0,1.826859,2.909516,0,1.076083,-1.076083,3.132611,52.21008,0.2059647,1.170961,0.03556295,0,2.95397
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.747163,1.747163,1.7,0,0.5202,1.747163,15.10015,0,0,0,0.2638242,0.04964523,0.04716297,0,0,3.022506,1.833433,0.2141789,0,0.2141789,3.335799,55.59653,0.2059752,1.921879,0.2110593,1.7,2.097257
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.302876,1.302876,1.7,0,0.5202,1.302876,12.53824,5.551115E-17,0,0,0.1633577,0,0,0.3971241,0.3772679,2.808327,2.026194,0.5406257,0,0.5406257,3.848681,64.14456,0.2060086,1.433163,0.1306862,1.7,2.189552
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.003631,1.003631,1.7,0,0.5202,1.003631,79.02903,0,0,0,0.7931601,0,0,0.6963687,0.6615503,2.267702,2.512758,1.45471,0,1.45471,5.228741,87.14551,0.2060605,1.103994,0.6345281,1.7,3.305918
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.3818348,0,0,1.194826,0,0,0,0,0.8129913,3.821997,0.8129913,0,0.8129913,6.000012,100,0.2059608,0,0.9558609,0,5.016823
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.270408,1.270408,0.6546024,0,0.2348064,1.270408,51.02426,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.2059608,1.397448,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.362588,1.362588,0.8595923,0,0.2907687,1.362588,38.85759,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2059608,1.498846,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9061027,0.9061027,0,0,0,0.9061027,27.83858,0,1.110223E-16,0,0.2522461,0.9537922,0.9061027,0,0,0,4.553689,0,0.7015462,-0.7015462,5.260518,87.67512,0.2059608,0.9967129,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.566157,1.566157,1.7,0,0.5202,1.566157,26.77779,0,0,0,0.4193821,0,0,0.1338431,0.127151,0.7794957,3.852143,0.5465331,0,0.5465331,5.779004,96.31654,0.2059899,1.722773,0.3355057,1.7,4.271525
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.3497935,0,0,0.5827562,0,0,0,0,0.2329626,4.344023,0.2329626,0,0.2329626,6.000012,100,0.2059613,0,0.4662049,0,4.926779
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4775335,0.4775335,0,0,0,0.4775335,64.33639,0,0,0,0.3072278,0.5026669,0.4775335,0,0,0,4.553689,0,0.1954391,-0.1954391,5.794001,96.56649,0.2059613,0.5252869,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.9944815,0.9944815,0,0,0,0.9944815,0,0,0,0,0,1.046823,0.9944815,0,0,0.2171545,4.35825,0,1.046823,-1.046823,4.690553,78.17573,0.2059613,1.09393,0,0,4.35825
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.298655,1.298655,1.7,0,0.5202,1.298655,0,0,0,0,0,0,0,0.4013454,0.3812782,1.380291,3.311427,0.3812782,0,0.3812782,5.052266,84.20425,0.205987,1.42852,0,1.7,3.311427
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.607065,1.607065,1.7,0,0.5202,1.607065,0,0,0,0,0,0,0,0.09293482,0.08828808,0.9990126,3.654578,0.08828808,0,0.08828808,5.136023,85.60021,0.205993,1.767772,0,1.7,3.654578
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.042319,1.042319,0,0,0,1.042319,0,0,0,0,0,1.097178,1.042319,0,0,0.9107245,3.734037,0,1.097178,-1.097178,3.979496,66.32479,0.205993,1.146551,0,0,3.734037
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3951069,0.3951069,0,0,0,0.3951069,0,0,0,0,0,0.415902,0.3951069,0,0,2.129811,2.636859,0,0.415902,-0.415902,3.541096,59.01815,0.205993,0.4346176,0,0,2.636859
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3537808,0.3537808,0,0,0,0.3537808,0,0,0,0,0,0.3724009,0.3537808,0,0,2.591925,2.220957,0,0.3724009,-0.3724009,3.148551,52.47575,0.205993,0.3891589,0,0,2.220957
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05519469,0.05519469,0,0,0,0.05519469,0,0,0,0,0,0.05809967,0.05519469,0,0,3.005703,1.848556,0,0.05809967,-0.05809967,3.087309,51.45505,0.205993,0.06071416,0,0,1.848556
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4296826,0.4296826,0,0,0,0.4296826,0,0,5.551115E-17,0,0,0.4522975,0.4296826,0,0,3.070259,1.790456,0,0.4522975,-0.4522975,2.610546,43.50901,0.205993,0.4726509,0,0,1.790456
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.16014,0.16014,0,0,0,0.16014,0,0,2.775558E-17,0,0,0.1685684,0.16014,0,0,3.572811,1.338159,0,0.1685684,-0.1685684,2.432859,40.54757,0.205993,0.176154,0,0,1.338159
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2437493,0.2437493,0,0,0,0.2437493,0,0,2.775558E-17,0,0,0.2565782,0.2437493,0,0,3.760109,1.16959,0,0.2565782,-0.2565782,2.162402,36.03996,0.205993,0.2681242,0,0,1.16959
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1007858,0.1007858,0,0,0,0.1007858,0,0,0,0,0,0.1060903,0.1007858,0,0,4.045197,0.9130122,0,0.1060903,-0.1060903,2.050573,34.17614,0.205993,0.1108644,0,0,0.9130122
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02318143,0.02318143,0,0,0,0.02318143,0,0,3.469447E-18,0,0,0.02440151,0.02318143,0,0,4.163074,0.8069219,0,0.02440151,-0.02440151,2.024851,33.74746,0.205993,0.02549957,0,0,0.8069219
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3773037,0.3773037,0,0,0,0.3773037,0,0,5.551115E-17,0,0,0.3971618,0.3773037,0,0,4.190187,0.7825204,0,0.3971618,-0.3971618,1.606206,26.77005,0.205993,0.4150341,0,0,0.7825204
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.12059,1.12059,1.7,0,0.5202,1.12059,28.42024,0,0,0,0.3184742,0,0,0.5794104,0.5504399,4.631478,0.3853586,0.8689141,0,0.8689141,2.43053,40.50876,0.2060456,1.232648,0.2547794,1.7,0.7038328
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.845243,1.845243,1.7,0,0.5202,1.845243,41.8003,0,0,0,0.7713171,0.1528871,0.1452427,0,0,3.762564,1.167381,0.61843,0,0.61843,3.017225,50.28698,0.2060758,2.029767,0.6170536,1.7,1.938698
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.848756,2.848756,1.7,0,0.5202,2.848756,35.44342,0,0,0.05363126,1.009696,1.209216,1.148756,0,0,3.144134,1.723968,0,0.19952,-0.19952,2.806912,46.78177,0.2060758,3.133631,0.8077572,1.7,2.733665
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5482926,0.5482926,1.7,0,0.5202,0.5482926,303.7648,0,0,0,1.66552,0,0,1.151707,1.094122,3.365823,1.524448,2.759642,0,2.759642,5.424938,90.41545,0.2059678,0.6031218,1.332416,1.7,3.189968
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2947403,0.2947403,0,0,0,0.2947403,622.2461,0.9175757,0,0,1.83401,0.3102529,0.2947403,0,0,0.6061812,4.008126,0.6061812,0,0.6061812,6.000012,100,0.2058938,0.3242143,1.467208,0,5.842135
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058938,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.020707,1.020707,0,0,0,1.020707,177.2595,0.7348716,0,0,1.8093,1.074428,1.020707,0,0,0,4.553689,0,0,0,6.000012,100,0.2058938,1.122777,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.904364,0.904364,0,0,0,0.904364,190.179,0.7679484,0,0,1.719911,0.9519622,0.904364,0,0,0,4.553689,0,0,0,6.000012,100,0.2058938,0.9948004,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.093766,1.093766,0,0,0,1.093766,106.7608,0.01638036,0,0,1.167713,1.151333,1.093766,0,0,0,4.553689,0,0,0,6.000012,100,0.2058938,1.203143,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.5761713,0.5761713,0,0,0,0.5761713,131.1879,0.1493708,0,0,0.755867,0.6064962,0.5761713,0,0,0,4.553689,0,0,0,6.000012,100,0.2058938,0.6337885,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.420543,2.420543,1.7,0,0.5202,2.420543,13.13725,0,0,0,0.3179927,0.7584668,0.7205435,0,0,0,4.553689,0,0.4404741,-0.4404741,5.535711,92.26167,0.2058938,2.662598,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.957493,1.957493,1.7,0,0.5202,1.957493,0,0,0,0,0,0.2710448,0.2574926,0,0,0.4894157,4.113215,0,0.2710448,-0.2710448,5.250005,87.49991,0.2058938,2.153242,0,1.7,4.113215
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7594127,0.7594127,0,0,0,0.7594127,0,0,1.110223E-16,0,0,0.7993818,0.7594127,0,0,0.7905766,3.84217,0,0.7993818,-0.7993818,4.407383,73.45623,0.2058938,0.835354,0,0,3.84217
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.832063,1.832063,1.7,0,0.5202,1.832063,0,0,0,0,0,0.1390134,0.1320627,0,0,1.678779,3.042788,0,0.1390134,-0.1390134,4.26085,71.01402,0.2058938,2.015269,0,1.7,3.042788
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.531417,2.531417,1.7,0,0.5202,2.531417,0,0,0,0,0,0.8751762,0.8314174,0,0,1.833238,2.903775,0,0.8751762,-0.8751762,3.338333,55.63877,0.2058938,2.784559,0,1.7,2.903775
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4643306,0.4643306,1.7,0,0.5202,0.4643306,0,0,0,0,0,0,0,1.235669,1.173886,2.805656,2.028599,1.173886,0,1.173886,4.451979,74.1995,0.2059727,0.5107636,0,1.7,2.028599
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2089881,0.2089881,1.66162,0,0.5097222,0.2089881,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.63177,3.085096,1.38,0,1.38,5.761162,96.01917,0.2060265,0.2298869,0,1.7,3.085096
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4001281,0.4001281,0,0,0,0.4001281,0,0,5.551115E-17,0,0,0.4211875,0.4001281,0,0,0.2517699,4.327096,0,0.4211875,-0.4211875,5.317192,88.61968,0.2060265,0.4401409,0,0,4.327096
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3793616,0.3793616,0,0,0,0.3793616,0,0,5.551115E-17,0,0,0.399328,0.3793616,0,0,0.719756,3.905909,0,0.399328,-0.399328,4.896263,81.60422,0.2060265,0.4172977,0,0,3.905909
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3163145,0.3163145,0,0,0,0.3163145,0,0,0,0,0,0.3329627,0.3163145,0,0,1.163454,3.506581,0,0.3329627,-0.3329627,4.54529,75.75467,0.2060265,0.347946,0,0,3.506581
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2700595,0.2700595,0,0,0,0.2700595,0,0,0,0,0,0.2842731,0.2700595,0,0,1.533412,3.173618,0,0.2842731,-0.2842731,4.245639,70.76051,0.2060265,0.2970654,0,0,3.173618
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.491086,0.491086,0,0,0,0.491086,0,0,0,0,0,0.5169327,0.491086,0,0,1.849271,2.889345,0,0.5169327,-0.5169327,3.700744,61.67895,0.2060265,0.5401946,0,0,2.889345
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4794153,0.4794153,0,0,0,0.4794153,0,0,0,0,0,0.5046476,0.4794153,0,0,2.423641,2.372412,0,0.5046476,-0.5046476,3.168799,52.81321,0.2060265,0.5273568,0,0,2.372412
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3394577,0.3394577,0,0,0,0.3394577,0,0,5.551115E-17,0,0,0.3573239,0.3394577,0,0,2.98436,1.867764,0,0.3573239,-0.3573239,2.792146,46.53568,0.2060265,0.3734035,0,0,1.867764
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.680908,1.680908,1.7,0,0.5202,1.680908,28.9388,0,0,0,0.4864346,0,0,0.0190921,0.0181375,3.381387,1.510441,0.5045721,0,0.5045721,3.270826,54.51365,0.2060514,1.848999,0.3891477,1.7,1.996875
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8360378,0.8360378,1.7,0,0.5202,0.8360378,106.499,0,0,0,0.8903715,0,0,0.8639622,0.8207641,2.876815,1.964555,1.711136,0,1.711136,4.894151,81.56902,0.2060716,0.9196416,0.7122972,1.7,2.854927
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.237565,3.08,1.7,0,0.5202,3.08,38.04301,0,0.1575646,0.4813211,1.171725,1.452632,1.38,0,0,1.165679,3.504577,0,0.2809068,-0.2809068,4.59805,76.63401,0.2060716,3.561321,0.9373798,1.7,4.676302
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.058161,2.058161,1.7,0,0.5202,2.058161,72.06489,0,0,0,1.483212,0.3770117,0.3581611,0,0,1.477798,3.223671,1.1062,0,1.1062,5.647483,94.12453,0.20612,2.263977,1.186569,1.7,4.706882
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.778091,1.778091,0.425,0,0.172125,1.778091,102.5066,0.02675543,0,0,1.82266,1.424306,1.353091,0,0,0.3715983,4.219251,0.3715983,0,0.3715983,6.000012,100,0.2060748,1.9559,1.458128,1.7,6.041911
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.9786041,0.9786041,0,0,0,0.9786041,155.6114,0.4927102,0,0,1.52282,1.03011,0.9786041,0,0,0,4.553689,0,0,0,6.000012,100,0.2060748,1.076465,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060748,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9476053,0.9476053,0,0,0,0.9476053,163.4873,0.5517353,0,0,1.549214,0.9974792,0.9476053,0,0,0,4.553689,0,0,0,6.000012,100,0.2060748,1.042366,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.29434,2.29434,1.190032,0,0.3809787,2.29434,50.66509,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2060748,2.523774,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060748,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9363669,0.9363669,0,0,0,0.9363669,21.20373,0,0,0,0.1985447,0.9856493,0.9363669,0,0,0,4.553689,0,0.7871046,-0.7871046,5.170331,86.17201,0.2060748,1.030004,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03055926,0.03055926,0,0,0,0.03055926,0,0,3.469447E-18,0,0,0.03216765,0.03055926,0,0,0.8745607,3.766584,0,0.03216765,-0.03216765,5.136423,85.60688,0.2060748,0.03361519,0,0,3.766584
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.080815,1.080815,0,0,0,1.080815,0,0,2.220446E-16,0,0,1.1377,1.080815,0,0,0.9103025,3.734417,0,1.1377,-1.1377,3.937181,65.61956,0.2060748,1.188897,0,0,3.734417
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.676843,2.676843,1.7,0,0.5202,2.676843,0,0,0,0,0,1.028256,0.9768431,0,0,2.174414,2.596716,0,1.028256,-1.028256,2.853305,47.55498,0.2060748,2.944527,0,1.7,2.596716
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4026,0.4026,1.7,0,0.5202,0.4026,0,0,0,0,0,0,0,1.2974,1.23253,3.316921,1.56846,1.23253,0,1.23253,4.022585,67.04295,0.2061532,0.4428601,0,1.7,1.56846
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.08715889,0.08715889,1.539791,0,0.4764628,0.08715889,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.084391,2.677737,1.38,0,1.38,5.331768,88.86263,0.2061848,0.09587478,0,1.7,2.677737
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2974741,0.2974741,0,0,0,0.2974741,0,0,0,0,0,0.3131306,0.2974741,0,0,0.7043908,3.919737,0,0.3131306,-0.3131306,5.001699,83.3615,0.2061848,0.3272215,0,0,3.919737
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1426831,0.1426831,0,0,0,0.1426831,0,0,2.775558E-17,0,0,0.1501927,0.1426831,0,0,1.052314,3.606606,0,0.1501927,-0.1501927,4.843382,80.72288,0.2061848,0.1569514,0,0,3.606606
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1518034,0.1518034,0,0,0,0.1518034,0,0,2.775558E-17,0,0,0.1597931,0.1518034,0,0,1.219195,3.456414,0,0.1597931,-0.1597931,4.674946,77.91561,0.2061848,0.1669838,0,0,3.456414
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396742,3.296621,0,0,0,4.674946,77.91561,0.2061848,0,0,0,3.296621
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396742,3.296621,0,0,0,4.674946,77.91561,0.2061848,0,0,0,3.296621
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1400488,0.1400488,0,0,0,0.1400488,0,0,2.775558E-17,0,0,0.1474198,0.1400488,0,0,1.396742,3.296621,0,0.1474198,-0.1474198,4.519552,75.32571,0.2061848,0.1540537,0,0,3.296621
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04223416,0.04223416,0,0,0,0.04223416,0,0,6.938894E-18,0,0,0.04445701,0.04223416,0,0,1.560542,3.149201,0,0.04445701,-0.04445701,4.47269,74.54469,0.2061848,0.04645758,0,0,3.149201
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.609939,3.104744,0,0,0,4.47269,74.54469,0.2061848,0,0,0,3.104744
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.609939,3.104744,0.4641044,0,0.4641044,4.912978,81.8828,0.2061284,0,0.3712835,0,3.568848
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.525857,0.525857,0,0,0,0.525857,172.3524,0,0,0,0.9063274,0.5535337,0.525857,0,0,1.145835,3.522438,0.3527937,0,0.3527937,5.247667,87.46095,0.2060855,0.5784428,0.725062,0,4.428765
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.603163,1.603163,1.073541,0,0.3491767,1.603163,84.24207,0,0,0,1.350538,0.5574972,0.5296223,0,0,0.7930408,3.839952,0.7930408,0,0.7930408,6.000012,100,0.2061051,1.76348,1.08043,1.7,5.19049
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6118906,0.6118906,0,0,0,0.6118906,247.1821,0.868389,0,0,1.512484,0.6440954,0.6118906,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,0.6730796,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1152194,0.1152194,0,0,0,0.1152194,1648.98,1.778661,0,0,1.899945,0.1212836,0.1152194,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,0.1267413,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.035344,1.035344,0,0,0,1.035344,160.6322,0.5732602,0,0,1.663096,1.089835,1.035344,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,1.138878,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.270587,1.270587,0.425,0,0.172125,1.270587,93.38998,0.2965093,0,0,1.186601,0.890092,0.8455874,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,1.397646,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.645691,1.645691,0.8513242,0,0.2885115,1.645691,50.81001,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2061051,1.81026,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6047509,0.6047509,0,0,0,0.6047509,53.74213,0,0,0,0.325006,0.6365799,0.6047509,0,0,0,4.553689,0,0.3115739,-0.3115739,5.671584,94.52621,0.2061051,0.665226,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.362279,1.362279,1.7,0,0.5202,1.362279,0,0,0,0,0,0,0,0.3377215,0.3208354,0.3461932,4.242115,0.3208354,0,0.3208354,5.975955,99.59906,0.2061265,1.498506,0,1.7,4.242115
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.427876,1.427876,1.454568,0,0.4531971,1.427876,0,0,0,0,0,0,0,0.02669241,0.02535779,0.02535779,4.530867,0.02535779,0,0.02535779,6.000012,100,0.2061282,1.570663,0,1.7,4.530867
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1879328,0.1879328,0,0,0,0.1879328,0,0,0,0,0,0.197824,0.1879328,0,0,0,4.553689,0,0.197824,-0.197824,5.791487,96.5246,0.2061282,0.206726,0,0,4.553689
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6233858,0.6233858,0,0,0,0.6233858,0,0,0,0,0,0.6561956,0.6233858,0,0,0.2198044,4.355865,0,0.6561956,-0.6561956,5.099796,84.99644,0.2061282,0.6857244,0,0,4.355865
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2137444,0.2137444,0,0,0,0.2137444,0,0,2.775558E-17,0,0,0.2249942,0.2137444,0,0,0.9489106,3.699669,0,0.2249942,-0.2249942,4.862632,81.0437,0.2061282,0.2351189,0,0,3.699669
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2976458,0.2976458,0,0,0,0.2976458,0,0,0,0,0,0.3133114,0.2976458,0,0,1.198904,3.474675,0,0.3133114,-0.3133114,4.532372,75.53939,0.2061282,0.3274104,0,0,3.474675
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2060913,0.2060913,0,0,0,0.2060913,0,0,2.775558E-17,0,0,0.2169382,0.2060913,0,0,1.547028,3.161364,0,0.2169382,-0.2169382,4.303699,71.72818,0.2061282,0.2267004,0,0,3.161364
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.78807,2.944426,0,0,0,4.303699,71.72818,0.2061282,0,0,0,2.944426
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2182387,0.2182387,0,0,0,0.2182387,0,0,2.775558E-17,0,0,0.2297249,0.2182387,0,0,1.78807,2.944426,0,0.2297249,-0.2297249,4.061548,67.69234,0.2061282,0.2400626,0,0,2.944426
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2643301,0.2643301,0,0,0,0.2643301,0,0,5.551115E-17,0,0,0.2782422,0.2643301,0,0,2.04332,2.714701,0,0.2782422,-0.2782422,3.768255,62.80413,0.2061282,0.2907631,0,0,2.714701
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3041502,0.3041502,0,0,0,0.3041502,0,0,5.551115E-17,0,0,0.3201581,0.3041502,0,0,2.352478,2.436459,0,0.3201581,-0.3201581,3.430779,57.17953,0.2061282,0.3345652,0,0,2.436459
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.208886,0.208886,0,0,0,0.208886,0,0,2.775558E-17,0,0,0.21988,0.208886,0,0,2.70821,2.1163,0,0.21988,-0.21988,3.199005,53.31665,0.2061282,0.2297746,0,0,2.1163
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1551504,0.1551504,0,0,0,0.1551504,0,0,2.775558E-17,0,0,0.1633162,0.1551504,0,0,2.952521,1.89642,0,0.1633162,-0.1633162,3.026855,50.44748,0.2061282,0.1706654,0,0,1.89642
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.556802,3.08,1.7,0,0.5202,3.08,14.00786,0,0.4768022,0.8324825,0.431442,1.452632,1.38,0,0,3.133983,1.733104,0,1.02119,-1.02119,1.950426,32.50704,0.2061282,3.912483,0.3451536,1.7,2.164546
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.233726,2.233726,1.7,0,0.5202,2.233726,34.26017,0,0,0,0.7652783,0.5618172,0.5337263,0,0,4.268638,0.7119148,0.2034612,0,0.2034612,2.143447,35.72404,0.206138,2.457099,0.6122227,1.7,1.477193
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.060542,1.060542,1.7,0,0.5202,1.060542,108.4723,0,0,0,1.150394,0,0,0.6394579,0.6074851,4.065177,0.8950298,1.757879,0,1.757879,3.811117,63.51849,0.2061524,1.166596,0.9203153,1.7,2.045424
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.8791782,0,0.2961156,0,0,0,0,0,1.472078,0,0,0.8791782,0.8352193,2.307298,2.477121,2.307298,0,2.307298,6.000012,100,0.2059538,0,1.177663,1.7,3.949199
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.832173,2.832173,1.452173,0,0.4525433,2.832173,57.58032,0.1781429,0,0.03539066,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059538,3.115391,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7174088,0.7174088,0,0,0,0.7174088,257.0844,1.089179,0,0,1.844346,0.7551672,0.7174088,0,0,0,4.553689,0,0,0,6.000012,100,0.2059538,0.7891497,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.417329,1.417329,0.425,0,0.172125,1.417329,128.9915,0.7836773,0,0,1.828234,1.044556,0.9923286,0,0,0,4.553689,0,0,0,6.000012,100,0.2059538,1.559061,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.55797,1.55797,0.425,0,0.172125,1.55797,96.36713,0.3087709,0,0,1.501371,1.1926,1.13297,0,0,0,4.553689,0,0,0,6.000012,100,0.2059538,1.713767,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.533155,2.533155,1.376569,0,0.4319033,2.533155,48.06099,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2059538,2.786471,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.9263512,0.9263512,0,0,0,0.9263512,77.70659,0,1.110223E-16,0,0.719836,0.9751066,0.9263512,0,0,0,4.553689,0,0.2552706,-0.2552706,5.730933,95.51536,0.2059538,1.018986,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.283634,4.298419,0.2282083,0,0.2282083,5.947431,99.12364,0.2059262,0,0.1825666,0,4.526627
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05542576,4.503806,0,0,0,5.947431,99.12364,0.2059262,0,0,0,4.503806
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.008411,1.008411,0,0,0,1.008411,0,0,2.220446E-16,0,0,1.061486,1.008411,0,0,0.05542576,4.503806,0,1.061486,-1.061486,4.828526,80.47528,0.2059262,1.109252,0,0,4.503806
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234854,3.44232,0,0,0,4.828526,80.47528,0.2059262,0,0,0,3.44232
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.234854,3.44232,0,0,0,4.828526,80.47528,0.2059262,0,0,0,3.44232
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2256147,0.2256147,0,0,0,0.2256147,0,0,0,0,0,0.2374892,0.2256147,0,0,1.234854,3.44232,0,0.2374892,-0.2374892,4.578191,76.30303,0.2059262,0.2481762,0,0,3.44232
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2990681,0.2990681,0,0,0,0.2990681,0,0,5.551115E-17,0,0,0.3148085,0.2990681,0,0,1.498731,3.204831,0,0.3148085,-0.3148085,4.246354,70.77242,0.2059262,0.3289749,0,0,3.204831
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4827851,0.4827851,0,0,0,0.4827851,0,0,0,0,0,0.5081949,0.4827851,0,0,1.848518,2.890023,0,0.5081949,-0.5081949,3.710669,61.84436,0.2059262,0.5310637,0,0,2.890023
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.180492,0.180492,0,0,0,0.180492,0,0,2.775558E-17,0,0,0.1899916,0.180492,0,0,2.413179,2.381828,0,0.1899916,-0.1899916,3.510401,58.50656,0.2059262,0.1985412,0,0,2.381828
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624281,2.191836,0,0,0,3.510401,58.50656,0.2059262,0,0,0,2.191836
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1056608,0.1056608,0,0,0,0.1056608,0,0,1.387779E-17,0,0,0.1112218,0.1056608,0,0,2.624281,2.191836,0,0.1112218,-0.1112218,3.393162,56.55259,0.2059262,0.1162268,0,0,2.191836
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747861,2.080614,0,0,0,3.393162,56.55259,0.2059262,0,0,0,2.080614
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.249942,0.249942,0,0,0,0.249942,0,0,0,0,0,0.2630968,0.249942,0,0,2.747861,2.080614,0,0.2630968,-0.2630968,3.115834,51.93046,0.2059262,0.2749362,0,0,2.080614
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1884733,0.1884733,0,0,0,0.1884733,0,0,2.775558E-17,0,0,0.1983929,0.1884733,0,0,3.04019,1.817517,0,0.1983929,-0.1983929,2.906709,48.44506,0.2059262,0.2073206,0,0,1.817517
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.085952,2.085952,1.7,0,0.5202,2.085952,18.09271,0,0,0,0.3774054,0.4062655,0.3859522,0,0,3.260627,1.619125,0,0.02886012,-0.02886012,2.876288,47.93804,0.2059262,2.294548,0.3019243,1.7,1.99653
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8305979,0.8305979,1.7,0,0.5202,0.8305979,107.6295,0,0,0,0.8939682,0,0,0.8694022,0.825932,3.292694,1.590264,1.7199,0,1.7199,4.507929,75.132,0.2059453,0.9136577,0.7151746,1.7,2.484233
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6339226,0.6339226,1.137378,0,0.3666042,0.6339226,164.506,0,0,0,1.042841,0,0,0.5034554,0.4782826,1.572794,3.138175,1.521123,0,1.521123,5.950993,99.18302,0.2058883,0.6973149,0.8342725,1.7,4.181015
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6005443,0.6005443,0,0,0,0.6005443,228.2556,0.6869539,0,0,1.370776,0.6321518,0.6005443,0,0,0.05167042,4.507185,0.05167042,0,0.05167042,6.000012,100,0.2058821,0.6605987,1.096621,0,5.877962
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.240759,0.240759,0,0,0,0.240759,702.0865,1.436906,0,0,1.690336,0.2534305,0.240759,0,0,0,4.553689,0,0,0,6.000012,100,0.2058821,0.2648349,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058821,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3916545,0.3916545,0,0,0,0.3916545,475.7408,1.450992,0,0,1.86326,0.4122679,0.3916545,0,0,0,4.553689,0,0,0,6.000012,100,0.2058821,0.43082,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7545816,0.7545816,0,0,0,0.7545816,207.161,0.7689025,0,0,1.563199,0.7942965,0.7545816,0,0,0,4.553689,0,0,0,6.000012,100,0.2058821,0.8300398,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.221309,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.1413093,0.4634403,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2058821,3.54344,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.881431,1.881431,1.384033,0,0.433941,1.881431,43.20501,1.665335E-16,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.205896,2.069574,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205896,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.08986,3.08,1.7,0,0.5202,3.08,0,0,0.009860439,0.3188465,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.205896,3.398846,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.088998,1.088998,1.7,0,0.5202,1.088998,0,0,0,0,0,0,0,0.6110018,0.5804518,1.614035,3.101057,0.5804518,0,0.5804518,5.019469,83.65765,0.2059346,1.197898,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5133722,0.5133722,0,0,0,0.5133722,0,0,0,0,0,0.5403917,0.5133722,0,0,1.033583,3.623464,0,0.5403917,-0.5403917,4.449846,74.16395,0.2059346,0.5647094,0,0,3.623464
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.628745,2.628745,1.7,0,0.5202,2.628745,0,0,0,0,0,0.9776265,0.9287452,0,0,1.634019,3.083072,0,0.9776265,-0.9776265,3.419337,56.98884,0.2059346,2.89162,0,1.7,3.083072
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4570671,0.4570671,1.7,0,0.5202,0.4570671,0,0,0,0,0,0,0,1.242933,1.180786,2.72027,2.105446,1.180786,0,1.180786,4.539529,75.65867,0.206013,0.5027738,0,1.7,2.105446
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1157056,0.1157056,1.568337,0,0.4842561,0.1157056,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.539484,3.168153,1.38,0,1.38,5.848712,97.47834,0.2060496,0.1272762,0,1.7,3.168153
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1365174,0.1365174,0,0,0,0.1365174,0,0,2.775558E-17,0,0,0.1437025,0.1365174,0,0,0.159484,4.410153,0,0.1437025,-0.1437025,5.697237,94.95375,0.2060496,0.1501691,0,0,4.410153
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6200362,0.6200362,0,0,0,0.6200362,0,0,1.110223E-16,0,0,0.6526697,0.6200362,0,0,0.3191534,4.266451,0,0.6526697,-0.6526697,5.009262,83.48753,0.2060496,0.6820398,0,0,4.266451
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1066897,0.1066897,0,0,0,0.1066897,0,0,1.387779E-17,0,0,0.1123049,0.1066897,0,0,1.044342,3.613781,0,0.1123049,-0.1123049,4.890882,81.51454,0.2060496,0.1173586,0,0,3.613781
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1582262,0.1582262,0,0,0,0.1582262,0,0,2.775558E-17,0,0,0.1665539,0.1582262,0,0,1.169125,3.501476,0,0.1665539,-0.1665539,4.715319,78.58849,0.2060496,0.1740488,0,0,3.501476
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2093867,0.2093867,0,0,0,0.2093867,0,0,0,0,0,0.220407,0.2093867,0,0,1.354185,3.334922,0,0.220407,-0.220407,4.48299,74.71635,0.2060496,0.2303254,0,0,3.334922
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3785627,0.3785627,0,0,0,0.3785627,0,0,0,0,0,0.3984871,0.3785627,0,0,1.599082,3.114515,0,0.3984871,-0.3984871,4.062948,67.71566,0.2060496,0.416419,0,0,3.114515
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.0803714,0.0803714,0,0,0,0.0803714,0,0,0,0,0,0.08460148,0.0803714,0,0,2.041845,2.716028,0,0.08460148,-0.08460148,3.97377,66.22936,0.2060496,0.08840854,0,0,2.716028
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.879331,1.879331,1.7,0,0.5202,1.879331,22.55042,0,0,0,0.4237969,0.1887695,0.179331,0,0,2.135847,2.631427,0.2350274,0,0.2350274,4.196736,69.94547,0.2060609,2.067264,0.3390375,1.7,3.055224
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8319198,0.8319198,1.7,0,0.5202,0.8319198,109.4691,0,0,0,0.9106953,0,0,0.8680801,0.8246762,1.900819,2.842952,1.735371,0,1.735371,5.843054,97.38404,0.206078,0.9151118,0.7285562,1.7,3.753647
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,1.215991,0,0,1.381439,0,0,0,0,0.1654479,4.404786,0.1654479,0,0.1654479,6.000012,100,0.206058,0,1.105151,0,5.786224
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9342031,0.9342031,0,0,0,0.9342031,170.295,0.6075291,0,0,1.590901,0.9833717,0.9342031,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.027623,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8207087,0.8207087,0,0,0,0.8207087,246.4646,1.158853,0,0,2.022757,0.8639039,0.8207087,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,0.9027795,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.114482,1.114482,0,0,0,1.114482,155.0588,0.5549635,0,0,1.728103,1.173139,1.114482,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.225931,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.12202,1.12202,0,0,0,1.12202,127.5761,0.2503561,0,0,1.43143,1.181074,1.12202,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.234222,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.459748,1.459748,0.425,0,0.172125,1.459748,82.99954,0.1223758,0,0,1.211584,1.089208,1.034748,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.605722,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.668563,1.668563,0.8508761,0,0.2883892,1.668563,51.58468,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.835419,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.697016,1.697016,1.297771,0,0.4103915,1.697016,24.7645,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,1.866717,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206058,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.096509,1.096509,0,0,0,1.096509,0,0,2.220446E-16,0,0,1.15422,1.096509,0,0,0,4.553689,0,1.15422,-1.15422,4.783358,79.72247,0.206058,1.206159,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2059416,0.2059416,0,0,0,0.2059416,0,0,0,0,0,0.2167806,0.2059416,0,0,1.282466,3.399469,0,0.2167806,-0.2167806,4.554851,75.91403,0.206058,0.2265358,0,0,3.399469
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.529001,3.08,1.7,0,0.5202,3.08,0,0,0.4490015,0.8019016,0,1.452632,1.38,0,0,1.523334,3.182689,0,1.452632,-1.452632,3.023643,50.39394,0.206058,3.881902,0,1.7,3.182689
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01839972,0.01839972,1.471031,0,0.4576916,0.01839972,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.137369,1.730057,1.38,0,1.38,4.332826,72.21362,0.2060773,0.0202397,0,1.7,1.730057
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1410145,0.1410145,1.593646,0,0.4911654,0.1410145,0,0,0,0,0,0,0,1.452632,1.38,1.757369,2.972057,1.38,0,1.38,5.642009,94.03329,0.2061182,0.1551159,0,1.7,2.972057
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3773686,4.214057,0,0,0,5.642009,94.03329,0.2061182,0,0,0,4.214057
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4431769,0.4431769,0,0,0,0.4431769,0,0,0,0,0,0.466502,0.4431769,0,0,0.3773686,4.214057,0,0.466502,-0.466502,5.150272,85.8377,0.2061182,0.4874946,0,0,4.214057
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4334587,0.4334587,0,0,0,0.4334587,0,0,5.551115E-17,0,0,0.4562723,0.4334587,0,0,0.8957042,3.747555,0,0.4562723,-0.4562723,4.669319,77.82183,0.2061182,0.4768046,0,0,3.747555
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402673,3.291283,0,0,0,4.669319,77.82183,0.2061182,0,0,0,3.291283
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1647622,0.1647622,0,0,0,0.1647622,0,0,2.775558E-17,0,0,0.1734339,0.1647622,0,0,1.402673,3.291283,0,0.1734339,-0.1734339,4.486504,74.77491,0.2061182,0.1812384,0,0,3.291283
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02280896,0.02280896,0,0,0,0.02280896,0,0,3.469447E-18,0,0,0.02400943,0.02280896,0,0,1.595378,3.117849,0,0.02400943,-0.02400943,4.461195,74.35311,0.2061182,0.02508986,0,0,3.117849
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3487124,0.3487124,0,0,0,0.3487124,0,0,5.551115E-17,0,0,0.3670657,0.3487124,0,0,1.622055,3.093839,0,0.3670657,-0.3670657,4.074275,67.90443,0.2061182,0.3835836,0,0,3.093839
