Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.735449,0.735449,0,0,0,0.735449,56.02576,0,0,0,0.4120409,0.7741568,0.735449,0,0,2.029906,2.726774,0,0.362116,-0.362116,3.692571,61.54272,0.2061182,0.8089939,0.3296327,0,3.138815
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.432257,2.364658,0.8348834,0,0.8348834,4.484611,74.74336,0.2060178,0,0.6679067,0,3.199541
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6634957,0.6634957,0,0,0,0.6634957,208.7086,0,0,0,1.384773,0.6984165,0.6634957,0,0,1.597373,3.116053,0.6863562,0,0.6863562,5.135745,85.59558,0.2059353,0.7298452,1.107818,0,4.500825
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.24881,2.24881,1.479342,0,0.4599604,2.24881,76.52863,0,0,0,1.720983,0.8099662,0.7694679,0,0,0.9110172,3.733773,0.9110172,0,0.9110172,6.000012,100,0.2059339,2.473691,1.376787,1.7,5.454757
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.8925642,0.8925642,0,0,0,0.8925642,214.9164,0.978726,0,0,1.918267,0.9395413,0.8925642,0,0,0,4.553689,0,0,0,6.000012,100,0.2059339,0.9818206,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.364684,1.364684,0.425,0,0.172125,1.364684,145.003,0.9896918,0,0,1.978833,0.9891409,0.9396839,0,0,0,4.553689,0,0,0,6.000012,100,0.2059339,1.501152,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6142511,0.6142511,0,0,0,0.6142511,307.8059,1.244121,0,0,1.890701,0.64658,0.6142511,0,0,0,4.553689,0,0,0,6.000012,100,0.2059339,0.6756762,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059339,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.411772,1.411772,0.425,0,0.172125,1.411772,96.28133,0.3205654,0,0,1.359273,1.038708,0.9867722,0,0,0,4.553689,0,0,0,6.000012,100,0.2059339,1.552949,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9240925,0.9240925,0,0,0,0.9240925,96.07305,0,0,0,0.8878039,0.9727289,0.9240925,0,0,0,4.553689,0,0.08492508,-0.08492508,5.910493,98.50802,0.2059339,1.016502,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.548236,1.548236,1.295752,0,0.4098404,1.548236,23.26087,6.938894E-17,0,0,0.3601331,0.2657719,0.2524833,0,0,0.09436119,4.468764,0.09436119,0,0.09436119,6.000012,100,0.2059385,1.703059,0.2881065,1.7,4.828897
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059385,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.9814953,0.9814953,0,0,0,0.9814953,0,0,1.110223E-16,0,0,1.033153,0.9814953,0,0,0,4.553689,0,1.033153,-1.033153,4.910973,81.84939,0.2059385,1.079645,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5216532,0.5216532,0,0,0,0.5216532,0,0,0,0,0,0.5491087,0.5216532,0,0,1.147948,3.520536,0,0.5491087,-0.5491087,4.332162,72.20255,0.2059385,0.5738186,0,0,3.520536
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.8750253,0.8750253,0,0,0,0.8750253,0,0,1.110223E-16,0,0,0.9210793,0.8750253,0,0,1.758068,2.971427,0,0.9210793,-0.9210793,3.361259,56.02087,0.2059385,0.9625279,0,0,2.971427
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.389044,0.389044,0,0,0,0.389044,0,0,5.551115E-17,0,0,0.40952,0.389044,0,0,2.78149,2.050348,0,0.40952,-0.40952,2.929587,48.82635,0.2059385,0.4279484,0,0,2.050348
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2455183,0.2455183,0,0,0,0.2455183,0,0,0,0,0,0.2584403,0.2455183,0,0,3.236512,1.640828,0,0.2584403,-0.2584403,2.657167,44.28603,0.2059385,0.2700701,0,0,1.640828
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1553494,0.1553494,0,0,0,0.1553494,0,0,0,0,0,0.1635257,0.1553494,0,0,3.523668,1.382388,0,0.1635257,-0.1635257,2.484796,41.41318,0.2059385,0.1708843,0,0,1.382388
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705363,1.218862,0,0,0,2.484796,41.41318,0.2059385,0,0,0,1.218862
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705363,1.218862,0,0,0,2.484796,41.41318,0.2059385,0,0,0,1.218862
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2384387,0.2384387,0,0,0,0.2384387,0,0,2.775558E-17,0,0,0.2509881,0.2384387,0,0,3.705363,1.218862,0,0.2509881,-0.2509881,2.220231,37.00378,0.2059385,0.2622826,0,0,1.218862
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1200065,0.1200065,0,0,0,0.1200065,0,0,2.775558E-17,0,0,0.1263226,0.1200065,0,0,3.984239,0.967874,0,0.1263226,-0.1263226,2.087075,34.78452,0.2059385,0.1320072,0,0,0.967874
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2994257,0.2994257,0,0,0,0.2994257,0,0,0,0,0,0.3151849,0.2994257,0,0,4.124598,0.8415514,0,0.3151849,-0.3151849,1.754841,29.2473,0.2059385,0.3293682,0,0,0.8415514
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3147772,0.3147772,0,0,0,0.3147772,0,0,5.551115E-17,0,0,0.3313444,0.3147772,0,0,4.474803,0.5263664,0,0.3313444,-0.3313444,1.405574,23.42618,0.2059385,0.3462549,0,0,0.5263664
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.172851,1.172851,1.7,0,0.5202,1.172851,27.12664,0,0,0,0.3181552,0,0,0.5271487,0.5007913,4.842963,0.1950221,0.8189465,0,0.8189465,2.182495,36.37484,0.2059868,1.290136,0.2545241,1.7,0.5131772
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6118199,0.6118199,1.7,0,0.5202,0.6118199,121.6038,0,0,0,0.7439964,0,0,1.08818,1.033771,4.024017,0.9320739,1.777768,0,1.777768,3.869033,64.48375,0.2059987,0.6730019,0.5951971,1.7,1.67607
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.613212,1.613212,1.7,0,0.5202,1.613212,66.58861,0,0,0,1.074216,0,0,0.08678756,0.08244818,2.246249,2.532065,1.156664,0,1.156664,4.966341,82.77218,0.2060555,1.774534,0.8593726,1.7,3.60628
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.6795673,0.6795673,0,0,0,0.6795673,170.0081,0,0,0,1.155319,0.7153341,0.6795673,0,0,1.089585,3.573062,0.4399853,0,0.4399853,5.383747,89.72894,0.2060028,0.7475241,0.9242555,0,4.728382
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5586089,0.5586089,0,0,0,0.5586089,204.5166,0,0,0,1.142448,0.5880094,0.5586089,0,0,0.6496,3.969049,0.5544385,0,0.5544385,5.909734,98.49537,0.2059364,0.6144699,0.9139584,0,5.111497
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.274327,0,0,1.369489,0,0,0,0,0.09516151,4.468044,0.09516151,0,0.09516151,6.000012,100,0.205925,0,1.095591,0,5.837532
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.257223,1.257223,0.425,0,0.172125,1.257223,113.1006,0.5459023,0,0,1.421927,0.8760247,0.8322235,0,0,0,4.553689,0,0,0,6.000012,100,0.205925,1.382946,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8500622,0.8500622,0,0,0,0.8500622,121.549,0.1384399,0,0,1.033242,0.8948023,0.8500622,0,0,0,4.553689,0,0,0,6.000012,100,0.205925,0.9350684,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.564841,2.564841,1.7,0,0.5202,2.564841,28.81995,0,0,0,0.7391859,0.9103587,0.8648408,0,0,0,4.553689,0,0.1711729,-0.1711729,5.81958,96.99281,0.205925,2.821325,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.947696,1.947696,1.694443,0,0.518683,1.947696,23.45201,0,0,0,0.4567739,0.2665818,0.2532527,0,0,0.1901921,4.382516,0.1901921,0,0.1901921,6.000012,100,0.2059341,2.142465,0.3654191,1.7,4.83929
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059341,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5838673,0.5838673,0,0,0,0.5838673,0,0,0,0,0,0.6145972,0.5838673,0,0,0,4.553689,0,0.6145972,-0.6145972,5.35217,89.20265,0.2059341,0.6422541,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4882809,0.4882809,0,0,0,0.4882809,0,0,1.110223E-16,0,0,0.5139799,0.4882809,0,0,0.6828858,3.939092,0,0.5139799,-0.5139799,4.810387,80.17296,0.2059341,0.537109,0,0,3.939092
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.644349,1.644349,1.7,0,0.5202,1.644349,0,0,0,0,0,0,0,0.05565133,0.05286876,1.253975,3.425112,0.05286876,0,0.05286876,4.860543,81.00889,0.2059376,1.808784,0,1.7,3.425112
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.519056,0.519056,0,0,0,0.519056,0,0,1.110223E-16,0,0,0.5463747,0.519056,0,0,1.201106,3.472694,0,0.5463747,-0.5463747,4.284614,71.41008,0.2059376,0.5709616,0,0,3.472694
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06315567,0.06315567,0,0,0,0.06315567,0,0,0,0,0,0.06647965,0.06315567,0,0,1.808189,2.926319,0,0.06647965,-0.06647965,4.214538,70.24216,0.2059376,0.06947123,0,0,2.926319
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.154236,0.154236,0,0,0,0.154236,0,0,2.775558E-17,0,0,0.1623537,0.154236,0,0,1.882055,2.859839,0,0.1623537,-0.1623537,4.043402,67.3899,0.2059376,0.1696596,0,0,2.859839
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4907609,0.4907609,0,0,0,0.4907609,0,0,5.551115E-17,0,0,0.5165904,0.4907609,0,0,2.062448,2.697486,0,0.5165904,-0.5165904,3.498868,58.31435,0.2059376,0.539837,0,0,2.697486
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636437,2.180895,0,0,0,3.498868,58.31435,0.2059376,0,0,0,2.180895
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4540346,0.4540346,0,0,0,0.4540346,0,0,5.551115E-17,0,0,0.4779311,0.4540346,0,0,2.636437,2.180895,0,0.4779311,-0.4779311,2.995084,49.91797,0.2059376,0.499438,0,0,2.180895
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2084546,0.2084546,0,0,0,0.2084546,0,0,2.775558E-17,0,0,0.2194259,0.2084546,0,0,3.167472,1.702964,0,0.2194259,-0.2194259,2.763789,46.06306,0.2059376,0.2293,0,0,1.702964
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411278,1.483538,0,0,0,2.763789,46.06306,0.2059376,0,0,0,1.483538
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6410339,0.6410339,0,0,0,0.6410339,0,0,0,0,0,0.6747725,0.6410339,0,0,3.411278,1.483538,0,0.6747725,-0.6747725,2.052516,34.20854,0.2059376,0.7051373,0,0,1.483538
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.639626,0.639626,0,0,0,0.639626,0,0,0,0,0,0.6732906,0.639626,0,0,4.161026,0.8087658,0,0.6732906,-0.6732906,1.342806,22.38005,0.2059376,0.7035886,0,0,0.8087658
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.909126,0.1354752,0.388098,0,0.388098,1.710988,28.51641,0.2058911,0,0.3104784,0,0.5235732
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.240595,2.240595,1.7,0,0.5202,2.240595,38.42519,0,0,0.1405481,0.8609529,0.5690473,0.5405949,0,0,4.521029,0.4847634,0.2919056,0,0.2919056,1.987914,33.13183,0.2059051,2.464654,0.6887624,1.7,1.345716
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.589195,0.589195,1.7,0,0.5202,0.589195,209.1547,0,0,0,1.232329,0,0,1.110805,1.055265,4.229123,0.7474785,2.287594,0,2.287594,4.158116,69.30179,0.2058562,0.6481144,0.9858631,1.7,1.979807
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4406027,0.4406027,0.9320513,0,0.31055,0.4406027,323.2424,0,0,0,1.424215,0,0,0.4914486,0.4668762,1.941529,2.806313,1.891091,0,1.891091,5.952162,99.20251,0.2057197,0.484663,1.139372,1.7,4.230527
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9233852,0.9233852,0,0,0,0.9233852,202.9775,0.8518419,0,0,1.874264,0.9719844,0.9233852,0,0,0.05043815,4.508295,0.05043815,0,0.05043815,6.000012,100,0.2057137,1.015724,1.499412,0,6.382559
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.954845,1.954845,0.5748452,0,0.2130328,1.954845,95.68458,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057137,2.15033,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057137,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.053095,2.053095,0.7838085,0,0.2700797,2.053095,65.07693,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2057137,2.258405,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8349065,0.8349065,0,0,0,0.8349065,160.5917,0.4619418,0,0,1.340791,0.878849,0.8349065,0,0,0,4.553689,0,0,0,6.000012,100,0.2057137,0.9183972,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.160758,1.160758,0,0,0,1.160758,58.98478,0,0,0,0.6846704,1.22185,1.160758,0,0,0,4.553689,0,0.53718,-0.53718,5.433774,90.56273,0.2057137,1.276834,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.5319,1.5319,1.7,0,0.5202,1.5319,14.95824,0,0,0,0.2291452,0,0,0.1681004,0.1596954,0.5968667,4.016509,0.3888406,0,0.3888406,5.802661,96.71082,0.2057352,1.68509,0.1833162,1.7,4.245654
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.443384,1.443384,1.662359,0,0.509924,1.443384,0,0,0,0,0,0,0,0.2189748,0.2080261,0.2080261,4.366466,0.2080261,0,0.2080261,6.000012,100,0.2057489,1.587723,0,1.7,4.366466
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.0484449,0.0484449,0,0,0,0.0484449,0,0,6.938894E-18,0,0,0.05099463,0.0484449,0,0,0,4.553689,0,0.05099463,-0.05099463,5.946259,99.10412,0.2057489,0.05328939,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.007713,2.007713,1.7,0,0.5202,2.007713,0,0,0,0,0,0.3239087,0.3077132,0,0,0.05666071,4.502694,0,0.3239087,-0.3239087,5.604829,93.41364,0.2057489,2.208485,0,1.7,4.502694
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.419925,1.419925,1.7,0,0.5202,1.419925,0,0,0,0,0,0,0,0.2800754,0.2660716,0.4165592,4.178786,0.2660716,0,0.2660716,5.857247,97.62059,0.2057664,1.561917,0,1.7,4.178786
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1648783,0.1648783,0,0,0,0.1648783,0,0,2.775558E-17,0,0,0.1735561,0.1648783,0,0,0.1504876,4.41825,0,0.1735561,-0.1735561,5.674303,94.57153,0.2057664,0.1813662,0,0,4.41825
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4353932,0.4353932,0,0,0,0.4353932,0,0,5.551115E-17,0,0,0.4583086,0.4353932,0,0,0.3433278,4.244694,0,0.4583086,-0.4583086,5.191203,86.51987,0.2057664,0.4789325,0,0,4.244694
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3792226,0.3792226,0,0,0,0.3792226,0,0,0,0,0,0.3991817,0.3792226,0,0,0.8525596,3.786385,0,0.3991817,-0.3991817,4.770429,79.50698,0.2057664,0.4171449,0,0,3.786385
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3440818,0.3440818,0,0,0,0.3440818,0,0,0,0,0,0.3621914,0.3440818,0,0,1.296095,3.387204,0,0.3621914,-0.3621914,4.388645,73.14394,0.2057664,0.37849,0,0,3.387204
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1713794,0.1713794,0,0,0,0.1713794,0,0,0,0,0,0.1803994,0.1713794,0,0,1.69853,3.025012,0,0.1803994,-0.1803994,4.198488,69.97466,0.2057664,0.1885174,0,0,3.025012
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2922652,0.2922652,0,0,0,0.2922652,0,0,5.551115E-17,0,0,0.3076475,0.2922652,0,0,1.898973,2.844613,0,0.3076475,-0.3076475,3.874199,64.56985,0.2057664,0.3214917,0,0,2.844613
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2909641,0.2909641,0,0,0,0.2909641,0,0,5.551115E-17,0,0,0.306278,0.2909641,0,0,2.240804,2.536965,0,0.306278,-0.306278,3.551353,59.1891,0.2057664,0.3200606,0,0,2.536965
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1442061,0.1442061,0,0,0,0.1442061,0,0,2.775558E-17,0,0,0.1517959,0.1442061,0,0,2.581113,2.230687,0,0.1517959,-0.1517959,3.391346,56.52233,0.2057664,0.1586267,0,0,2.230687
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749775,2.078891,0,0,0,3.391346,56.52233,0.2057664,0,0,0,2.078891
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.199414,1.199414,0,0,0,1.199414,35.20692,0,2.220446E-16,0,0.4222768,1.262541,1.199414,0,0,2.749775,2.078891,0,0.8402646,-0.8402646,2.50563,41.76041,0.2057664,1.319356,0.3378215,0,2.501168
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.500092,1.500092,1.7,0,0.5202,1.500092,62.79276,0,0,0,0.941949,0,0,0.1999084,0.189913,3.683403,1.238627,1.131862,0,1.131862,3.579408,59.65668,0.2058238,1.650101,0.7535592,1.7,2.180576
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.812369,0.812369,1.7,0,0.5202,0.812369,158.0656,0,0,0,1.284076,0,0,0.8876309,0.8432494,2.551541,2.257303,2.127326,0,2.127326,5.597566,93.29259,0.2057942,0.8936059,1.027261,1.7,3.541379
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04944072,0.04944072,0,0,0,0.04944072,3512.598,1.260396,0,0,1.736654,0.05204286,0.04944072,0,0,0.424215,4.171896,0.424215,0,0.424215,6.000012,100,0.2057438,0.05438479,1.389323,0,5.908549
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.359864,1.359864,0.425,0,0.172125,1.359864,129.7907,0.7809098,0,0,1.764978,0.9840677,0.9348643,0,0,0,4.553689,0,0,0,6.000012,100,0.2057438,1.495851,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057438,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.7754981,0.7754981,0,0,0,0.7754981,237.7319,1.027293,0,0,1.843607,0.8163138,0.7754981,0,0,0,4.553689,0,0,0,6.000012,100,0.2057438,0.8530479,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4109317,0.4109317,0,0,0,0.4109317,380.4387,1.130783,0,0,1.563343,0.4325597,0.4109317,0,0,0,4.553689,0,0,0,6.000012,100,0.2057438,0.4520249,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057438,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.526244,2.526244,1.7,0,0.5202,2.526244,32.14632,0,0,0,0.8120943,0.8697303,0.8262438,0,0,0,4.553689,0,0.05763594,-0.05763594,5.939259,98.98744,0.2057438,2.778868,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.131846,1.131846,0,0,0,1.131846,32.89598,0,0,0,0.3723319,1.191417,1.131846,0,0,0.06403993,4.496053,0,0.819085,-0.819085,5.075867,84.59761,0.2057438,1.245031,0.2978655,0,4.868385
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4228738,0.4228738,0,0,0,0.4228738,0,0,5.551115E-17,0,0,0.4451303,0.4228738,0,0,0.9741344,3.676968,0,0.4451303,-0.4451303,4.606658,76.77749,0.2057438,0.4651611,0,0,3.676968
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.309836,1.309836,1.7,0,0.5202,1.309836,0,0,0,0,0,0,0,0.3901642,0.370656,1.468724,3.231838,0.370656,0,0.370656,4.958293,82.63806,0.2057681,1.440819,0,1.7,3.231838
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.344866,1.344866,1.7,0,0.5202,1.344866,0,0,0,0,0,0,0,0.3551339,0.3373772,1.098068,3.565428,0.3373772,0,0.3373772,5.278358,87.97245,0.2057902,1.479353,0,1.7,3.565428
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.14773,1.14773,0,0,0,1.14773,0,0,2.220446E-16,0,0,1.208136,1.14773,0,0,0.7606905,3.869067,0,1.208136,-1.208136,4.00487,66.7477,0.2057902,1.262502,0,0,3.869067
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2303695,0.2303695,0,0,0,0.2303695,0,0,0,0,0,0.2424942,0.2303695,0,0,2.103064,2.660931,0,0.2424942,-0.2424942,3.749259,62.48752,0.2057902,0.2534064,0,0,2.660931
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5731413,0.5731413,0,0,0,0.5731413,0,0,0,0,0,0.6033066,0.5731413,0,0,2.372502,2.418437,0,0.6033066,-0.6033066,3.113318,51.88853,0.2057902,0.6304554,0,0,2.418437
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042843,1.81513,0,0,0,3.113318,51.88853,0.2057902,0,0,0,1.81513
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042843,1.81513,0,0,0,3.113318,51.88853,0.2057902,0,0,0,1.81513
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5690847,0.5690847,0,0,0,0.5690847,0,0,0,0,0,0.5990365,0.5690847,0,0,3.042843,1.81513,0,0.5990365,-0.5990365,2.481878,41.36455,0.2057902,0.6259931,0,0,1.81513
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3314841,0.3314841,0,0,0,0.3314841,0,0,0,0,0,0.3489307,0.3314841,0,0,3.708439,1.216094,0,0.3489307,-0.3489307,2.114073,35.23447,0.2057902,0.3646325,0,0,1.216094
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2721166,0.2721166,0,0,0,0.2721166,0,0,5.551115E-17,0,0,0.2864386,0.2721166,0,0,4.09614,0.8671632,0,0.2864386,-0.2864386,1.81214,30.20227,0.2057902,0.2993283,0,0,0.8671632
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3349696,0.3349696,0,0,0,0.3349696,0,0,0,0,0,0.3525996,0.3349696,0,0,4.414405,0.5807246,0,0.3525996,-0.3525996,1.440467,24.00774,0.2057902,0.3684666,0,0,0.5807246
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.08872657,0.08872657,0,0,0,0.08872657,0,0,0,0,0,0.09339638,0.08872657,0,0,4.806182,0.228125,0,0.09339638,-0.09339638,1.342019,22.36694,0.2057902,0.09759922,0,0,0.228125
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.5863743,0.5863743,1.7,0,0.5202,0.5863743,70.33752,0,0,0,0.4124412,0,0,1.113626,1.057944,4.909956,0.1347286,1.470386,0,1.470386,2.736949,45.61573,0.2058388,0.6450117,0.3299529,1.7,0.5471698
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1547381,0.1547381,1.60737,0,0.4949119,0.1547381,568.9509,2.220446E-16,0,0,0.8803838,0,0,1.452632,1.38,3.43957,1.458076,2.260384,0,2.260384,4.881337,81.35546,0.2057773,0.1702119,0.704307,1.7,2.338459
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.676625,1.676625,1.542749,0,0.4772704,1.676625,78.73609,0,0,0,1.320109,0.1409227,0.1338766,0,0,1.179187,3.492421,1.179187,0,1.179187,6.000012,100,0.2058329,1.844288,1.056087,1.7,4.812531
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8574539,0.8574539,0,0,0,0.8574539,195.707,0.7755144,0,0,1.678097,0.9025831,0.8574539,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,0.9431993,1.342478,0,6.231786
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.084889,1.084889,0,0,0,1.084889,180.1749,0.8127093,0,0,1.954698,1.141989,1.084889,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,1.193378,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1307637,0.1307637,0,0,0,0.1307637,1491.537,1.812743,0,0,1.950389,0.137646,0.1307637,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,0.1438401,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4519193,0.4519193,0,0,0,0.4519193,420.3801,1.424074,0,0,1.899778,0.4757045,0.4519193,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,0.4971112,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.6834894,0.6834894,0,0,0,0.6834894,254.4132,1.019425,0,0,1.738887,0.7194625,0.6834894,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,0.7518383,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.301343,2.301343,1.118455,0,0.3614383,2.301343,54.10515,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2058329,2.531478,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8122193,0.8122193,0,0,0,0.8122193,100.039,0,0,0,0.8125363,0.8549677,0.8122193,0,0,0,4.553689,0,0.04243141,-0.04243141,5.955286,99.25455,0.2058329,0.8934413,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8154153,0.8154153,0,0,0,0.8154153,45.69466,0,0,0,0.3726012,0.8583319,0.8154153,0,0,0.04714601,4.511258,0,0.4857306,-0.4857306,5.44328,90.72115,0.2058329,0.8969568,0.298081,0,4.883859
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.114789,0.114789,0,0,0,0.114789,0,0,1.387779E-17,0,0,0.1208305,0.114789,0,0,0.5868468,4.025527,0,0.1208305,-0.1208305,5.315914,88.59838,0.2058329,0.1262679,0,0,4.025527
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.9440389,0.9440389,0,0,0,0.9440389,0,0,1.110223E-16,0,0,0.9937252,0.9440389,0,0,0.7211029,3.904696,0,0.9937252,-0.9937252,4.268435,71.14045,0.2058329,1.038443,0,0,3.904696
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.1809,1.1809,0,0,0,1.1809,0,0,0,0,0,1.243053,1.1809,0,0,1.825242,2.910971,0,1.243053,-1.243053,2.958143,49.30228,0.2058329,1.29899,0,0,2.910971
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1160654,0.1160654,0,0,0,0.1160654,0,0,1.387779E-17,0,0,0.1221741,0.1160654,0,0,3.206412,1.667919,0,0.1221741,-0.1221741,2.82936,47.15591,0.2058329,0.127672,0,0,1.667919
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5046051,0.5046051,0,0,0,0.5046051,0,0,0,0,0,0.5311633,0.5046051,0,0,3.342161,1.545744,0,0.5311633,-0.5311633,2.269465,37.82434,0.2058329,0.5550656,0,0,1.545744
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3743387,0.3743387,0,0,0,0.3743387,0,0,0,0,0,0.3940408,0.3743387,0,0,3.932342,1.014581,0,0.3940408,-0.3940408,1.854109,30.90176,0.2058329,0.4117726,0,0,1.014581
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5159793,0.5159793,0,0,0,0.5159793,0,0,0,0,0,0.5431362,0.5159793,0,0,4.370165,0.6205403,0,0.5431362,-0.5431362,1.281594,21.35985,0.2058329,0.5675773,0,0,0.6205403
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.97365,0.07740414,0,0,0,1.281594,21.35985,0.2058329,0,0,0,0.07740414
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3664667,0.3664667,1.7,0,0.5202,0.3664667,0,0,0,0,0,0,0,1.333533,1.266857,4.97365,0.07740414,1.266857,0,1.266857,2.483439,41.39057,0.2059054,0.4031134,0,1.7,0.07740414
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.035979,0.035979,1.488611,0,0.4624907,0.035979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.706793,1.217575,1.38,0,1.38,3.792622,63.21024,0.2059275,0.0395769,0,1.7,1.217575
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04800351,0.04800351,1.500635,0,0.4657734,0.04800351,0,0,0,0,0,0,0,1.452632,1.38,2.326793,2.459575,1.38,0,1.38,5.101805,85.02991,0.2059517,0.05280387,0,1.7,2.459575
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1191798,0.1191798,0,0,0,0.1191798,0,0,1.387779E-17,0,0,0.1254524,0.1191798,0,0,0.9467931,3.701575,0,0.1254524,-0.1254524,4.969567,82.82594,0.2059517,0.1310977,0,0,3.701575
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2149885,0.2149885,0,0,0,0.2149885,0,0,2.775558E-17,0,0,0.2263037,0.2149885,0,0,1.086185,3.576123,0,0.2263037,-0.2263037,4.731022,78.8502,0.2059517,0.2364873,0,0,3.576123
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.99438,1.99438,1.7,0,0.5202,1.99438,21.95231,0,0,0,0.4378125,0.3098734,0.2943798,0,0,1.337633,3.349819,0.1279391,0,0.1279391,4.852396,80.87309,0.2059578,2.193818,0.35025,1.7,3.787632
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.031142,1.031142,0,0,0,1.031142,72.51751,0,0,0,0.7477582,1.085412,1.031142,0,0,1.209694,3.464964,0,0.337654,-0.337654,4.496477,74.94113,0.2059578,1.134256,0.5982065,0,4.212722
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0,0,0,1.31992,0,0,0,0,1.584865,3.12731,1.31992,0,1.31992,5.748663,95.81086,0.2058017,0,1.055936,0,4.44723
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.164024,2.164024,0.8654858,0,0.2923776,2.164024,75.40707,5.551115E-17,0,0,1.631827,1.366882,1.298538,0,0,0.2649451,4.315238,0.2649451,0,0.2649451,6.000012,100,0.2057845,2.380426,1.305462,1.7,5.947065
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.704119,1.704119,0.425,0,0.172125,1.704119,95.53188,0.2815359,0,0,1.627977,1.346441,1.279119,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,1.874531,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.823811,1.823811,0.6000997,0,0.2199272,1.823811,70.62777,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,2.006192,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1536165,0.1536165,0,0,0,0.1536165,615.2023,0.7833509,0,0,0.9450526,0.1617016,0.1536165,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,0.1689782,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.27839,1.27839,1.27839,0,0.4051004,1.27839,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057845,1.406229,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.801336,1.801336,1.7,0,0.5202,1.801336,0,0,0,0,0,0.1066699,0.1013364,0,0,0,4.553689,0,0.1066699,-0.1066699,5.887572,98.12601,0.2057845,1.98147,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.662793,1.662793,1.7,0,0.5202,1.662793,0,0,0,0,0,0,0,0.03720706,0.0353467,0.1185221,4.447019,0.0353467,0,0.0353467,5.921105,98.68488,0.2057868,1.829072,0,1.7,4.447019
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7022368,0.7022368,0,0,0,0.7022368,0,0,1.110223E-16,0,0,0.7391966,0.7022368,0,0,0.08317544,4.478831,0,0.7391966,-0.7391966,5.141923,85.69855,0.2057868,0.7724605,0,0,4.478831
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04793836,0.04793836,0,0,0,0.04793836,0,0,6.938894E-18,0,0,0.05046143,0.04793836,0,0,0.904505,3.739635,0,0.05046143,-0.05046143,5.088732,84.81203,0.2057868,0.0527322,0,0,3.739635
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0551279,0.0551279,0,0,0,0.0551279,0,0,6.938894E-18,0,0,0.05802937,0.0551279,0,0,0.9605733,3.689173,0,0.05802937,-0.05802937,5.027564,83.79256,0.2057868,0.0606407,0,0,3.689173
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5357512,0.5357512,0,0,0,0.5357512,0,0,0,0,0,0.5639487,0.5357512,0,0,1.02505,3.631144,0,0.5639487,-0.5639487,4.43311,73.88502,0.2057868,0.5893264,0,0,3.631144
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0170851,0.0170851,0,0,0,0.0170851,0,0,0,0,0,0.01798431,0.0170851,0,0,1.65166,3.067195,0,0.01798431,-0.01798431,4.414153,73.56906,0.2057868,0.01879361,0,0,3.067195
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0222615,0.0222615,0,0,0,0.0222615,0,0,3.469447E-18,0,0,0.02343316,0.0222615,0,0,1.671643,3.049211,0,0.02343316,-0.02343316,4.389452,73.15739,0.2057868,0.02448765,0,0,3.049211
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2481949,0.2481949,0,0,0,0.2481949,0,0,2.775558E-17,0,0,0.2612578,0.2481949,0,0,1.697679,3.025778,0,0.2612578,-0.2612578,4.114062,68.56757,0.2057868,0.2730144,0,0,3.025778
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3569848,0.3569848,0,0,0,0.3569848,0,0,5.551115E-17,0,0,0.3757734,0.3569848,0,0,1.987966,2.76452,0,0.3757734,-0.3757734,3.717962,61.96591,0.2057868,0.3926832,0,0,2.76452
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2077031,0.2077031,0,0,0,0.2077031,0,0,2.775558E-17,0,0,0.2186348,0.2077031,0,0,2.405492,2.388746,0,0.2186348,-0.2186348,3.487501,58.1249,0.2057868,0.2284734,0,0,2.388746
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5521619,0.5521619,0,0,0,0.5521619,0,0,1.110223E-16,0,0,0.5812231,0.5521619,0,0,2.648419,2.170111,0,0.5812231,-0.5812231,2.874838,47.91387,0.2057868,0.6073781,0,0,2.170111
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8533382,0.8533382,0,0,0,0.8533382,23.40766,0,0,0,0.1997465,0.8982507,0.8533382,0,0,3.294223,1.588888,0,0.6985042,-0.6985042,2.13855,35.64242,0.2057868,0.938672,0.1597972,0,1.788635
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.070339,0.8903841,0.4452977,0,0.4452977,2.560996,42.68319,0.2057342,0,0.3562382,0,1.335682
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.9800512,0.9800512,0,0,0,0.9800512,79.18974,0,1.110223E-16,0,0.7760999,1.031633,0.9800512,0,0,3.625041,1.291152,0,0.2555329,-0.2555329,2.291641,38.19394,0.2057342,1.078056,0.6208799,0,2.067252
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.195537,1.195537,1.7,0,0.5202,1.195537,69.57607,0,0,0,0.831808,0,0,0.5044625,0.4792394,3.908967,1.035619,1.311047,0,1.311047,3.535409,58.92337,0.2058014,1.315091,0.6654463,1.7,1.867427
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.823722,1.823722,1.7,0,0.5202,1.823722,59.72511,0,0,0,1.08922,0.130234,0.1237223,0,0,2.597919,2.215562,0.9589862,0,0.9589862,4.445184,74.08625,0.2058466,2.006094,0.8713762,1.7,3.304782
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.302983,2.302983,1.7,0,0.5202,2.302983,50.38944,0,0,0,1.16046,0.6347193,0.6029833,0,0,1.638933,3.078649,0.525741,0,0.525741,4.943945,82.39893,0.2058714,2.533282,0.9283683,1.7,4.23911
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.178099,2.178099,1.7,0,0.5202,2.178099,61.42752,0,0,0,1.337952,0.5032623,0.4780992,0,0,1.113192,3.551816,0.83469,0,0.83469,5.735802,95.59651,0.2059108,2.395909,1.070362,1.7,4.889769
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.182155,2.182155,1.580614,0,0.4876077,2.182155,41.77991,1.110223E-16,0,0,0.9117024,0.6332006,0.6015406,0,0,0.2785018,4.303037,0.2785018,0,0.2785018,6.000012,100,0.2059239,2.40037,0.729362,1.7,5.21474
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059239,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.361433,1.361433,1.105792,0,0.3579811,1.361433,19.76563,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2059239,1.497576,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.559715,1.559715,1.347962,0,0.4240937,1.559715,14.29092,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2059239,1.715687,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.819621,1.819621,1.7,0,0.5202,1.819621,0,0,0,0,0,0.1259169,0.1196211,0,0,0,4.553689,0,0.1259169,-0.1259169,5.867284,97.78787,0.2059239,2.001583,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.525904,1.525904,1.673175,0,0.5128767,1.525904,0,0,0,0,0,0,0,0.1472713,0.1399077,0.1399077,4.427772,0.1399077,0,0.1399077,6.000012,100,0.205933,1.678494,0,1.7,4.427772
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.701451,1.701451,1.7,0,0.5202,1.701451,0,0,0,0,0,0.001527833,0.001451442,0,0,0,4.553689,0,0.001527833,-0.001527833,5.998402,99.97316,0.205933,1.871597,0,1.7,4.553689
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1908772,0.1908772,0,0,0,0.1908772,0,0,2.775558E-17,0,0,0.2009234,0.1908772,0,0,0.001697593,4.552161,0,0.2009234,-0.2009234,5.78661,96.4433,0.205933,0.2099649,0,0,4.552161
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2249458,4.351238,0,0,0,5.78661,96.4433,0.205933,0,0,0,4.351238
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5418738,0.5418738,0,0,0,0.5418738,0,0,1.110223E-16,0,0,0.5703934,0.5418738,0,0,0.2249458,4.351238,0,0.5703934,-0.5703934,5.185362,86.42253,0.205933,0.5960611,0,0,4.351238
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.208776,0.208776,0,0,0,0.208776,0,0,2.775558E-17,0,0,0.2197643,0.208776,0,0,0.8587162,3.780844,0,0.2197643,-0.2197643,4.953711,82.56168,0.205933,0.2296537,0,0,3.780844
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01020121,0.01020121,0,0,0,0.01020121,0,0,1.734723E-18,0,0,0.01073811,0.01020121,0,0,1.102899,3.56108,0,0.01073811,-0.01073811,4.942391,82.37302,0.205933,0.01122133,0,0,3.56108
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4224086,0.4224086,0,0,0,0.4224086,0,0,5.551115E-17,0,0,0.4446406,0.4224086,0,0,1.11483,3.550342,0,0.4446406,-0.4446406,4.473699,74.5615,0.205933,0.4646494,0,0,3.550342
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.608875,3.105701,0,0,0,4.473699,74.5615,0.205933,0,0,0,3.105701
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.430555,0.430555,0,0,0,0.430555,0,0,5.551115E-17,0,0,0.4532158,0.430555,0,0,1.608875,3.105701,0,0.4532158,-0.4532158,3.995968,66.59933,0.205933,0.4736106,0,0,3.105701
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04585905,0.04585905,0,0,0,0.04585905,0,0,0,0,0,0.04827268,0.04585905,0,0,2.112448,2.652486,0,0.04827268,-0.04827268,3.945084,65.75127,0.205933,0.05044495,0,0,2.652486
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1239551,0.1239551,0,0,0,0.1239551,0,0,1.387779E-17,0,0,0.130479,0.1239551,0,0,2.166085,2.604213,0,0.130479,-0.130479,3.807547,63.45899,0.205933,0.1363506,0,0,2.604213
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.066168,1.066168,0,0,0,1.066168,32.19576,0,0,0,0.3432609,1.122282,1.066168,0,0,2.311061,2.473734,0,0.7790212,-0.7790212,2.986386,49.77301,0.205933,1.172785,0.2746087,0,2.816995
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.283758,1.283758,1.7,0,0.5202,1.283758,69.01175,0,0,0,0.8859437,0,0,0.4162423,0.3954302,3.17664,1.694713,1.281374,0,1.281374,4.202004,70.03326,0.2060003,1.412133,0.708755,1.7,2.580656
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.247854,1.247854,1.7,0,0.5202,1.247854,107.0855,0,0,0,1.33627,0,0,0.4521463,0.429539,1.895266,2.847949,1.765809,0,1.765809,5.877198,97.95311,0.2060135,1.372639,1.069016,1.7,4.184219
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7060075,0.7060075,0,0,0,0.7060075,233.752,0.7776834,0,0,1.650306,0.7431657,0.7060075,0,0,0.1294572,4.437178,0.1294572,0,0.1294572,6.000012,100,0.2059982,0.7766082,1.320245,0,6.087484
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.711953,1.711953,0.425,0,0.172125,1.711953,106.8755,0.4749716,0,0,1.829659,1.354687,1.286953,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,1.883148,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.919039,1.919039,0.6784879,0,0.2413272,1.919039,68.04672,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,2.110942,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02621996,0.02621996,0,0,0,0.02621996,2359.523,0.5910661,0,0,0.6186661,0.02759995,0.02621996,0,0,0,4.553689,0,0,0,6.000012,100,0.2059982,0.02884195,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.086731,1.086731,0,0,0,1.086731,18.82069,0,0,0,0.2045302,1.143927,1.086731,0,0,0,4.553689,0,0.939397,-0.939397,5.0098,83.49651,0.2059982,1.195404,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.486818,1.486818,1.7,0,0.5202,1.486818,0,0,0,0,0,0,0,0.213182,0.2025229,1.043774,3.614292,0.2025229,0,0.2025229,5.201931,86.69867,0.2060114,1.6355,0,1.7,3.614292
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.7997609,0.7997609,0,0,0,0.7997609,0,0,1.110223E-16,0,0,0.8418536,0.7997609,0,0,0.8412516,3.796562,0,0.8418536,-0.8418536,4.314539,71.90884,0.2060114,0.879737,0,0,3.796562
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0996014,0.0996014,0,0,0,0.0996014,0,0,1.387779E-17,0,0,0.1048436,0.0996014,0,0,1.776644,2.954709,0,0.1048436,-0.1048436,4.204024,70.06693,0.2060114,0.1095615,0,0,2.954709
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.072156,1.072156,0,0,0,1.072156,0,0,2.220446E-16,0,0,1.128585,1.072156,0,0,1.893137,2.849865,0,1.128585,-1.128585,3.014391,50.23975,0.2060114,1.179372,0,0,2.849865
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3132911,0.3132911,0,0,0,0.3132911,0,0,0,0,0,0.3297801,0.3132911,0,0,3.147121,1.72128,0,0.3297801,-0.3297801,2.666772,44.44611,0.2060114,0.3446202,0,0,1.72128
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09461617,0.09461617,0,0,0,0.09461617,0,0,0,0,0,0.09959596,0.09461617,0,0,3.513544,1.3915,0,0.09959596,-0.09959596,2.561789,42.69639,0.2060114,0.1040778,0,0,1.3915
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624206,1.291904,0,0,0,2.561789,42.69639,0.2060114,0,0,0,1.291904
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1843776,0.1843776,0,0,0,0.1843776,0,0,0,0,0,0.1940817,0.1843776,0,0,3.624206,1.291904,0,0.1940817,-0.1940817,2.357208,39.28673,0.2060114,0.2028154,0,0,1.291904
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.839852,1.097822,0,0,0,2.357208,39.28673,0.2060114,0,0,0,1.097822
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6131886,0.6131886,0,0,0,0.6131886,0,0,1.110223E-16,0,0,0.6454617,0.6131886,0,0,3.839852,1.097822,0,0.6454617,-0.6454617,1.676832,27.94715,0.2060114,0.6745074,0,0,1.097822
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5292569,0.5292569,1.7,0,0.5202,0.5292569,0,0,0,0,0,0,0,1.170743,1.112206,4.557032,0.4523605,1.112206,0,1.112206,2.731963,45.53263,0.2060833,0.5821826,0,1.7,0.4523605
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3099225,0.3099225,1.7,0,0.5202,0.3099225,0,0,0,0,0,0,0,1.390077,1.320574,3.444826,1.453346,1.320574,0,1.320574,3.98477,66.4127,0.2061487,0.3409147,0,1.7,1.453346
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.441678,0.441678,1.7,0,0.5202,0.441678,0,0,0,0,0,0,0,1.258322,1.195406,2.124252,2.641862,1.195406,0,1.195406,5.118831,85.31368,0.2062259,0.4858458,0,1.7,2.641862
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.036329,1.036329,0,0,0,1.036329,32.40635,0,2.220446E-16,0,0.3358364,1.090873,1.036329,0,0,0.9288461,3.717727,0,0.7550364,-0.7550364,4.322953,72.04907,0.2062259,1.139962,0.2686691,0,4.053564
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5963233,0.5963233,0,0,0,0.5963233,124.1213,0,0,0,0.7401641,0.6277087,0.5963233,0,0,1.767775,2.962691,0.1124554,0,0.1124554,4.429637,73.82715,0.2062127,0.6559556,0.5921313,0,3.702855
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.792675,1.792675,1.7,0,0.5202,1.792675,64.31886,0,0,0,1.153028,0.09755304,0.09267539,0,0,1.65532,3.063901,1.055475,0,1.055475,5.430949,90.51564,0.206262,1.971943,0.9224226,1.7,4.216929
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5093018,0.5093018,0,0,0,0.5093018,301.533,0.3997608,0,0,1.535713,0.5361072,0.5093018,0,0,0.5998448,4.013829,0.5998448,0,0.5998448,6.000012,100,0.2061915,0.560232,1.22857,0,5.549541
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7097995,0.7097995,0,0,0,0.7097995,253.7454,1.053927,0,0,1.801084,0.7471574,0.7097995,0,0,0,4.553689,0,0,0,6.000012,100,0.2061915,0.7807795,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.72932,1.72932,0.425,0,0.172125,1.72932,103.7199,0.4206799,0,0,1.793648,1.372968,1.30432,0,0,0,4.553689,0,0,0,6.000012,100,0.2061915,1.902252,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.182466,1.182466,0,0,0,1.182466,134.6796,0.3478388,0,0,1.59254,1.244701,1.182466,0,0,0,4.553689,0,0,0,6.000012,100,0.2061915,1.300712,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.663267,1.663267,0.425,0,0.172125,1.663267,87.91217,0.1587752,0,0,1.462214,1.303439,1.238267,0,0,0,4.553689,0,0,0,6.000012,100,0.2061915,1.829594,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7687238,0.7687238,0,0,0,0.7687238,126.8885,0.1662394,0,0,0.9754223,0.8091829,0.7687238,0,0,0,4.553689,0,0,0,6.000012,100,0.2061915,0.8455962,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.8948963,0.8948963,0,0,0,0.8948963,82.85214,0,0,0,0.7414408,0.9419961,0.8948963,0,0,0,4.553689,0,0.2005554,-0.2005554,5.788608,96.47661,0.2061915,0.984386,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.425402,0.425402,0,0,0,0.425402,90.07749,0,0,0,0.3831915,0.4477916,0.425402,0,0,0.2228393,4.353134,0,0.06460012,-0.06460012,5.720513,95.34171,0.2061915,0.4679422,0.3065532,0,4.736325
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.095615,2.095615,1.7,0,0.5202,2.095615,0,0,0,0,0,0.4164369,0.3956151,0,0,0.2946172,4.288534,0,0.4164369,-0.4164369,5.28155,88.02567,0.2061915,2.305176,0,1.7,4.288534
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.07213,1.07213,0,0,0,1.07213,0,0,2.220446E-16,0,0,1.128558,1.07213,0,0,0.7573249,3.872097,0,1.128558,-1.128558,4.091946,68.19897,0.2061915,1.179343,0,0,3.872097
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5750646,0.5750646,0,0,0,0.5750646,0,0,1.110223E-16,0,0,0.6053311,0.5750646,0,0,2.011278,2.743539,0,0.6053311,-0.6053311,3.453871,57.5644,0.2061915,0.632571,0,0,2.743539
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3469938,0.3469938,0,0,0,0.3469938,0,0,5.551115E-17,0,0,0.3652567,0.3469938,0,0,2.683868,2.138207,0,0.3652567,-0.3652567,3.068857,51.14751,0.2061915,0.3816932,0,0,2.138207
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089709,1.772951,0,0,0,3.068857,51.14751,0.2061915,0,0,0,1.772951
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089709,1.772951,0,0,0,3.068857,51.14751,0.2061915,0,0,0,1.772951
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4928895,0.4928895,0,0,0,0.4928895,0,0,5.551115E-17,0,0,0.5188311,0.4928895,0,0,3.089709,1.772951,0,0.5188311,-0.5188311,2.521961,42.0326,0.2061915,0.5421785,0,0,1.772951
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1276115,0.1276115,0,0,0,0.1276115,0,0,0,0,0,0.1343279,0.1276115,0,0,3.666188,1.25412,0,0.1343279,-0.1343279,2.380367,39.6727,0.2061915,0.1403727,0,0,1.25412
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1570879,0.1570879,0,0,0,0.1570879,0,0,0,0,0,0.1653557,0.1570879,0,0,3.815441,1.119792,0,0.1653557,-0.1653557,2.206066,36.7677,0.2061915,0.1727967,0,0,1.119792
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2482744,0.2482744,0,0,0,0.2482744,0,0,2.775558E-17,0,0,0.2613415,0.2482744,0,0,3.99917,0.9544362,0,0.2613415,-0.2613415,1.930588,32.17641,0.2061915,0.2731019,0,0,0.9544362
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1453485,0.1453485,0,0,0,0.1453485,0,0,0,0,0,0.1529984,0.1453485,0,0,4.289549,0.6930947,0,0.1529984,-0.1529984,1.769314,29.4885,0.2061915,0.1598833,0,0,0.6930947
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3472954,0.3472954,0,0,0,0.3472954,0,0,0,0,0,0.3655742,0.3472954,0,0,4.459548,0.5400963,0,0.3655742,-0.3655742,1.383965,23.06603,0.2061915,0.382025,0,0,0.5400963
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865741,0.1745221,0,0,0,1.383965,23.06603,0.2061915,0,0,0,0.1745221
