Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.62081,1.62081,1.7,0,0.5202,1.62081,16.94987,0,0,0,0.2747252,0,0,0.07919016,0.07523066,4.865741,0.1745221,0.3499558,0,0.3499558,1.715962,28.59931,0.2062091,1.782891,0.2197801,1.7,0.4492473
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,4.515785,0.4894824,2.204576,0,2.204576,3.807407,63.45665,0.2061278,0,0.659661,1.7,1.314059
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.752269,2.752269,1.7,0,0.5202,2.752269,41.12579,0,0,0,1.131892,1.107651,1.052269,0,0,2.311209,2.473601,0.02424104,0,0.02424104,3.830404,63.83994,0.206129,3.027496,0.9055139,1.7,3.605493
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.853777,0.853777,1.543536,0,0.4774853,0.853777,182.8236,0,0,0,1.560906,0,0,0.6897588,0.6552709,2.286968,2.495418,2.216177,0,2.216177,5.932854,98.8807,0.2060622,0.9391547,1.248725,1.7,4.056324
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.118805,0.118805,0,0,0,0.118805,1488.661,1.572755,0,0,1.768604,0.1250579,0.118805,0,0,0.07079104,4.489977,0.07079104,0,0.07079104,6.000012,100,0.2060539,0.1306856,1.414883,0,6.258582
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7738648,0.7738648,0,0,0,0.7738648,256.0203,1.166657,0,0,1.981251,0.8145945,0.7738648,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,0.8512513,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.7774994,0.7774994,0,0,0,0.7774994,227.6795,0.9517859,0,0,1.770206,0.8184204,0.7774994,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,0.8552493,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.764781,1.764781,0.425,0,0.172125,1.764781,86.32852,0.1132136,0,0,1.523509,1.410296,1.339781,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,1.941259,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4301688,0.4301688,0,0,0,0.4301688,271.8536,0.71662,0,0,1.169429,0.4528093,0.4301688,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,0.4731857,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.405296,1.405296,1.138844,0,0.3670045,1.405296,19.95847,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2060539,1.545826,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.313168,2.313168,1.7,0,0.5202,2.313168,0,0,0,0,0,0.6454403,0.6131682,0,0,0,4.553689,0,0.6454403,-0.6454403,5.319658,88.66079,0.2060539,2.544485,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2559752,0.2559752,0,0,0,0.2559752,0,0,0,0,0,0.2694476,0.2559752,0,0,0.7171559,3.908249,0,0.2694476,-0.2694476,5.035635,83.92709,0.2060539,0.2815728,0,0,3.908249
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3724344,0.3724344,0,0,0,0.3724344,0,0,5.551115E-17,0,0,0.3920362,0.3724344,0,0,1.016542,3.638801,0,0.3920362,-0.3920362,4.622393,77.03973,0.2060539,0.4096778,0,0,3.638801
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.162598,2.162598,1.7,0,0.5202,2.162598,0,0,0,0,0,0.4869451,0.4625978,0,0,1.452138,3.246765,0,0.4869451,-0.4869451,4.109108,68.48499,0.2060539,2.378858,0,1.7,3.246765
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.121099,0.121099,1.573731,0,0.4857284,0.121099,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.993188,2.75982,1.38,0,1.38,5.418291,90.30466,0.2060903,0.1332089,0,1.7,2.75982
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2774435,0.2774435,0,0,0,0.2774435,0,0,0,0,0,0.2920458,0.2774435,0,0,0.613188,4.00182,0,0.2920458,-0.2920458,5.110447,85.17396,0.2060903,0.3051879,0,0,4.00182
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1672356,0.1672356,0,0,0,0.1672356,0,0,2.775558E-17,0,0,0.1760375,0.1672356,0,0,0.9376833,3.709774,0,0.1760375,-0.1760375,4.924888,82.0813,0.2060903,0.1839591,0,0,3.709774
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.311014,0.311014,0,0,0,0.311014,0,0,0,0,0,0.3273831,0.311014,0,0,1.133281,3.533736,0,0.3273831,-0.3273831,4.579796,76.32977,0.2060903,0.3421154,0,0,3.533736
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1625005,0.1625005,0,0,0,0.1625005,0,0,0,0,0,0.1710531,0.1625005,0,0,1.49704,3.206353,0,0.1710531,-0.1710531,4.39949,73.32468,0.2060903,0.1787505,0,0,3.206353
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1482865,0.1482865,0,0,0,0.1482865,0,0,2.775558E-17,0,0,0.156091,0.1482865,0,0,1.687099,3.0353,0,0.156091,-0.156091,4.234955,70.58245,0.2060903,0.1631151,0,0,3.0353
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1126818,0.1126818,0,0,0,0.1126818,0,0,1.387779E-17,0,0,0.1186124,0.1126818,0,0,1.860533,2.879209,0,0.1186124,-0.1186124,4.109927,68.49865,0.2060903,0.1239499,0,0,2.879209
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1156468,0.1156468,0,0,0,0.1156468,0,0,1.387779E-17,0,0,0.1217334,0.1156468,0,0,1.992325,2.760597,0,0.1217334,-0.1217334,3.981609,66.36001,0.2060903,0.1272114,0,0,2.760597
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127584,2.638863,0,0,0,3.981609,66.36001,0.2060903,0,0,0,2.638863
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.488969,1.488969,1.7,0,0.5202,1.488969,4.186471,0,0,0,0.06233524,0,0,0.2110314,0.2004798,2.127584,2.638863,0.262815,0,0.262815,4.230937,70.51547,0.2061061,1.637866,0.04986819,1.7,2.701199
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.087921,1.087921,1.7,0,0.5202,1.087921,14.10455,0,0,0,0.1534463,0,0,0.612079,0.5814751,1.864769,2.875397,0.7349214,0,0.7349214,4.928144,82.13558,0.2061506,1.196713,0.1227571,1.7,3.028843
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1797051,0.1797051,0,0,0,0.1797051,126.4644,0,0,0,0.227263,0.1891633,0.1797051,0,0,1.129848,3.536826,0.0380998,0,0.0380998,4.964289,82.73799,0.2061461,0.1976756,0.1818104,0,3.764089
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.65852,1.65852,1.7,0,0.5202,1.65852,23.01688,0,0,0,0.3817396,0,0,0.04148027,0.03940626,1.091748,3.571116,0.4211458,0,0.4211458,5.363823,89.39687,0.2061664,1.824372,0.3053916,1.7,3.952856
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.542308,0.542308,0,0,0,0.542308,102.8518,0,1.110223E-16,0,0.5577735,0.5708506,0.542308,0,0,0.6706019,3.950147,0,0.01307714,-0.01307714,5.350039,89.16713,0.2061664,0.5965388,0.4462188,0,4.507921
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.685132,3.93707,0.3693489,0,0.3693489,5.700434,95.00704,0.2061232,0,0.2954791,0,4.306419
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.136925,1.136925,0,0,0,1.136925,10.35624,0,2.220446E-16,0,0.1177426,1.196763,1.136925,0,0,0.3157832,4.269484,0,1.07902,-1.07902,4.563046,76.05062,0.2061232,1.250617,0.0941941,0,4.387227
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.514695,3.190464,0.008674904,0,0.008674904,4.571276,76.18778,0.2061222,0,0.006939923,0,3.199139
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.902591,1.902591,1.7,0,0.5202,1.902591,6.117397,2.775558E-17,0,0,0.116389,0.2132536,0.2025909,0,0,1.50602,3.198271,0,0.09686454,-0.09686454,4.469172,74.48605,0.2061222,2.09285,0.09311123,1.7,3.31466
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8340742,0.8340742,1.7,0,0.5202,0.8340742,0.7527524,0,0,0,0.006278513,0,0,0.8659258,0.8226295,1.613647,3.101407,0.828908,0,0.828908,5.255543,87.59221,0.2061753,0.9174816,0.005022811,1.7,3.107685
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,0.784739,3.847424,0.021357,0,0.021357,5.275804,87.92989,0.2061728,0,0.0170856,0,3.868781
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.763382,3.866645,0,0,0,5.275804,87.92989,0.2061728,0,0,0,3.866645
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1934431,0.1934431,0,0,0,0.1934431,0,0,2.775558E-17,0,0,0.2036244,0.1934431,0,0,0.763382,3.866645,0,0.2036244,-0.2036244,5.061165,84.35258,0.2061728,0.2127875,0,0,3.866645
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9896313,3.663021,0,0,0,5.061165,84.35258,0.2061728,0,0,0,3.663021
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7627549,0.7627549,0,0,0,0.7627549,0,0,1.110223E-16,0,0,0.8029,0.7627549,0,0,0.9896313,3.663021,0,0.8029,-0.8029,4.214835,70.2471,0.2061728,0.8390304,0,0,3.663021
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03554405,0.03554405,0,0,0,0.03554405,0,0,6.938894E-18,0,0,0.03741479,0.03554405,0,0,1.881742,2.860121,0,0.03741479,-0.03741479,4.175396,69.58979,0.2061728,0.03909845,0,0,2.860121
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09055046,0.09055046,0,0,0,0.09055046,0,0,0,0,0,0.09531628,0.09055046,0,0,1.923314,2.822706,0,0.09531628,-0.09531628,4.074924,67.91526,0.2061728,0.09960551,0,0,2.822706
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4087276,0.4087276,0,0,0,0.4087276,0,0,5.551115E-17,0,0,0.4302396,0.4087276,0,0,2.029221,2.72739,0,0.4302396,-0.4302396,3.621411,60.35674,0.2061728,0.4496003,0,0,2.72739
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4328935,0.4328935,0,0,0,0.4328935,0,0,0,0,0,0.4556774,0.4328935,0,0,2.507265,2.29715,0,0.4556774,-0.4556774,3.141085,52.35131,0.2061728,0.4761828,0,0,2.29715
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.565138,0.565138,0,0,0,0.565138,0,0,0,0,0,0.5948821,0.565138,0,0,3.013573,1.841473,0,0.5948821,-0.5948821,2.514024,41.90032,0.2061728,0.6216518,0,0,1.841473
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1662087,0.1662087,0,0,0,0.1662087,0,0,2.775558E-17,0,0,0.1749566,0.1662087,0,0,3.674554,1.246591,0,0.1749566,-0.1749566,2.329604,38.82666,0.2061728,0.1828296,0,0,1.246591
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.215193,0.215193,0,0,0,0.215193,0,0,2.775558E-17,0,0,0.2265189,0.215193,0,0,3.86895,1.071634,0,0.2265189,-0.2265189,2.090832,34.84713,0.2061728,0.2367123,0,0,1.071634
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3641176,0.3641176,0,0,0,0.3641176,0,0,0,0,0,0.3832817,0.3641176,0,0,4.120637,0.8451152,0,0.3832817,-0.3832817,1.686818,28.11357,0.2061728,0.4005294,0,0,0.8451152
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09202295,0.09202295,0,0,0,0.09202295,0,0,0,0,0,0.09686626,0.09202295,0,0,4.546506,0.4618335,0,0.09686626,-0.09686626,1.584712,26.41181,0.2061728,0.1012252,0,0,0.4618335
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.654135,0.3649673,0.3221838,0,0.3221838,1.890362,31.50597,0.2061351,0,0.2577471,0,0.6871511
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.431916,1.431916,1.7,0,0.5202,1.431916,34.12923,0,0,0,0.488702,0,0,0.2680839,0.2546797,4.331951,0.6549327,0.7433817,0,0.7433817,2.595596,43.25985,0.2061742,1.575108,0.3909616,1.7,1.143635
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.58857,1.323976,2.102503,0,2.102503,4.590205,76.50327,0.2061053,0,0.5780024,1.7,2.046479
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.09165997,0.09165997,0.5194655,0,0.1979141,0.09165997,1177.888,0,0,0,1.079651,0,0,0.4278055,0.4064153,1.486067,3.216229,1.486067,0,1.486067,6.000012,100,0.2059483,0.100826,0.8637211,1.7,4.29588
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.442224,1.442224,0.4602593,0,0.1817508,1.442224,71.67034,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2059483,1.586446,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9027942,0.9027942,0,0,0,0.9027942,122.7632,0.1579894,0,0,1.108299,0.9503097,0.9027942,0,0,0,4.553689,0,0,0,6.000012,100,0.2059483,0.9930736,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.394747,1.394747,0.425,0,0.172125,1.394747,83.10537,0.1383233,0,0,1.15911,1.020787,0.9697472,0,0,0,4.553689,0,0,0,6.000012,100,0.2059483,1.534222,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.776815,1.776815,0.4261632,0,0.1724426,1.776815,80.01614,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2059483,1.954497,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.132168,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.05216823,0.3653851,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2059483,3.445385,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6044046,0.6044046,0,0,0,0.6044046,88.58919,0,0,0,0.5354371,0.6362153,0.6044046,0,0,0.3069545,4.27743,0,0.1007782,-0.1007782,5.60258,93.37614,0.2059483,0.664845,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03282536,0.03282536,0,0,0,0.03282536,992.7048,0,0,0,0.325859,0.03455301,0.03282536,0,0,0.4189304,4.176651,0.2913059,0,0.2913059,5.878937,97.98209,0.2059144,0.0361079,0.2606872,0,4.502511
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4017228,0.4017228,0,0,0,0.4017228,0,0,0,0,0,0.422866,0.4017228,0,0,0.1276244,4.438827,0,0.422866,-0.422866,5.433197,90.5531,0.2059144,0.441895,0,0,4.438827
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7426284,0.7426284,0,0,0,0.7426284,0,0,0,0,0,0.7817141,0.7426284,0,0,0.5974756,4.015961,0,0.7817141,-0.7817141,4.609198,76.81981,0.2059144,0.8168912,0,0,4.015961
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9604357,0.9604357,0,0,0,0.9604357,0,0,1.110223E-16,0,0,1.010985,0.9604357,0,0,1.466047,3.234247,0,1.010985,-1.010985,3.543526,59.05865,0.2059144,1.056479,0,0,3.234247
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.761783,3.08,1.7,0,0.5202,3.08,0,0,0.6817829,1.057961,0,1.452632,1.38,0,0,2.589363,2.223262,0,1.452632,-1.452632,2.012318,33.53857,0.2059144,4.137961,0,1.7,2.223262
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2440277,0.2440277,1.696659,0,0.519288,0.2440277,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.203399,0.7706303,1.38,0,1.38,3.321501,55.35824,0.2059717,0.2684305,0,1.7,0.7706303
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5341341,0.5341341,1.7,0,0.5202,0.5341341,0,0,0,0,0,0,0,1.165866,1.107573,2.823399,2.01263,1.107573,0,1.107573,4.372237,72.87046,0.2060426,0.5875475,0,1.7,2.01263
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1089721,0.1089721,1.561604,0,0.4824178,0.1089721,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.715826,3.009446,1.38,0,1.38,5.681419,94.69014,0.2060767,0.1198693,0,1.7,3.009446
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.171221,0.171221,0,0,0,0.171221,0,0,0,0,0,0.1802326,0.171221,0,0,0.3358259,4.251446,0,0.1802326,-0.1802326,5.491437,91.52378,0.2060767,0.1883431,0,0,4.251446
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2341502,0.2341502,0,0,0,0.2341502,0,0,2.775558E-17,0,0,0.2464739,0.2341502,0,0,0.5360844,4.071213,0,0.2464739,-0.2464739,5.231631,87.19368,0.2060767,0.2575652,0,0,4.071213
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8099443,3.824739,0,0,0,5.231631,87.19368,0.2060767,0,0,0,3.824739
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3248773,0.3248773,0,0,0,0.3248773,0,0,0,0,0,0.3419761,0.3248773,0,0,0.8099443,3.824739,0,0.3419761,-0.3419761,4.871157,81.18578,0.2060767,0.357365,0,0,3.824739
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7381842,0.7381842,0,0,0,0.7381842,0,0,1.110223E-16,0,0,0.777036,0.7381842,0,0,1.189918,3.482763,0,0.777036,-0.777036,4.052089,67.53468,0.2060767,0.8120027,0,0,3.482763
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5375838,0.5375838,0,0,0,0.5375838,0,0,1.110223E-16,0,0,0.5658776,0.5375838,0,0,2.053291,2.705727,0,0.5658776,-0.5658776,3.455602,57.59325,0.2060767,0.5913421,0,0,2.705727
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7528679,0.7528679,0,0,0,0.7528679,21.48786,0,1.110223E-16,0,0.1617752,0.7924926,0.7528679,0,0,2.682044,2.139849,0,0.6307174,-0.6307174,2.790767,46.51269,0.2060767,0.8281547,0.1294201,0,2.301625
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.307485,1.307485,1.7,0,0.5202,1.307485,22.14533,0,0,0,0.2895469,0,0,0.3925149,0.3728891,3.382841,1.509132,0.6624361,0,0.6624361,3.419209,56.98671,0.2061139,1.438234,0.2316376,1.7,1.798679
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.229158,0.229158,1.68179,0,0.5152286,0.229158,299.6664,2.220446E-16,0,0,0.6867095,0,0,1.452632,1.38,2.720405,2.105325,2.06671,0,2.06671,5.379862,89.66418,0.2060887,0.2520738,0.5493676,1.7,2.792034
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.6876476,0.6876476,0,0,0,0.6876476,174.7707,0,0,0,1.201807,0.7238396,0.6876476,0,0,0.6536955,3.965363,0.4779672,0,0.4779672,5.833302,97.2215,0.2060332,0.7564123,0.9614455,0,5.16717
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.237722,2.237722,1.141217,0,0.3676523,2.237722,59.43295,1.665335E-16,0,0,1.329944,1.154216,1.096505,0,0,0.1757283,4.395534,0.1757283,0,0.1757283,6.000012,100,0.2060414,2.461495,1.063956,1.7,5.725478
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060414,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.042292,1.042292,0,0,0,1.042292,104.8875,0,0,0,1.093235,1.09715,1.042292,0,0,0,4.553689,0,0.003915244,-0.003915244,5.995885,99.93121,0.2060414,1.146522,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6380315,0.6380315,0,0,0,0.6380315,218.9741,0.7211617,0,0,1.397124,0.6716122,0.6380315,0,0,0.004350271,4.549774,0.004350271,0,0.004350271,6.000012,100,0.2060409,0.7018347,1.117699,0,5.946898
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.741753,0.741753,0,0,0,0.741753,124.5959,0.1434014,0,0,0.924194,0.7807926,0.741753,0,0,0,4.553689,0,0,0,6.000012,100,0.2060409,0.8159283,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.013267,2.013267,1.7,0,0.5202,2.013267,13.08565,1.110223E-16,0,0,0.2634491,0.3297549,0.3132671,0,0,0,4.553689,0,0.06630576,-0.06630576,5.93012,98.83513,0.2060409,2.214594,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6296073,0.6296073,0,0,0,0.6296073,18.09702,0,0,0,0.1139402,0.6627445,0.6296073,0,0,0.07367306,4.487383,0,0.5488043,-0.5488043,5.351629,89.19364,0.2060409,0.692568,0.09115215,0,4.601323
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.485469,1.485469,1.7,0,0.5202,1.485469,0,0,0,0,0,0,0,0.2145306,0.2038041,0.6834556,3.938579,0.2038041,0,0.2038041,5.544975,92.41606,0.2060539,1.634016,0,1.7,3.938579
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5375914,0.5375914,0,0,0,0.5375914,0,0,0,0,0,0.5658857,0.5375914,0,0,0.4796515,4.122003,0,0.5658857,-0.5658857,4.948479,82.47448,0.2060539,0.5913505,0,0,4.122003
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108413,3.556117,0,0,0,4.948479,82.47448,0.2060539,0,0,0,3.556117
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6175225,0.6175225,0,0,0,0.6175225,0,0,1.110223E-16,0,0,0.6500237,0.6175225,0,0,1.108413,3.556117,0,0.6500237,-0.6500237,4.263294,71.05475,0.2060539,0.6792748,0,0,3.556117
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05079959,0.05079959,0,0,0,0.05079959,0,0,6.938894E-18,0,0,0.05347326,0.05079959,0,0,1.830662,2.906093,0,0.05347326,-0.05347326,4.206928,70.11533,0.2060539,0.05587955,0,0,2.906093
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1871235,0.1871235,0,0,0,0.1871235,0,0,0,0,0,0.1969721,0.1871235,0,0,1.890077,2.85262,0,0.1969721,-0.1969721,3.999301,66.65488,0.2060539,0.2058358,0,0,2.85262
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1236991,0.1236991,0,0,0,0.1236991,0,0,1.387779E-17,0,0,0.1302095,0.1236991,0,0,2.108935,2.655648,0,0.1302095,-0.1302095,3.862048,64.36734,0.2060539,0.136069,0,0,2.655648
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253612,2.525438,0,0,0,3.862048,64.36734,0.2060539,0,0,0,2.525438
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01113843,0.01113843,0,0,0,0.01113843,0,0,1.734723E-18,0,0,0.01172466,0.01113843,0,0,2.253612,2.525438,0,0.01172466,-0.01172466,3.849689,64.16136,0.2060539,0.01225227,0,0,2.525438
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3514703,0.3514703,0,0,0,0.3514703,0,0,0,0,0,0.3699687,0.3514703,0,0,2.266639,2.513714,0,0.3699687,-0.3699687,3.459708,57.66168,0.2060539,0.3866173,0,0,2.513714
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2010408,0.2010408,0,0,0,0.2010408,0,0,2.775558E-17,0,0,0.2116219,0.2010408,0,0,2.677716,2.143745,0,0.2116219,-0.2116219,3.236639,53.94387,0.2060539,0.2211449,0,0,2.143745
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5777964,0.5777964,0,0,0,0.5777964,0,0,0,0,0,0.6082067,0.5777964,0,0,2.912851,1.932123,0,0.6082067,-0.6082067,2.595533,43.25879,0.2060539,0.6355761,0,0,1.932123
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4391975,0.4391975,0,0,0,0.4391975,0,0,5.551115E-17,0,0,0.4623132,0.4391975,0,0,3.588636,1.323916,0,0.4623132,-0.4623132,2.108212,35.13679,0.2060539,0.4831173,0,0,1.323916
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.928623,1.928623,1.7,0,0.5202,1.928623,10.6118,1.387779E-16,0,0,0.2046617,0.2406563,0.2286234,0,0,4.102318,0.861603,0,0.03599452,-0.03599452,2.07027,34.50443,0.2060539,2.121486,0.1637294,1.7,1.066265
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.774184,1.774184,1.7,0,0.5202,1.774184,30.09166,0,0,0,0.5338815,0.07808862,0.07418419,0,0,4.142312,0.8256085,0.4557928,0,0.4557928,2.502673,41.71114,0.2060749,1.951603,0.4271052,1.7,1.35949
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9393432,0.9393432,1.7,0,0.5202,0.9393432,132.0852,0,0,0,1.240734,0,0,0.7606568,0.7226239,3.686519,1.235822,1.963358,0,1.963358,4.365278,72.75449,0.2060649,1.033278,0.9925869,1.7,2.476556
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.685922,1.685922,1.7,0,0.5202,1.685922,94.88571,0,0,0,1.599699,0,0,0.01407851,0.01337458,1.723161,3.002844,1.613073,0,1.613073,5.895573,98.25936,0.2060954,1.854514,1.279759,1.7,4.602542
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.645289,1.645289,0.4697269,0,0.1843355,1.645289,81.90182,2.220446E-16,0,0,1.347522,1.237434,1.175562,0,0,0.110088,4.45461,0.110088,0,0.110088,6.000012,100,0.2060903,1.809818,1.078017,1.7,5.802132
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.283936,1.283936,0.425,0,0.172125,1.283936,105.4228,0.4494182,0,0,1.353561,0.9041431,0.858936,0,0,0,4.553689,0,0,0,6.000012,100,0.2060903,1.41233,1.082849,1.7,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.394467,1.394467,0.425,0,0.172125,1.394467,78.99897,0.08112303,0,0,1.101615,1.020492,0.969467,0,0,0,4.553689,0,0,0,6.000012,100,0.2060903,1.533914,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.078419,1.078419,0,0,0,1.078419,89.80027,0,0,0,0.968423,1.135178,1.078419,0,0,0,4.553689,0,0.1667546,-0.1667546,5.824237,97.07043,0.2060903,1.186261,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.371349,1.371349,0.5596618,0,0.2088877,1.371349,75.81516,0,0,0,1.03969,0.854407,0.8116867,0,0,0.1852829,4.386934,0.1852829,0,0.1852829,6.000012,100,0.2060918,1.508483,0.8317519,1.7,5.426624
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.957017,1.957017,1.442909,0,0.4500141,1.957017,27.6526,1.110223E-16,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2060918,2.152718,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060918,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060918,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.083808,1.083808,0,0,0,1.083808,0,0,2.220446E-16,0,0,1.140851,1.083808,0,0,0,4.553689,0,1.140851,-1.140851,4.79745,79.95733,0.2060918,1.192189,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.524993,2.524993,1.7,0,0.5202,2.524993,0,0,0,0,0,0.8684137,0.8249931,0,0,1.267612,3.412838,0,0.8684137,-0.8684137,3.882061,64.70089,0.2060918,2.777492,0,1.7,3.412838
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2227058,0.2227058,1.675337,0,0.5134671,0.2227058,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.232516,2.544424,1.38,0,1.38,5.191244,86.52056,0.206145,0.2449764,0,1.7,2.544424
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2731191,0.2731191,0,0,0,0.2731191,0,0,0,0,0,0.2874937,0.2731191,0,0,0.8525164,3.786424,0,0.2874937,-0.2874937,4.888199,81.46982,0.206145,0.300431,0,0,3.786424
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4677762,0.4677762,0,0,0,0.4677762,0,0,5.551115E-17,0,0,0.492396,0.4677762,0,0,1.171954,3.49893,0,0.492396,-0.492396,4.369168,72.81932,0.206145,0.5145538,0,0,3.49893
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4274708,0.4274708,0,0,0,0.4274708,0,0,5.551115E-17,0,0,0.4499693,0.4274708,0,0,1.719061,3.006535,0,0.4499693,-0.4499693,3.894859,64.91418,0.206145,0.4702179,0,0,3.006535
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2133623,0.2133623,0,0,0,0.2133623,0,0,0,0,0,0.2245919,0.2133623,0,0,2.219026,2.556565,0,0.2245919,-0.2245919,3.658118,60.96851,0.206145,0.2346985,0,0,2.556565
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1882327,0.1882327,0,0,0,0.1882327,0,0,2.775558E-17,0,0,0.1981397,0.1882327,0,0,2.468573,2.331973,0,0.1981397,-0.1981397,3.44926,57.48756,0.206145,0.2070559,0,0,2.331973
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.688728,2.133834,0,0,0,3.44926,57.48756,0.206145,0,0,0,2.133834
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05524071,0.05524071,0,0,0,0.05524071,0,0,6.938894E-18,0,0,0.05814811,0.05524071,0,0,2.688728,2.133834,0,0.05814811,-0.05814811,3.387967,56.466,0.206145,0.06076477,0,0,2.133834
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06602156,0.06602156,0,0,0,0.06602156,0,0,1.387779E-17,0,0,0.06949638,0.06602156,0,0,2.753337,2.075686,0,0.06949638,-0.06949638,3.314711,55.24508,0.206145,0.07262371,0,0,2.075686
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2597916,0.2597916,0,0,0,0.2597916,0,0,0,0,0,0.2734648,0.2597916,0,0,2.830555,2.006189,0,0.2734648,-0.2734648,3.026454,50.4408,0.206145,0.2857707,0,0,2.006189
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7147152,0.7147152,0,0,0,0.7147152,49.9194,0,0,0,0.3567815,0.7523318,0.7147152,0,0,3.134405,1.732724,0,0.3955503,-0.3955503,2.609508,43.49171,0.206145,0.7861868,0.2854252,0,2.089506
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.402712,2.402712,1.7,0,0.5202,2.402712,37.22253,0,0,0,0.8943501,0.7396966,0.7027118,0,0,3.573905,1.337174,0.1546535,0,0.1546535,2.756225,45.93699,0.2061521,2.642983,0.7154801,1.7,2.231524
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.306295,2.306295,1.7,0,0.5202,2.306295,56.08046,0,0,0,1.293381,0.6382052,0.6062949,0,0,3.419252,1.476362,0.6551755,0,0.6551755,3.377779,56.2962,0.2061823,2.536924,1.034705,1.7,2.769743
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4940525,0.4940525,1.493255,0,0.4637586,0.4940525,346.5794,-1.110223E-16,0,0,1.712284,0,0,0.9992025,0.9492424,2.764076,2.06602,2.661527,0,2.661527,5.902725,98.37855,0.2060564,0.5434577,1.369828,1.7,3.778305
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.994011,1.994011,0.6140107,0,0.2237249,1.994011,96.84836,0.3759853,0,0,1.931167,1.452632,1.38,0,0,0.1025497,4.461394,0.1025497,0,0.1025497,6.000012,100,0.2060446,2.193412,1.544933,1.7,6.392561
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.073552,1.073552,0,0,0,1.073552,178.1649,0.7826375,0,0,1.912692,1.130054,1.073552,0,0,0,4.553689,0,0,0,6.000012,100,0.2060446,1.180907,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1436937,0.1436937,0,0,0,0.1436937,1231.027,1.617651,0,0,1.768908,0.1512565,0.1436937,0,0,0,4.553689,0,0,0,6.000012,100,0.2060446,0.1580631,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060446,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060446,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060446,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7104738,0.7104738,0,0,0,0.7104738,51.15591,0,0,0,0.3634494,0.7478672,0.7104738,0,0,0,4.553689,0,0.3844178,-0.3844178,5.5948,93.24648,0.2060446,0.7815211,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3873593,0.3873593,0,0,0,0.3873593,0,0,0,0,0,0.4077467,0.3873593,0,0,0.4271309,4.169271,0,0.4077467,-0.4077467,5.164998,86.08311,0.2060446,0.4260953,0,0,4.169271
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.885844,1.885844,1.7,0,0.5202,1.885844,0,0,0,0,0,0.1956249,0.1858436,0,0,0.8801827,3.761524,0,0.1956249,-0.1956249,4.958791,82.64635,0.2060446,2.074428,0,1.7,3.761524
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097544,3.5659,0,0,0,4.958791,82.64635,0.2060446,0,0,0,3.5659
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5482205,0.5482205,0,0,0,0.5482205,0,0,0,0,0,0.5770741,0.5482205,0,0,1.097544,3.5659,0,0.5770741,-0.5770741,4.350501,72.50821,0.2060446,0.6030425,0,0,3.5659
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07437801,0.07437801,0,0,0,0.07437801,0,0,1.387779E-17,0,0,0.07829264,0.07437801,0,0,1.738737,2.988826,0,0.07829264,-0.07829264,4.267973,71.13274,0.2060446,0.08181581,0,0,2.988826
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02958311,0.02958311,0,0,0,0.02958311,0,0,3.469447E-18,0,0,0.03114012,0.02958311,0,0,1.825729,2.910533,0,0.03114012,-0.03114012,4.235149,70.58567,0.2060446,0.03254142,0,0,2.910533
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860329,2.879393,0,0,0,4.235149,70.58567,0.2060446,0,0,0,2.879393
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1365023,0.1365023,0,0,0,0.1365023,0,0,0,0,0,0.1436866,0.1365023,0,0,1.860329,2.879393,0,0.1436866,-0.1436866,4.08369,68.06136,0.2060446,0.1501525,0,0,2.879393
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019981,2.735706,0,0,0,4.08369,68.06136,0.2060446,0,0,0,2.735706
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019981,2.735706,0,0,0,4.08369,68.06136,0.2060446,0,0,0,2.735706
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2253888,0.2253888,0,0,0,0.2253888,0,0,2.775558E-17,0,0,0.2372514,0.2253888,0,0,2.019981,2.735706,0,0.2372514,-0.2372514,3.833605,63.89329,0.2060446,0.2479277,0,0,2.735706
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2582313,0.2582313,0,0,0,0.2582313,0,0,0,0,0,0.2718224,0.2582313,0,0,2.283594,2.498455,0,0.2718224,-0.2718224,3.547079,59.11787,0.2060446,0.2840544,0,0,2.498455
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2615303,0.2615303,0,0,0,0.2615303,0,0,5.551115E-17,0,0,0.275295,0.2615303,0,0,2.585618,2.226632,0,0.275295,-0.275295,3.256893,54.28143,0.2060446,0.2876833,0,0,2.226632
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6464285,0.6464285,0,0,0,0.6464285,67.72932,0,0,0,0.4378216,0.680451,0.6464285,0,0,2.891502,1.951337,0,0.2426294,-0.2426294,3.001139,50.01888,0.2060446,0.7110713,0.3502573,0,2.389159
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,3.16109,1.708708,0.8690736,0,0.8690736,3.825614,63.76011,0.2059443,0,0.6952589,0,2.577781
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1413991,0.1413991,0,0,0,0.1413991,828.0038,0,0,0,1.17079,0.1488411,0.1413991,0,0,2.292017,2.490874,1.021948,0,1.021948,4.79512,79.9185,0.2058266,0.155539,0.9366317,0,3.661664
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8387817,0.8387817,0,0,0,0.8387817,158.6118,0,0,0,1.330407,0.8829281,0.8387817,0,0,1.270068,3.410628,0.447479,0,0.447479,5.219635,86.99375,0.2057751,0.9226599,1.064326,0,4.741035
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8130296,0.8130296,0,0,0,0.8130296,149.0509,0,0,0,1.211828,0.8558207,0.8130296,0,0,0.822589,3.813359,0.3560074,0,0.3560074,5.557374,92.62271,0.2057341,0.8943326,0.9694624,0,5.025187
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.556697,0,0,1.023279,0,0,0,0,0.4665816,4.133766,0.4665816,0,0.4665816,6.000012,100,0.2056805,0,0.8186229,0,5.157044
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.409963,1.409963,0.425,0,0.172125,1.409963,91.03443,0.2467487,0,0,1.283551,1.036803,0.9849626,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,1.550959,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.133906,0.133906,0,0,0,0.133906,1266.363,1.554782,0,0,1.695736,0.1409537,0.133906,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,0.1472966,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.015688,1.015688,0,0,0,1.015688,121.5475,0.1653976,0,0,1.234543,1.069145,1.015688,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,1.117257,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.907722,1.907722,1.044129,0,0.3411472,1.907722,47.65083,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,2.098495,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056805,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.552926,2.552926,1.7,0,0.5202,2.552926,0,0,0,0,0,0.8978165,0.8529257,0,0,0,4.553689,0,0.8978165,-0.8978165,5.05363,84.22701,0.2056805,2.808218,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.266694,2.266694,1.7,0,0.5202,2.266694,0,0,0,0,0,0.5965201,0.5666941,0,0,0.9975739,3.655872,0,0.5965201,-0.5965201,4.424843,73.74724,0.2056805,2.493363,0,1.7,3.655872
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.584182,2.584182,1.7,0,0.5202,2.584182,0,0,0,0,0,0.9307181,0.8841822,0,0,1.660374,3.059352,0,0.9307181,-0.9307181,3.44378,57.39622,0.2056805,2.8426,0,1.7,3.059352
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.694505,2.128634,1.38,0,1.38,4.752963,79.21589,0.205696,0,0,1.7,2.128634
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1133166,0.1133166,1.497006,0,0.4647827,0.1133166,0,0,0,0,0,0,0,1.38369,1.314505,1.314505,3.370634,1.314505,0,1.314505,6.000012,100,0.2057266,0.1246482,0,1.7,3.370634
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1873292,0.1873292,0,0,0,0.1873292,0,0,2.775558E-17,0,0,0.1971886,0.1873292,0,0,0,4.553689,0,0.1971886,-0.1971886,5.792157,96.53576,0.2057266,0.2060621,0,0,4.553689
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2306945,0.2306945,0,0,0,0.2306945,0,0,2.775558E-17,0,0,0.2428364,0.2306945,0,0,0.2190984,4.3565,0,0.2428364,-0.2428364,5.536185,92.26956,0.2057266,0.253764,0,0,4.3565
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2644756,0.2644756,0,0,0,0.2644756,0,0,0,0,0,0.2783954,0.2644756,0,0,0.4889166,4.113664,0,0.2783954,-0.2783954,5.242731,87.37867,0.2057266,0.2909231,0,0,4.113664
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2082753,0.2082753,0,0,0,0.2082753,0,0,0,0,0,0.2192371,0.2082753,0,0,0.7982448,3.835268,0,0.2192371,-0.2192371,5.011634,83.52707,0.2057266,0.2291028,0,0,3.835268
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.300803,0.300803,0,0,0,0.300803,0,0,0,0,0,0.3166347,0.300803,0,0,1.041842,3.616031,0,0.3166347,-0.3166347,4.677872,77.96438,0.2057266,0.3308833,0,0,3.616031
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2322419,0.2322419,0,0,0,0.2322419,0,0,2.775558E-17,0,0,0.2444651,0.2322419,0,0,1.393658,3.299397,0,0.2444651,-0.2444651,4.420183,73.66957,0.2057266,0.255466,0,0,3.299397
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3096262,0.3096262,0,0,0,0.3096262,0,0,0,0,0,0.3259223,0.3096262,0,0,1.665286,3.054932,0,0.3259223,-0.3259223,4.076631,67.94371,0.2057266,0.3405888,0,0,3.054932
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6497807,0.6497807,0,0,0,0.6497807,52.04947,0,0,0,0.3382074,0.6839797,0.6497807,0,0,2.027422,2.729009,0,0.3457723,-0.3457723,3.712155,61.86912,0.2057266,0.7147588,0.2705659,0,3.067217
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.7920218,0.7920218,0,0,0,0.7920218,98.77734,0,1.110223E-16,0,0.7823381,0.8337072,0.7920218,0,0,2.411613,2.383237,0,0.05136906,-0.05136906,3.658007,60.96666,0.2057266,0.8712239,0.6258705,0,3.165575
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08509728,0.08509728,0,0,0,0.08509728,1214.844,0,0,0,1.033799,0.08957609,0.08509728,0,0,2.46869,2.331868,0.9442233,0,0.9442233,4.553776,75.89611,0.2056182,0.09360701,0.8270395,0,3.365667
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.7899802,0.7899802,0,0,0,0.7899802,190.9514,0,0,0,1.508478,0.8315581,0.7899802,0,0,1.524467,3.181669,0.6769199,0,0.6769199,5.195959,86.59914,0.2055406,0.8689783,1.206782,0,4.690147
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.602976,2.602976,1.7,0,0.5202,2.602976,64.25943,0,0,0,1.672658,0.9505012,0.9029761,0,0,0.8475468,3.790897,0.7221565,0,0.7221565,5.881056,98.01741,0.2055385,2.863274,1.338126,1.7,5.463554
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3586203,0.3586203,0,0,0,0.3586203,528.8779,1.393778,0,0,1.896663,0.377495,0.3586203,0,0,0.1253903,4.440838,0.1253903,0,0.1253903,6.000012,100,0.2055242,0.3944823,1.517331,0,6.337501
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.634799,1.634799,0.425,0,0.172125,1.634799,102.0843,0.395401,0,0,1.668873,1.273472,1.209799,0,0,0,4.553689,0,0,0,6.000012,100,0.2055242,1.798279,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.749069,1.749069,0.425,0,0.172125,1.749069,97.3531,0.3090161,0,0,1.702773,1.393757,1.324069,0,0,0,4.553689,0,0,0,6.000012,100,0.2055242,1.923976,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.690319,2.690319,1.370403,0,0.4302201,2.690319,51.64386,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2055242,2.959351,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055242,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055242,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1975172,0.1975172,0,0,0,0.1975172,0,0,0,0,0,0.2079128,0.1975172,0,0,0,4.553689,0,0.2079128,-0.2079128,5.780853,96.34735,0.2055242,0.2172689,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.122042,1.122042,0,0,0,1.122042,0,0,0,0,0,1.181097,1.122042,0,0,0.2310142,4.345776,0,1.181097,-1.181097,4.535867,75.59763,0.2055242,1.234247,0,0,4.345776
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.8765941,0.8765941,0,0,0,0.8765941,0,0,1.110223E-16,0,0,0.9227306,0.8765941,0,0,1.543344,3.164679,0,0.9227306,-0.9227306,3.563223,59.38694,0.2055242,0.9642535,0,0,3.164679
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08452156,0.08452156,0,0,0,0.08452156,0,0,1.387779E-17,0,0,0.08897007,0.08452156,0,0,2.568601,2.241948,0,0.08897007,-0.08897007,3.469441,57.82389,0.2055242,0.09297372,0,0,2.241948
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2962557,0.2962557,0,0,0,0.2962557,0,0,0,0,0,0.3118481,0.2962557,0,0,2.667456,2.152978,0,0.3118481,-0.3118481,3.140724,52.34529,0.2055242,0.3258813,0,0,2.152978
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07628682,0.07628682,0,0,0,0.07628682,0,0,1.387779E-17,0,0,0.08030191,0.07628682,0,0,3.013954,1.84113,0,0.08030191,-0.08030191,3.056078,50.93454,0.2055242,0.0839155,0,0,1.84113
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2870294,0.2870294,0,0,0,0.2870294,0,0,0,0,0,0.3021362,0.2870294,0,0,3.103179,1.760828,0,0.3021362,-0.3021362,2.737599,45.62655,0.2055242,0.3157324,0,0,1.760828
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4624622,0.4624622,0,0,0,0.4624622,0,0,5.551115E-17,0,0,0.4868024,0.4624622,0,0,3.438886,1.458692,0,0.4868024,-0.4868024,2.224464,37.07432,0.2055242,0.5087085,0,0,1.458692
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3633852,0.3633852,0,0,0,0.3633852,0,0,5.551115E-17,0,0,0.3825108,0.3633852,0,0,3.979777,0.9718895,0,0.3825108,-0.3825108,1.821262,30.35431,0.2055242,0.3997237,0,0,0.9718895
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1718351,0.1718351,0,0,0,0.1718351,0,0,2.775558E-17,0,0,0.1808791,0.1718351,0,0,4.404789,0.5893787,0,0.1808791,-0.1808791,1.630599,27.17659,0.2055242,0.1890186,0,0,0.5893787
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3143167,0.3143167,0,0,0,0.3143167,0,0,0,0,0,0.3308597,0.3143167,0,0,4.605766,0.4084997,0,0.3308597,-0.3308597,1.281842,21.36399,0.2055242,0.3457484,0,0,0.4084997
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1783501,0.1783501,1.630982,0,0.501358,0.1783501,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.973388,0.07763997,1.38,0,1.38,2.591025,43.18367,0.2055699,0.1961851,0,1.7,0.07763997
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2347598,0.2347598,1.687391,0,0.5167578,0.2347598,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.593388,1.31964,1.38,0,1.38,3.900208,65.00333,0.2056252,0.2582358,0,1.7,1.31964
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.431256,1.431256,1.7,0,0.5202,1.431256,24.09999,0,0,0,0.3449325,0,0,0.2687441,0.2553069,2.213388,2.56164,0.6002395,0,0.6002395,4.469645,74.49393,0.2056572,1.574381,0.275946,1.7,2.906573
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.442204,1.442204,1.7,0,0.5202,1.442204,63.63589,0,0,0,0.9177594,0,0,0.257796,0.2449062,1.613148,3.101856,1.162665,0,1.162665,5.572647,92.87726,0.2057147,1.586424,0.7342075,1.7,4.019615
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.052192,1.052192,0,0,0,1.052192,131.3976,0,0,0,1.382555,1.107571,1.052192,0,0,0.4504828,4.148254,0.2749847,0,0.2749847,5.83352,97.22514,0.2056833,1.157411,1.106044,0,5.53081
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8436666,0.8436666,0,0,0,0.8436666,189.0636,0.5314985,0,0,1.595067,0.8880701,0.8436666,0,0,0.175498,4.395741,0.175498,0,0.175498,6.000012,100,0.2056632,0.9280333,1.276053,0,5.990808
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08190221,0.08190221,0,0,0,0.08190221,2030.348,1.576687,0,0,1.6629,0.08621286,0.08190221,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,0.09009244,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.647076,1.647076,0.425,0,0.172125,1.647076,111.8826,0.5563962,0,0,1.842792,1.286396,1.222076,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,1.811783,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.489612,2.489612,1.109612,0,0.3590241,2.489612,72.41976,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,2.738573,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.63314,1.63314,0.425,0,0.172125,1.63314,97.03034,0.312915,0,0,1.584641,1.271726,1.20814,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,1.796454,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.079435,2.079435,0.7326326,0,0.2561087,2.079435,68.17653,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,2.287379,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056632,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4731505,0.4731505,0,0,0,0.4731505,90.45181,0,5.551115E-17,0,0.4279732,0.4980531,0.4731505,0,0,0,4.553689,0,0.07008,-0.07008,5.926141,98.76882,0.2056632,0.5204656,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.196552,0.196552,0,0,0,0.196552,0,0,2.775558E-17,0,0,0.2068969,0.196552,0,0,0.07786666,4.483609,0,0.2068969,-0.2068969,5.708053,95.13403,0.2056632,0.2162072,0,0,4.483609
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.330872,1.330872,1.654822,0,0.5078663,1.330872,0,1.110223E-16,0,0,0,0,0,0.3239495,0.3077521,0.3077521,4.276712,0.3077521,0,0.3077521,6.000012,100,0.2056827,1.463959,0,1.7,4.276712
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.038766,1.038766,0,0,0,1.038766,0,0,0,0,0,1.093438,1.038766,0,0,0,4.553689,0,1.093438,-1.093438,4.847427,80.79029,0.2056827,1.142643,0,0,4.553689
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4195459,0.4195459,0,0,0,0.4195459,0,0,5.551115E-17,0,0,0.4416273,0.4195459,0,0,1.214931,3.460251,0,0.4416273,-0.4416273,4.381911,73.0317,0.2056827,0.4615005,0,0,3.460251
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1446596,0.1446596,0,0,0,0.1446596,0,0,0,0,0,0.1522733,0.1446596,0,0,1.705628,3.018624,0,0.1522733,-0.1522733,4.221401,70.35654,0.2056827,0.1591256,0,0,3.018624
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1744083,0.1744083,0,0,0,0.1744083,0,0,2.775558E-17,0,0,0.1835877,0.1744083,0,0,1.874821,2.86635,0,0.1835877,-0.1835877,4.027883,67.13124,0.2056827,0.1918492,0,0,2.86635
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3477707,0.3477707,0,0,0,0.3477707,0,0,0,0,0,0.3660744,0.3477707,0,0,2.078807,2.682762,0,0.3660744,-0.3660744,3.642006,60.69998,0.2056827,0.3825477,0,0,2.682762
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3917761,0.3917761,0,0,0,0.3917761,0,0,5.551115E-17,0,0,0.4123959,0.3917761,0,0,2.485557,2.316688,0,0.4123959,-0.4123959,3.207303,53.45494,0.2056827,0.4309537,0,0,2.316688
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6334443,0.6334443,0,0,0,0.6334443,0,0,1.110223E-16,0,0,0.6667835,0.6334443,0,0,2.943774,1.904292,0,0.6667835,-0.6667835,2.504451,41.74077,0.2056827,0.6967887,0,0,1.904292
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.5907704,0.5907704,0,0,0,0.5907704,0,0,0,0,0,0.6218635,0.5907704,0,0,3.684645,1.237509,0,0.6218635,-0.6218635,1.848949,30.81576,0.2056827,0.6498474,0,0,1.237509
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4947533,0.4947533,0,0,0,0.4947533,0,0,0,0,0,0.520793,0.4947533,0,0,4.375604,0.6156452,0,0.520793,-0.520793,1.299985,21.66638,0.2056827,0.5442286,0,0,0.6156452
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3009028,0.3009028,1.7,0,0.5202,0.3009028,0,0,0,0,0,0,0,1.399097,1.329142,4.954263,0.09485224,1.329142,0,1.329142,2.56092,42.68192,0.2057456,0.3309931,0,1.7,0.09485224
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2787999,0.2787999,1.7,0,0.5202,0.2787999,0,0,0,0,0,0,0,1.4212,1.35014,3.625121,1.29108,1.35014,0,1.35014,3.841776,64.02947,0.2058061,0.3066799,0,1.7,1.29108
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.333861,1.333861,1.7,0,0.5202,1.333861,32.11463,0,0,0,0.4283645,0,0,0.3661392,0.3478323,2.274981,2.506206,0.7761967,0,0.7761967,4.578141,76.30219,0.2058476,1.467247,0.3426916,1.7,2.934571
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.435559,2.435559,1.7,0,0.5202,2.435559,34.45569,0,0,0,0.8391886,0.7742725,0.7355589,0,0,1.498784,3.204783,0.06491611,0,0.06491611,4.639726,77.32861,0.2058505,2.679115,0.6713509,1.7,4.043972
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.287675,2.287675,1.7,0,0.5202,2.287675,40.5553,0,0,0,0.9277735,0.6186053,0.587675,0,0,1.433868,3.263208,0.3091682,0,0.3091682,4.933028,82.21697,0.2058647,2.516443,0.7422188,1.7,4.190981
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.921093,1.921093,1.7,0,0.5202,1.921093,62.21878,0,0,0,1.195281,0.2327295,0.221093,0,0,1.1247,3.541459,0.9625511,0,0.9625511,5.846184,97.43621,0.2059086,2.113202,0.9562245,1.7,4.73674
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.479753,2.479753,1.537138,0,0.4757387,2.479753,46.552,2.498002E-16,0,0,1.154375,0.9922264,0.942615,0,0,0.1621484,4.407755,0.1621484,0,0.1621484,6.000012,100,0.205916,2.727729,0.9234998,1.7,5.56213
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6997491,0.6997491,0,0,0,0.6997491,208.3376,0.7212628,0,0,1.457841,0.736578,0.6997491,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,0.769724,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.270079,1.270079,0.425,0,0.172125,1.270079,93.20103,0.2941698,0,0,1.183727,0.8895569,0.8450791,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,1.397087,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.522422,1.522422,0.425,0,0.172125,1.522422,83.37127,0.1140814,0,0,1.269263,1.155181,1.097422,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,1.674664,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.0901,1.0901,0,0,0,1.0901,121.9201,0.181577,0,0,1.32905,1.147473,1.0901,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,1.19911,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.182832,2.182832,1.325949,0,0.4180841,2.182832,41.32164,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,2.401115,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.480733,1.480733,1.115712,0,0.3606895,1.480733,25.94877,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.205916,1.628806,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.130974,1.130974,0,0,0,1.130974,0,0,2.220446E-16,0,0,1.190499,1.130974,0,0,0,4.553689,0,1.190499,-1.190499,4.745116,79.08511,0.205916,1.244071,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.014461,3.014461,1.7,0,0.5202,3.014461,0,0,0,0.2359074,0,1.383644,1.314461,0,0,1.322776,3.36319,0,1.383644,-1.383644,3.286628,54.77702,0.205916,3.315907,0,1.7,3.36319
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.676262,1.676262,1.7,0,0.5202,1.676262,0,0,0,0,0,0,0,0.02373843,0.0225515,2.860158,1.979547,0.0225515,0,0.0225515,3.308022,55.13359,0.2059174,1.843888,0,1.7,1.979547
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.185882,2.185882,1.7,0,0.5202,2.185882,0,0,0,0,0,0.5114549,0.4858821,0,0,2.837606,1.999843,0,0.5114549,-0.5114549,2.768901,46.14827,0.2059174,2.40447,0,1.7,1.999843
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1652342,0.1652342,1.617866,0,0.4977773,0.1652342,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.40589,1.488388,1.38,0,1.38,4.078084,67.96793,0.2059604,0.1817576,0,1.7,1.488388
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1204384,0.1204384,1.57307,0,0.4855481,0.1204384,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.02589,2.730388,1.38,0,1.38,5.387267,89.78761,0.2059958,0.1324822,0,1.7,2.730388
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0507466,0.0507466,0,0,0,0.0507466,0,0,6.938894E-18,0,0,0.05341747,0.0507466,0,0,0.6458896,3.972388,0,0.05341747,-0.05341747,5.33096,88.84916,0.2059958,0.05582126,0,0,3.972388
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3400167,0.3400167,0,0,0,0.3400167,0,0,5.551115E-17,0,0,0.3579123,0.3400167,0,0,0.7052423,3.918971,0,0.3579123,-0.3579123,4.953688,82.56129,0.2059958,0.3740183,0,0,3.918971
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1539047,0.1539047,0,0,0,0.1539047,0,0,0,0,0,0.162005,0.1539047,0,0,1.102923,3.561059,0,0.162005,-0.162005,4.782919,79.71516,0.2059958,0.1692952,0,0,3.561059
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02543778,0.02543778,0,0,0,0.02543778,0,0,3.469447E-18,0,0,0.02677661,0.02543778,0,0,1.282928,3.399054,0,0.02677661,-0.02677661,4.754694,79.24475,0.2059958,0.02798156,0,0,3.399054
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4123188,0.4123188,0,0,0,0.4123188,0,0,5.551115E-17,0,0,0.4340198,0.4123188,0,0,1.31268,3.372277,0,0.4340198,-0.4340198,4.297197,71.61981,0.2059958,0.4535507,0,0,3.372277
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2214308,0.2214308,0,0,0,0.2214308,0,0,2.775558E-17,0,0,0.2330851,0.2214308,0,0,1.794924,2.938257,0,0.2330851,-0.2330851,4.051504,67.52493,0.2059958,0.2435739,0,0,2.938257
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07952497,0.07952497,0,0,0,0.07952497,0,0,0,0,0,0.0837105,0.07952497,0,0,2.053908,2.705172,0,0.0837105,-0.0837105,3.963266,66.05429,0.2059958,0.08747747,0,0,2.705172
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8370172,0.8370172,0,0,0,0.8370172,18.67553,0,0,0,0.1563174,0.8810707,0.8370172,0,0,2.146919,2.621462,0,0.7247533,-0.7247533,3.199308,53.3217,0.2059958,0.9207189,0.1250539,0,2.777779
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4356632,0.4356632,0,0,0,0.4356632,76.94994,0,0,0,0.3352426,0.4585929,0.4356632,0,0,2.952201,1.896708,0,0.1233503,-0.1233503,3.069286,51.15466,0.2059958,0.4792295,0.2681941,0,2.231951
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.143181,1.143181,0,0,0,1.143181,73.90675,0,0,0,0.8448877,1.203348,1.143181,0,0,3.089257,1.773358,0,0.3584604,-0.3584604,2.691436,44.85717,0.2059958,1.257499,0.6759102,0,2.618246
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.483844,1.483844,1.7,0,0.5202,1.483844,71.36259,0,0,0,1.05891,0,0,0.2161558,0.205348,3.487546,1.414898,1.264258,0,1.264258,3.890815,64.84679,0.2060568,1.632229,0.8471277,1.7,2.473807
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0.9893301,0,0.3261871,0,0,0,0,0,1.283425,0,0,0.9893301,0.9398636,2.223288,2.55273,2.223288,0,2.223288,6.000012,100,0.2058983,0,1.02674,1.7,3.836154
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8466788,0.8466788,0,0,0,0.8466788,186.0766,0.6842305,0,0,1.575471,0.8912408,0.8466788,0,0,0,4.553689,0,0,0,6.000012,100,0.2058983,0.9313467,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.096893,1.096893,0,0,0,1.096893,121.5311,0.1784421,0,0,1.333066,1.154624,1.096893,0,0,0,4.553689,0,0,0,6.000012,100,0.2058983,1.206582,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2439859,0.2439859,0,0,0,0.2439859,408.9993,0.7410733,0,0,0.9979005,0.2568272,0.2439859,0,0,0,4.553689,0,0,0,6.000012,100,0.2058983,0.2683845,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.773524,1.773524,0.6579346,0,0.2357161,1.773524,66.21306,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2058983,1.950876,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05775117,0.05775117,0,0,0,0.05775117,954.7567,0.4905924,0,0,0.5513831,0.0607907,0.05775117,0,0,0,4.553689,0,0,0,6.000012,100,0.2058983,0.06352628,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2111038,0.2111038,0,0,0,0.2111038,97.81197,0,0,0,0.2064848,0.2222145,0.2111038,0,0,0,4.553689,0,0.01572975,-0.01572975,5.983431,99.72366,0.2058983,0.2322142,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.198877,1.198877,0,0,0,1.198877,0,0,0,0,0,1.261976,1.198877,0,0,0.0174775,4.537959,0,1.261976,-1.261976,4.653192,77.55304,0.2058983,1.318765,0,0,4.537959
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.215367,1.215367,0,0,0,1.215367,0,0,0,0,0,1.279334,1.215367,0,0,1.419673,3.275983,0,1.279334,-1.279334,3.304655,55.07748,0.2058983,1.336904,0,0,3.275983
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.354652,1.354652,1.7,0,0.5202,1.354652,0,0,0,0,0,0,0,0.3453481,0.3280807,2.841155,1.996649,0.3280807,0,0.3280807,3.6159,60.26488,0.2059189,1.490117,0,1.7,1.996649
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4820905,0.4820905,1.7,0,0.5202,0.4820905,0,0,0,0,0,0,0,1.217909,1.157014,2.513075,2.291922,1.157014,0,1.157014,4.71354,78.55885,0.2059913,0.5302995,0,1.7,2.291922
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4457925,0.4457925,1.7,0,0.5202,0.4457925,0,0,0,0,0,0,0,1.254207,1.191497,1.356061,3.333234,1.191497,0,1.191497,5.843894,97.39803,0.2060657,0.4903718,0,1.7,3.333234
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1188966,0.1188966,0,0,0,0.1188966,0,0,1.387779E-17,0,0,0.1251544,0.1188966,0,0,0.1645635,4.405582,0,0.1251544,-0.1251544,5.711969,95.1993,0.2060657,0.1307863,0,0,4.405582
