Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3296943,0.3296943,0,-1,0,0.3296943,0,0,0.00000000000000005551115,0,0,0.3470467,0.3296943,0,0,0,4.553689,0,0.3470467,-0.3470467,5.634192,93.90302,0,0.3626638,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6064576,0.6064576,0,-1,0,0.6064576,0,0,0.0000000000000001110223,0,0,0.6383764,0.6064576,0,0,0.3856074,4.206642,0,0.6383764,-0.6383764,4.961285,82.68791,0,0.6671034,0,0,4.206642
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.6125845,0.6125845,0,-1,0,0.6125845,0,0,0.0000000000000001110223,0,0,0.6448258,0.6125845,0,0,1.094915,3.568266,0,0.6448258,-0.6448258,4.281579,71.3595,0,0.6738429,0,0,3.568266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5596323,0.5596323,0,0,0,0.5596323,0,0,0,0,0,0.5890866,0.5596323,0,0,1.811388,2.92344,0,0.5890866,-0.5890866,3.660627,61.01033,0,0.6155955,0,0,2.92344
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.188606,0.188606,0,0,0,0.188606,0,0,0.00000000000000002775558,0,0,0.1985327,0.188606,0,0,2.465928,2.334353,0,0.1985327,-0.1985327,3.451355,57.52247,0,0.2074666,0,0,2.334353
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6978317,0.6978317,0,0,0,0.6978317,16.80366,0,0.0000000000000001110223,0,0.1172613,0.7345597,0.6978317,0,0,2.68652,2.135821,0,0.6172984,-0.6172984,2.800666,46.67767,0,0.7676149,0.09380904,0,2.253082
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.7151036,0.7151036,0,0,0,0.7151036,36.79858,0,0.0000000000000001110223,0,0.263148,0.7527407,0.7151036,0,0,3.372407,1.518522,0,0.4895927,-0.4895927,2.28459,38.07642,0,0.786614,0.2105184,0,1.78167
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.484538,1.38,0,-1,0,1.38,37.18617,0.0000000000000002220446,0.1045381,0.5580066,0.5131692,1.452632,1.38,0,0,3.916399,1.02893,0,0.9394624,-0.9394624,1.294309,21.57178,0,1.632992,0.4105353,0,1.542099
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4468583,0.203798,0,-1,0,0.203798,61.36319,0,0.2430603,0.3827894,0.1250569,0.2145242,0.203798,0,0,4.960247,0.08946724,0,0.08946724,-0.08946724,1.200002,20,0,0.4915441,0.1000455,0,0.2145242
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.798244,0.09612472,0,-1,0,0.09612472,105.2632,0,1.70212,1.958844,0.1011839,0.1011839,0.09612472,0,0,5.059654,0,0,0,0,1.200002,20,0,1.978069,0.08094713,0,0.1011839
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.560106,0.5221999,0,-1,0,0.5221999,105.2632,0,1.037906,1.611676,0.5496841,0.5496841,0.5221999,0,0,5.059654,0,0,0,0,1.200002,20,0,1.716116,0.4397473,0,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.184473,0.4613831,0,-1,0,0.4613831,105.2632,0,0.7230895,1.210643,0.4856665,0.4856665,0.4613831,0,0,5.059654,0,0,0,0,1.200002,20,0,1.30292,0.3885331,0,0.4856665
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.7195427,0.1954305,0,-1,0,0.1954305,105.2632,0,0.5241122,0.7524109,0.2057164,0.2057164,0.1954305,0,0,5.059654,0,0,0,0,1.200002,20,0,0.791497,0.1645731,0,0.2057164
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,5.059654,0,0.116576,0,0.116576,1.310596,21.84323,0,0,0.0932608,0,0.116576
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.9620211,0.3180555,0,-1,0,0.3180555,72.27571,0,0.6439655,0.9148741,0.2298769,0.3347953,0.3180555,0,0,4.943079,0.1049184,0,0.1049184,-0.1049184,1.200002,20,0,1.058223,0.1839015,0,0.3347953
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,5.059654,0,0.1209229,0,0.1209229,1.31472,21.91195,0,0,0.09673832,0,0.1209229
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.8598279,0.1033891,0,-1,0,0.1033891,0,0,0.7564389,0.8424216,0,0.1088306,0.1033891,0,0,4.938732,0.1088306,0,0.1088306,-0.1088306,1.200002,20,0,0.9458107,0,0,0.1088306
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.189103,0,0,-1,0,0,0,0,1.189103,1.308013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.308013,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.658696,0,0,-1,0,0,0,0,1.658696,1.824566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.824566,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.960488,0,0,-1,0,0,0,0,1.960488,2.156537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,2.156537,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02674785,0,0,-1,0,0,0,0,0.02674785,0.02942263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.02942263,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1109435,0,0,-1,0,0,0,0,0.1109435,0.1220378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1220378,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.339304,0,0,-1,0,0,0,0,0.339304,0.3732344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.3732344,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1399105,0,0,-1,0,0,0,0,0.1399105,0.1539015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1539015,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4933235,0,0,-1,0,0,0,0,0.4933235,0.5426559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.5426559,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08027789,0.08027789,1.53291,0,0.4745843,0.08027789,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2077688,0.08830568,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2161071,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4561564,0.4561564,1.7,0,0.5202,0.4561564,39.27543,0,0,0,0.1791574,0,0,1.243844,1.181651,2.299654,2.484,1.360809,0,1.360809,5.109345,85.15558,0.2373698,0.501772,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3020213,0.3020213,0,0,0,0.3020213,164.1822,0,0,0,0.4958653,0.3179171,0.3020213,0,0,0.9388456,3.708728,0.1779481,0,0.1779481,5.278162,87.96918,0.2280583,0.3322234,0.3966922,0,4.204593
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3561228,0.3561228,0,-1,0,0.3561228,256.7502,0,0,0,0.9143462,0.3748661,0.3561228,0,0,0.7608975,3.868881,0.53948,0,0.53948,5.789957,96.49909,0.2038189,0.3917351,0.7314769,0,4.783227
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,-1,0,0,0,1.262484,0,0,1.483901,0,0,0,0,0.2214174,4.354413,0.2214174,0,0.2214174,6.000012,100,0.1952994,0,1.187121,0,5.838315
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,-1,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952994,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9668376,0.9668376,0,-1,0,0.9668376,206.0705,0.974643,0,0,1.992367,1.017724,0.9668376,0,0,0,4.553689,0,0,0,6.000012,100,0.1952994,1.063521,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.75681,1.38,0,-1,0,1.38,132.0758,0.3700141,0.3768097,0.5524907,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952994,1.932491,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.697777,1.38,0,-1,0,1.38,130.4863,0.3480792,0.3177766,0.4875542,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952994,1.867554,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4501223,0.4501223,0,-1,0,0.4501223,284.6766,0.8075798,0,0,1.281393,0.473813,0.4501223,0,0,0,4.553689,0,0,0,6.000012,100,0.1952994,0.4951345,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.049217,1.049217,0,-1,0,1.049217,46.90194,0,0,0,0.4921029,1.104438,1.049217,0,0,0,4.553689,0,0.6123355,-0.6123355,5.354554,89.24239,0.1952994,1.154138,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.474889,1.38,0,-1,0,1.38,26.60368,0,0.09488858,0.2423774,0.3671308,1.452632,1.38,0,0,0.6803728,3.941353,0,1.085501,-1.085501,4.210335,70.17212,0.1952994,1.622377,0.2937046,0,4.308484
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886485,2.855853,0,0,0,4.210335,70.17212,0.1952994,0,0,0,2.855853
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3368688,0.3368688,0,-1,0,0.3368688,0,0,0,0,0,0.3545987,0.3368688,0,0,1.886485,2.855853,0,0.3545987,-0.3545987,3.836555,63.94247,0.1952994,0.3705556,0,0,2.855853
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.8870735,0.8870735,0,-1,0,0.8870735,0,0,0.0000000000000001110223,0,0,0.9337616,0.8870735,0,0,2.280483,2.501254,0,0.9337616,-0.9337616,2.852284,47.53798,0.1952994,0.9757808,0,0,2.501254
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317996,1.567492,0,0,0,2.852284,47.53798,0.1952994,0,0,0,1.567492
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317996,1.567492,0,0,0,2.852284,47.53798,0.1952994,0,0,0,1.567492
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2888122,0.2888122,0,-1,0,0.2888122,0,0,0,0,0,0.3040128,0.2888122,0,0,3.317996,1.567492,0,0.3040128,-0.3040128,2.531827,42.19703,0.1952994,0.3176934,0,0,1.567492
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3522833,0.3522833,0,-1,0,0.3522833,0,0,0,0,0,0.3708245,0.3522833,0,0,3.655788,1.26348,0,0.3708245,-0.3708245,2.140944,35.68232,0.1952994,0.3875116,0,0,1.26348
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03757353,0.03757353,0,-1,0,0.03757353,0,0,0,0,0,0.03955108,0.03757353,0,0,4.067815,0.8926551,0,0.03955108,-0.03955108,2.099253,34.98748,0.1952994,0.04133088,0,0,0.8926551
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.0934208,0.0934208,0,-1,0,0.0934208,0,0,0.00000000000000001387779,0,0,0.09833768,0.0934208,0,0,4.111761,0.853104,0,0.09833768,-0.09833768,1.995596,33.25986,0.1952994,0.1027629,0,0,0.853104
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5085849,0.5085849,0,-1,0,0.5085849,0,0,0,0,0,0.5353525,0.5085849,0,0,4.221025,0.7547663,0,0.5353525,-0.5353525,1.431285,23.8547,0.1952994,0.5594434,0,0,0.7547663
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.352411,0.2084431,0,-1,0,0.2084431,0,0,0.1439679,0.179209,0,0.2194138,0.2084431,0,0,4.815861,0.2194138,0,0.2194138,-0.2194138,1.200002,20,0.1952994,0.3876521,0,0,0.2194138
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.533834,0.533834,1.7,0,0.5202,0.533834,0,0,0,0,0,0,0,1.166166,1.107858,5.059654,0,1.107858,0,1.107858,2.251009,37.51674,0.2167471,0.5872174,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2067476,0.2067476,1.659379,0,0.5091105,0.2067476,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.951797,0.9970719,1.38,0,1.38,3.560191,59.33641,0.2264218,0.2274223,0,1.7,0.9970719
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.571797,2.239072,1.76924,0,1.76924,5.23864,87.31049,0.2171192,0,0.3113923,1.7,2.628312
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.970885,0.970885,0,0,0,0.970885,82.99483,0,0,0,0.8057845,1.021984,0.970885,0,0,0.8025562,3.831388,0,0.2161998,-0.2161998,5.010746,83.51226,0.2171192,1.067973,0.6446276,0,4.637173
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.297676,1.297676,0,-1,0,1.297676,91.47869,0,0,0.04744404,1.187097,1.365975,1.297676,0,0,1.042778,3.615189,0,0.1788778,-0.1788778,4.822192,80.36971,0.2171192,1.427444,0.9496779,0,4.802286
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8701729,0.8701729,0,-1,0,0.8701729,195.2431,0,0,0,1.698952,0.9159715,0.8701729,0,0,1.241531,3.436311,0.782981,0,0.782981,5.564993,92.74969,0.2006737,0.9571902,1.359162,0,5.135263
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.484154,1.38,0,-1,0,1.38,146.8208,0.1149451,1.104154,1.35257,2.026127,1.452632,1.38,0,0,0.4585503,4.140994,0.4585503,0,0.4585503,6.000012,100,0.1921501,2.73257,1.620902,0,6.16712
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5321237,0.5321237,0,-1,0,0.5321237,400.7607,1.572412,0,0,2.132543,0.5601302,0.5321237,0,0,0,4.553689,0,0,0,6.000012,100,0.1921501,0.5853361,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.8737893,0.8737893,0,-1,0,0.8737893,237.7153,1.157353,0,0,2.077131,0.9197782,0.8737893,0,0,0,4.553689,0,0,0,6.000012,100,0.1921501,0.9611683,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5526861,0.5526861,0,-1,0,0.5526861,332.207,1.254287,0,0,1.836062,0.5817748,0.5526861,0,0,0,4.553689,0,0,0,6.000012,100,0.1921501,0.6079547,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.530036,1.38,0,-1,0,1.38,99.69651,0,0.150036,0.3030396,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.1921501,1.68304,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.296333,1.296333,0,-1,0,1.296333,71.24259,0,0.0000000000000002220446,0.04596623,0.9235412,1.364561,1.296333,0,0,0.08535529,4.476869,0,0.4410198,-0.4410198,5.454161,90.9025,0.1921501,1.425966,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.106977,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,1.726977,2.037674,0.4205621,1.452632,1.38,0,0,0.5753773,4.03585,0,1.03207,-1.03207,4.366264,72.77093,0.1921501,3.417674,0.3364497,0,4.456411
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.333444,1.333444,0,-1,0,1.333444,0,0,0.0000000000000002220446,0.08678851,0,1.403625,1.333444,0,0,1.722121,3.00378,0,1.403625,-1.403625,2.886713,48.11179,0.1921501,1.466789,0,0,3.00378
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281705,1.600155,0,0,0,2.886713,48.11179,0.1921501,0,0,0,1.600155
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.309457,1.309457,0,-1,0,1.309457,0,0,0,0.06040319,0,1.378376,1.309457,0,0,3.281705,1.600155,0,1.378376,-1.378376,1.433777,23.89624,0.1921501,1.440403,0,0,1.600155
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.444238,0.2106893,0,-1,0,0.2106893,0,0,1.233549,1.377972,0,0.2217782,0.2106893,0,0,4.813234,0.2217782,0,0.2217782,-0.2217782,1.200002,20,0.1921501,1.588662,0,0,0.2217782
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5692766,0,0,-1,0,0,0,0,0.5692766,0.6262043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.6262043,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3707792,0,0,-1,0,0,0,0,0.3707792,0.4078571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.4078571,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1368734,0,0,-1,0,0,0,0,0.1368734,0.1505608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.1505608,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5104041,0,0,-1,0,0,0,0,0.5104041,0.5614445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.5614445,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4412785,0,0,-1,0,0,0,0,0.4412785,0.4854064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.4854064,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.09067118,0,0,-1,0,0,0,0,0.09067118,0.0997383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.0997383,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003338383,0,0,-1,0,0,0,0,0.003338383,0.003672221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921501,0.003672221,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2065924,0.2065924,1.659224,0,0.5090681,0.2065924,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011199,0.2272516,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3503315,0.3503315,1.7,0,0.5202,0.3503315,0,0,0,0,0,0,0,1.349669,1.282185,3.679654,1.242,1.282185,0,1.282185,3.725573,62.09276,0.2106962,0.3853646,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.397469,2.395967,1.482476,0,1.482476,5.131973,85.53271,0.2106535,0,0.08198085,1.7,2.498443
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02217856,0.02217856,0,0,0,0.02217856,1662.913,0,0,0,0.36881,0.02334585,0.02217856,0,0,0.9149932,3.730195,0.3454642,0,0.3454642,5.459709,90.99497,0.2058927,0.02439641,0.295048,0,4.099005
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1879213,0,0,0.7574503,0,0,0,0,0.569529,4.041113,0.569529,0,0.569529,6.000012,100,0.198497,0,0.6059603,0,4.798563
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.871049,1.38,0,-1,0,1.38,41.57976,0.0000000000000002220446,1.491049,1.778154,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.198497,3.158154,0.4590406,0,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.236242,1.236242,0,-1,0,1.236242,17.5166,0,0.0000000000000002220446,0,0.2165476,1.301308,1.236242,0,0,0.9764788,3.674858,0,1.08476,-1.08476,3.930205,65.50329,0.198497,1.359867,0.1732381,0,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3221769,0.3221769,0,-1,0,0.3221769,176.6572,0,0,0,0.5691489,0.3391336,0.3221769,0,0,2.181768,2.590098,0.2300153,0,0.2300153,4.148417,69.14014,0.1956586,0.3543946,0.4553191,0,3.159247
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.014228,1.014228,0,-1,0,1.014228,98.20699,0,0,0,0.9960431,1.067609,1.014228,0,0,1.951753,2.797112,0,0.07156566,-0.07156566,4.07298,67.88287,0.1956586,1.115651,0.7968345,0,3.793155
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.371428,1.371428,0,-1,0,1.371428,16.0487,0,0.0000000000000002220446,0.1285711,0.2200964,1.443609,1.371428,0,0,2.03127,2.725546,0,1.223512,-1.223512,2.783285,46.38799,0.1956586,1.508571,0.1760771,0,2.945642
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4224027,0.4224027,0,-1,0,0.4224027,62.4133,0,0.00000000000000005551115,0,0.2636355,0.4446344,0.4224027,0,0,3.390728,1.502034,0,0.180999,-0.180999,2.592495,43.20817,0.1956586,0.464643,0.2109084,0,1.765669
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,3.591838,1.321035,0.1680343,0,0.1680343,2.751907,45.86502,0.1936358,0,0.1344274,0,1.489069
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3835236,0.3835236,0,-1,0,0.3835236,25.69854,0,0,0,0.09855998,0.4037091,0.3835236,0,0,3.423804,1.472265,0,0.3051491,-0.3051491,2.430251,40.5041,0.1936358,0.421876,0.07884799,0,1.570825
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.701357,1.108761,0,-1,0,1.108761,0,0,0.5925963,0.762732,0,1.167116,1.108761,0,0,3.762858,1.167116,0,1.167116,-1.167116,1.200002,20,0.1936358,1.871493,0,0,1.167116
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.048592,0,0,-1,0,0,0,0,1.048592,1.153451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,1.153451,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2482055,0,0,-1,0,0,0,0,0.2482055,0.2730261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.2730261,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.234062,0,0,-1,0,0,0,0,1.234062,1.357468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,1.357468,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3004223,0,0,-1,0,0,0,0,0.3004223,0.3304645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.3304645,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.300864,0,0,-1,0,0,0,0,0.300864,0.3309503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.3309503,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03041058,0,0,-1,0,0,0,0,0.03041058,0.03345164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.03345164,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2256,0,0,-1,0,0,0,0,0.2256,0.24816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.24816,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1485929,0,0,-1,0,0,0,0,0.1485929,0.1634522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.1634522,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5868052,0,0,-1,0,0,0,0,0.5868052,0.6454857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.6454857,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09068834,0,0,-1,0,0,0,0,0.09068834,0.09975717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936358,0.09975717,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5103004,0.5103004,1.7,0,0.5202,0.5103004,0,0,0,0,0,0,0,1.1897,1.130215,5.059654,0,1.130215,0,1.130215,2.272218,37.87023,0.2018059,0.5613304,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.09780996,0.09780996,1.550442,0,0.4793705,0.09780996,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.92944,1.017193,1.38,0,1.38,3.581401,59.6899,0.2051576,0.107591,0,1.7,1.017193
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.54944,2.259193,1.532374,0,1.532374,5.035139,83.91881,0.2050264,0,0.1218991,1.7,2.411567
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.9141025,0.9141025,0,0,0,0.9141025,36.29907,0,0.0000000000000001110223,0,0.3318107,0.9622132,0.9141025,0,0,1.017066,3.63833,0,0.6304024,-0.6304024,4.370636,72.84379,0.2050264,1.005513,0.2654485,0,3.97014
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.8478977,0.8478977,0,-1,0,0.8478977,43.45897,0,0,0,0.3684876,0.8925239,0.8478977,0,0,1.717513,3.007927,0,0.5240363,-0.5240363,3.818253,63.63743,0.2050264,0.9326875,0.2947901,0,3.376415
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5884752,0.5884752,0,-1,0,0.5884752,99.03894,0,0,0,0.5828196,0.6194476,0.5884752,0,0,2.299776,2.483891,0,0.03662799,-0.03662799,3.779644,62.99394,0.2050264,0.6473227,0.4662557,0,3.06671
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1329984,0.1329984,0,-1,0,0.1329984,385.7279,0,0,0,0.5130119,0.1399983,0.1329984,0,0,2.340473,2.447263,0.3730136,0,0.3730136,4.133516,68.89179,0.2013263,0.1462982,0.4104095,0,2.960275
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,-1,0,0,0,0,0,0,0.8270911,0,0,0,0,1.96746,2.782975,0.8270911,0,0.8270911,4.918163,81.96922,0.19358,0,0.6616729,0,3.610066
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.008292,1.38,0,-1,0,1.38,11.55048,0.0000000000000002220446,0.6282916,0.8291208,0.1593966,1.452632,1.38,0,0,1.140369,3.527357,0,1.293235,-1.293235,3.554974,59.24945,0.19358,2.209121,0.1275173,0,3.686754
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,2.577296,2.234122,0.5224214,0,0.5224214,4.050587,67.50964,0.1889871,0,0.4179372,0,2.756544
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.625935,1.38,0,-1,0,1.38,39.88583,0,1.245935,1.508528,0.5504245,1.452632,1.38,0,0,2.054875,2.704302,0,0.9022071,-0.9022071,3.099577,51.65951,0.1889871,2.888528,0.4403395,0,3.254726
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,3.057327,1.802094,0.4104405,0,0.4104405,3.488955,58.14913,0.1855287,0,0.3283524,0,2.212535
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.7578466,0.7578466,0,-1,0,0.7578466,21.28605,0,0,0,0.1613156,0.7977332,0.7578466,0,0,2.646887,2.171491,0,0.6364176,-0.6364176,2.818112,46.96843,0.1855287,0.8336312,0.1290525,0,2.332806
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.08558593,0.08558593,0,-1,0,0.08558593,0,0,0,0,0,0.09009045,0.08558593,0,0,3.354017,1.535073,0,0.09009045,-0.09009045,2.723148,45.38571,0.1855287,0.09414452,0,0,1.535073
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6552896,0.6552896,0,-1,0,0.6552896,0,0,0.0000000000000001110223,0,0,0.6897786,0.6552896,0,0,3.454118,1.444983,0,0.6897786,-0.6897786,1.996058,33.26756,0.1855287,0.7208186,0,0,1.444983
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5462447,0.5462447,0,-1,0,0.5462447,0,0,0,0,0,0.5749944,0.5462447,0,0,4.220539,0.7552042,0,0.5749944,-0.5749944,1.38996,23.16596,0.1855287,0.6008692,0,0,0.7552042
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859421,0.1802098,0,0,0,1.38996,23.16596,0.1855287,0,0,0,0.1802098
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.194525,0.1711993,0,-1,0,0.1711993,0,0,0.02332578,0.04277828,0,0.1802098,0.1711993,0,0,4.859421,0.1802098,0,0.1802098,-0.1802098,1.200002,20,0.1855287,0.2139775,0,0,0.1802098
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2599892,0,0,-1,0,0,0,0,0.2599892,0.2859881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.2859881,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3732013,0,0,-1,0,0,0,0,0.3732013,0.4105214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.4105214,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1937623,0,0,-1,0,0,0,0,0.1937623,0.2131386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.2131386,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2842179,0,0,-1,0,0,0,0,0.2842179,0.3126397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.3126397,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02208809,0,0,-1,0,0,0,0,0.02208809,0.0242969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.0242969,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6011222,0,0,-1,0,0,0,0,0.6011222,0.6612344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1855287,0.6612344,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4244156,0.4244156,1.7,0,0.5202,0.4244156,0,0,0,0,0,0,0,1.275584,1.211805,5.059654,0,1.211805,0,1.211805,2.349622,39.16028,0.1923781,0.4668572,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3663203,0.3663203,1.7,0,0.5202,0.3663203,0,0,0,0,0,0,0,1.33368,1.266996,3.847849,1.090625,1.266996,0,1.266996,3.5516,59.19321,0.1981196,0.4029523,0,1.7,1.090625
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1657527,0.1657527,1.618384,0,0.4979189,0.1657527,195.4719,0,0,0,0.3239999,0,0,1.452632,1.38,2.580853,2.230921,1.704,0,1.704,5.168156,86.13576,0.1990364,0.1823279,0.2591999,1.7,2.554921
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.0232429,0,0,0.9000965,0,0,0,0,0.8768536,3.764521,0.8768536,0,0.8768536,6.000012,100,0.1926874,0,0.7200772,0,4.664617
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8686017,0.8686017,0,-1,0,0.8686017,193.5899,0.7672072,0,0,1.681525,0.9143175,0.8686017,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0.9554619,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,-1,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,-1,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.246624,1.246624,0,-1,0,1.246624,160.0791,0.6833491,0,0,1.995585,1.312236,1.246624,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,1.371287,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2194868,0.2194868,0,-1,0,0.2194868,800.3809,1.525692,0,0,1.75673,0.2310387,0.2194868,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0.2414355,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.822867,1.38,0,-1,0,1.38,107.3428,0.02869918,0.4428671,0.6251538,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,2.005154,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5473134,0.5473134,0,-1,0,0.5473134,195.5188,0.4939814,0,0,1.070101,0.5761194,0.5473134,0,0,0,4.553689,0,0,0,6.000012,100,0.1926874,0.6020447,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.002623,1.002623,0,-1,0,1.002623,44.79425,0,0.0000000000000002220446,0,0.4491176,1.055393,1.002623,0,0,0,4.553689,0,0.6062752,-0.6062752,5.360942,89.34885,0.1926874,1.102885,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6736391,3.947414,0,0,0,5.360942,89.34885,0.1926874,0,0,0,3.947414
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.8557087,0.8557087,0,-1,0,0.8557087,0,0,0.0000000000000001110223,0,0,0.900746,0.8557087,0,0,0.6736391,3.947414,0,0.900746,-0.900746,4.411472,73.52439,0.1926874,0.9412796,0,0,3.947414
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09025596,0.09025596,0,-1,0,0.09025596,0,0,0.00000000000000001387779,0,0,0.09500627,0.09025596,0,0,1.674468,3.046668,0,0.09500627,-0.09500627,4.311327,71.8553,0.1926874,0.09928156,0,0,3.046668
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78003,2.951661,0,0,0,4.311327,71.8553,0.1926874,0,0,0,2.951661
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3101898,0.3101898,0,-1,0,0.3101898,0,0,0.00000000000000005551115,0,0,0.3265156,0.3101898,0,0,1.78003,2.951661,0,0.3265156,-0.3265156,3.967149,66.11902,0.1926874,0.3412088,0,0,2.951661
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1017951,0.1017951,0,-1,0,0.1017951,0,0,0.00000000000000001387779,0,0,0.1071528,0.1017951,0,0,2.142826,2.625146,0,0.1071528,-0.1071528,3.8542,64.23654,0.1926874,0.1119747,0,0,2.625146
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.08803489,0.08803489,0,-1,0,0.08803489,0,0,0,0,0,0.0926683,0.08803489,0,0,2.261884,2.517993,0,0.0926683,-0.0926683,3.756519,62.60853,0.1926874,0.09683838,0,0,2.517993
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1977949,0.1977949,0,-1,0,0.1977949,0,0,0.00000000000000002775558,0,0,0.2082052,0.1977949,0,0,2.364849,2.425325,0,0.2082052,-0.2082052,3.537052,58.95074,0.1926874,0.2175744,0,0,2.425325
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.518759,0.518759,0,-1,0,0.518759,0,0,0,0,0,0.5460621,0.518759,0,0,2.596188,2.217119,0,0.5460621,-0.5460621,2.961452,49.35743,0.1926874,0.570635,0,0,2.217119
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.09423734,0.09423734,0,-1,0,0.09423734,0,0,0.00000000000000001387779,0,0,0.0991972,0.09423734,0,0,3.202924,1.671057,0,0.0991972,-0.0991972,2.856889,47.61472,0.1926874,0.1036611,0,0,1.671057
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2281849,0.2281849,0,-1,0,0.2281849,0,0,0.00000000000000002775558,0,0,0.2401947,0.2281849,0,0,3.313143,1.57186,0,0.2401947,-0.2401947,2.603701,43.39493,0.1926874,0.2510034,0,0,1.57186
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2540715,0.2540715,0,0,0,0.2540715,0,0,0,0,0,0.2674437,0.2540715,0,0,3.580026,1.331666,0,0.2674437,-0.2674437,2.321791,38.69643,0.1926874,0.2794786,0,0,1.331666
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877186,1.064222,0,0,0,2.321791,38.69643,0.1926874,0,0,0,1.064222
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.877186,1.064222,0.2472458,0,0.2472458,2.556349,42.60573,0.1909697,0,0.1977967,0,1.311468
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4668632,0.4668632,0,0,0,0.4668632,129.5274,0,0,0,0.6047156,0.4914349,0.4668632,0,0,3.62994,1.286743,0.1132807,0,0.1132807,2.663816,44.39685,0.1901929,0.5135495,0.4837725,0,1.891459
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4063863,0.4063863,0,-1,0,0.4063863,276.1425,0,0,0,1.122205,0.427775,0.4063863,0,0,3.516659,1.388696,0.6944299,0,0.6944299,3.32261,55.37673,0.1855658,0.4470249,0.897764,0,2.510901
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.017679,1.38,0,-1,0,1.38,118.9489,0,0.6376792,0.8394471,1.641495,1.452632,1.38,0,0,2.822229,2.013683,0.188863,0,0.188863,3.501781,58.36291,0.184346,2.219447,1.313196,0,3.655177
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1284333,0.1284333,0,-1,0,0.1284333,1204.462,0,0,0,1.546931,0.135193,0.1284333,0,0,2.633366,2.18366,1.411738,0,1.411738,4.841074,80.6844,0.1757126,0.1412767,1.237545,0,3.730591
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,-1,0,0,0,0.6177478,0,0,1.839376,0,0,0,0,1.221628,3.454224,1.221628,0,1.221628,6.000012,100,0.168869,0,1.471501,0,5.2936
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,-1,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.168869,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3019675,0.3019675,0,-1,0,0.3019675,562.1259,1.379577,0,0,1.697437,0.3178605,0.3019675,0,0,0,4.553689,0,0,0,6.000012,100,0.168869,0.3321642,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03148457,0.03148457,0,-1,0,0.03148457,4492.321,1.381246,0,0,1.414388,0.03314165,0.03148457,0,0,0,4.553689,0,0,0,6.000012,100,0.168869,0.03463303,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.961602,1.38,0,-1,0,1.38,72.87625,0,0.5816022,0.7777624,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.168869,2.157762,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2686485,0.2686485,0,-1,0,0.2686485,176.1436,0,0,0,0.4732071,0.2827879,0.2686485,0,0,0.4965992,4.10675,0.1904192,0,0.1904192,5.709544,95.15888,0.16785,0.2955134,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.30618,4.278127,0,0,0,5.709544,95.15888,0.16785,0,0,0,4.278127
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7336105,0.7336105,0,-1,0,0.7336105,0,0,0,0,0,0.7722216,0.7336105,0,0,0.30618,4.278127,0,0.7722216,-0.7722216,4.895551,81.59235,0.16785,0.8069715,0,0,4.278127
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7113062,0.7113062,0,-1,0,0.7113062,0,0,0.0000000000000001110223,0,0,0.7487433,0.7113062,0,0,1.164204,3.505905,0,0.7487433,-0.7487433,4.106307,68.4383,0.16785,0.7824367,0,0,3.505905
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.996141,2.757162,0,0,0,4.106307,68.4383,0.16785,0,0,0,2.757162
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.121561,0.121561,0,-1,0,0.121561,0,0,0.00000000000000002775558,0,0,0.127959,0.121561,0,0,1.996141,2.757162,0,0.127959,-0.127959,3.971426,66.1903,0.16785,0.1337171,0,0,2.757162
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04042527,0.04042527,0,-1,0,0.04042527,0,0,0.000000000000000006938894,0,0,0.04255291,0.04042527,0,0,2.138318,2.629203,0,0.04255291,-0.04255291,3.926571,65.44272,0.16785,0.04446779,0,0,2.629203
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1427754,0.1427754,0,-1,0,0.1427754,0,0,0.00000000000000002775558,0,0,0.1502899,0.1427754,0,0,2.185599,2.58665,0,0.1502899,-0.1502899,3.768152,62.8024,0.16785,0.157053,0,0,2.58665
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3494188,0.3494188,0,-1,0,0.3494188,0,0,0,0,0,0.3678093,0.3494188,0,0,2.352587,2.43636,0,0.3678093,-0.3678093,3.380446,56.34066,0.16785,0.3843607,0,0,2.43636
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1557496,0.1557496,0,-1,0,0.1557496,0,0,0.00000000000000002775558,0,0,0.163947,0.1557496,0,0,2.761265,2.068551,0,0.163947,-0.163947,3.207631,53.46041,0.16785,0.1713246,0,0,2.068551
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.118621,0.118621,0,-1,0,0.118621,0,0,0.00000000000000001387779,0,0,0.1248642,0.118621,0,0,2.943428,1.904604,0,0.1248642,-0.1248642,3.076013,51.26678,0.16785,0.1304831,0,0,1.904604
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3317036,0.3317036,0,-1,0,0.3317036,0,0,0,0,0,0.3491617,0.3317036,0,0,3.082166,1.77974,0,0.3491617,-0.3491617,2.707964,45.13264,0.16785,0.3648739,0,0,1.77974
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.470123,1.430578,0,0,0,2.707964,45.13264,0.16785,0,0,0,1.430578
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2839496,0.2839496,0,0,0,0.2839496,0,0,0,0,0,0.2988943,0.2839496,0,0,3.470123,1.430578,0,0.2988943,-0.2988943,2.392902,39.88161,0.16785,0.3123446,0,0,1.430578
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3073496,0.3073496,0,0,0,0.3073496,128.0706,0,0,0,0.3936247,0.3235259,0.3073496,0,0,3.802228,1.131684,0.07009874,0,0.07009874,2.459403,40.98997,0.167478,0.3380846,0.3148997,0,1.525308
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.9463475,0.9463475,0,0,0,0.9463475,84.4798,0,0,0,0.7994725,0.9961553,0.9463475,0,0,3.732129,1.194772,0,0.1966828,-0.1966828,2.252081,37.53461,0.167478,1.040982,0.639578,0,1.994245
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.9985912,0.9985912,0,-1,0,0.9985912,101.1036,0.0000000000000002220446,0,0,1.009611,1.051149,0.9985912,0,0,3.950666,0.9980897,0,0.0415373,-0.0415373,2.208297,36.80488,0.167478,1.09845,0.8076891,0,2.007701
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.10245,1.38,0,-1,0,1.38,102.334,0,0.7224502,1.135651,1.41221,1.452632,1.38,0,0,3.996818,0.9565524,0,0.04042176,-0.04042176,2.165689,36.09474,0.167478,2.312695,1.129768,0,2.368762
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.340218,1.38,0,-1,0,1.38,111.2989,0,0.9602176,1.412089,1.535925,1.452632,1.38,0,0,4.041731,0.9161307,0.08329339,0,0.08329339,2.244708,37.41172,0.167038,2.574239,1.22874,0,2.452056
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03610089,0.03610089,0,-1,0,0.03610089,5089.258,0,0,0,1.837268,0.03800094,0.03610089,0,0,3.958438,0.9910947,1.799267,0,1.799267,3.951642,65.86057,0.1580689,0.03971098,1.469814,0,2.828362
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.830977,1.38,0,-1,0,1.38,135.9105,0,0.4509771,0.6340749,1.875566,1.452632,1.38,0,0,2.159172,2.610435,0.4229339,0,0.4229339,4.352872,72.54773,0.1560987,2.014075,1.500452,0,4.486
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.429618,1.38,0,-1,0,1.38,122.808,0,0.0496179,0.1925797,1.694751,1.452632,1.38,0,0,1.736238,2.991075,0.2421192,0,0.2421192,4.582567,76.37596,0.1549928,1.57258,1.355801,0,4.685826
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.9417856,0.9417856,0,-1,0,0.9417856,136.3008,0,0,0,1.283661,0.9913533,0.9417856,0,0,1.494118,3.208982,0.2923082,0,0.2923082,4.859875,80.99775,0.1536783,1.035964,1.026929,0,4.492644
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.72358,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.3435802,0.5159382,0.8394358,1.452632,1.38,0,0,1.20181,3.47206,0,0.6131958,-0.6131958,4.21351,70.22502,0.1536783,1.895938,0.6715487,0,4.311496
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.125894,1.125894,0,-1,0,1.125894,37.66955,0,0,0,0.4241192,1.185151,1.125894,0,0,1.883139,2.858864,0,0.7610323,-0.7610323,3.411311,56.85507,0.1536783,1.238483,0.3392954,0,3.282983
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.182974,1.182974,0,-1,0,1.182974,0,0,0.0000000000000002220446,0,0,1.245236,1.182974,0,0,2.72873,2.097832,0,1.245236,-1.245236,2.098717,34.97855,0.1536783,1.301272,0,0,2.097832
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.294571,0.8099658,0,-1,0,0.8099658,0,0,1.484605,1.714062,0,0.8525956,0.8099658,0,0,4.112326,0.8525956,0,0.8525956,-0.8525956,1.200002,20,0.1536783,2.524028,0,0,0.8525956
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.992218,0,0,-1,0,0,0,0,1.992218,2.19144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,2.19144,0,0,0
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.143741,0,0,-1,0,0,0,0,1.143741,1.258115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,1.258115,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3822338,0,0,-1,0,0,0,0,0.3822338,0.4204572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.4204572,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2645201,0,0,-1,0,0,0,0,0.2645201,0.2909721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.2909721,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2914033,0,0,-1,0,0,0,0,0.2914033,0.3205436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.3205436,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3277385,0,0,-1,0,0,0,0,0.3277385,0.3605124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.3605124,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3362304,0,0,-1,0,0,0,0,0.3362304,0.3698534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.3698534,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4247948,0,0,-1,0,0,0,0,0.4247948,0.4672742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0.4672742,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536783,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3373176,0.3373176,1.7,0,0.5202,0.3373176,0,0,0,0,0,0,0,1.362682,1.294548,5.059654,0,1.294548,0,1.294548,2.428119,40.46856,0.15893,0.3710493,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.509733,1.509733,1.7,0,0.5202,1.509733,16.75355,0,0,0,0.252934,0,0,0.1902665,0.1807532,3.765106,1.165093,0.4336872,0,0.4336872,2.83955,47.32575,0.160634,1.660707,0.2023472,1.7,1.418027
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.338561,1.338561,1.7,0,0.5202,1.338561,47.3434,0,0,0,0.6337202,0,0,0.3614393,0.3433674,3.331419,1.555412,0.9770876,0,0.9770876,3.766497,62.77483,0.1642739,1.472417,0.5069761,1.7,2.189132
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.520933,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.1409334,0.2930268,1.03703,1.452632,1.38,0,0,2.354331,2.434791,0,0.4156015,-0.4156015,3.328415,55.47347,0.1642739,1.673027,0.8296241,0,3.471821
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3867466,0.3867466,0,-1,0,0.3867466,420.7348,0,0,0,1.627177,0.4071016,0.3867466,0,0,2.816111,2.019189,1.220076,0,1.220076,4.48588,74.76452,0.1590533,0.4254212,1.301742,0,3.646367
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5734049,0.5734049,0,-1,0,0.5734049,305.9365,0,0,0,1.754255,0.6035841,0.5734049,0,0,1.596035,3.117257,1.150671,0,1.150671,5.577502,92.95818,0.1544249,0.6307454,1.403404,0,4.871512
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.360622,1.38,0,-1,0,1.38,148.4816,0.1510499,0.9806216,1.216684,2.049046,1.452632,1.38,0,0,0.4453644,4.152861,0.4453644,0,0.4453644,6.000012,100,0.152705,2.596684,1.639237,0,6.201907
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.7848991,0.7848991,0,-1,0,0.7848991,264.5555,1.250284,0,0,2.076493,0.8262095,0.7848991,0,0,0,4.553689,0,0,0,6.000012,100,0.152705,0.863389,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6666293,0.6666293,0,-1,0,0.6666293,264.3476,1.060503,0,0,1.762218,0.701715,0.6666293,0,0,0,4.553689,0,0,0,6.000012,100,0.152705,0.7332922,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.215158,1.38,0,-1,0,1.38,100.6803,0,0.835158,1.056674,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.152705,2.436674,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.108345,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.7283453,0.9391798,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.152705,2.31918,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5292122,0.5292122,0,-1,0,0.5292122,86.28031,0,0,0,0.4566059,0.5570655,0.5292122,0,0,0.6608194,3.958951,0,0.1004596,-0.1004596,5.26721,87.78666,0.152705,0.5821334,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.700614,1.38,0,-1,0,1.38,0,0,1.320614,1.590676,0,1.452632,1.38,0,0,0.7724411,3.858492,0,1.452632,-1.452632,3.736002,62.26657,0.152705,2.970675,0,0,3.858492
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.073052,1.38,0,-1,0,1.38,0,0,1.693052,2.000358,0,1.452632,1.38,0,0,2.386476,2.40586,0,1.452632,-1.452632,2.204794,36.74649,0.152705,3.380358,0,0,2.40586
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.637951,0.9055673,0,-1,0,0.9055673,0,0,1.732384,1.996179,0,0.9532288,0.9055673,0,0,4.000511,0.9532288,0,0.9532288,-0.9532288,1.200002,20,0.152705,2.901747,0,0,0.9532288
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3090695,0,0,-1,0,0,0,0,0.3090695,0.3399764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0.3399764,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2162129,0,0,-1,0,0,0,0,0.2162129,0.2378342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0.2378342,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1368543,0,0,-1,0,0,0,0,0.1368543,0.1505397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0.1505397,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1922577,0,0,-1,0,0,0,0,0.1922577,0.2114835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0.2114835,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.09419313,0,0,-1,0,0,0,0,0.09419313,0.1036124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152705,0.1036124,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.169528,0.169528,1.62216,0,0.4989496,0.169528,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1563891,0.1864808,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1694737,0.1694737,1.622105,0,0.4989347,0.1694737,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1598351,0.1864211,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1606682,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9658507,0.9658507,0,0,0,0.9658507,78.3744,0,0,0,0.7569797,1.016685,0.9658507,0,0,0.5812013,4.030608,0,0.2597052,-0.2597052,5.174883,86.24787,0.1606682,1.062436,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6054836,0.6054836,0,-1,0,0.6054836,194.5228,0,0,0,1.177804,0.6373512,0.6054836,0,0,0.8697627,3.770903,0.5404525,0,0.5404525,5.687601,94.79316,0.1587388,0.666032,0.942243,0,4.948706
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.518342,1.38,0,-1,0,1.38,122.7305,0,0.1383418,0.290176,1.69368,1.452632,1.38,0,0,0.3293101,4.25731,0.2410487,0,0.2410487,5.91628,98.60447,0.1578932,1.670176,1.354944,0,5.95099
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.655634,1.38,0,-1,0,1.38,132.2746,0.284497,1.275634,1.541197,1.82539,1.452632,1.38,0,0,0.08826141,4.474254,0.08826141,0,0.08826141,6.000012,100,0.1575858,2.921197,1.460312,0,6.299644
