Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,-1,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1575858,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.418534,1.38,0,-1,0,1.38,114.3967,0.126043,0.0385343,0.1803877,1.578675,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1575858,1.560388,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.8214788,0.8214788,0,-1,0,0.8214788,178.9772,0.6055453,0,0,1.47026,0.8647145,0.8214788,0,0,0,4.553689,0,0,0,6.000012,100,0.1575858,0.9036266,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.407824,1.38,0,-1,0,1.38,85.41785,0.0000000000000002220446,0.02782405,0.1686065,1.178766,1.452632,1.38,0,0,0,4.553689,0,0.2738653,-0.2738653,5.711333,95.18869,0.1575858,1.548607,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.5807156,0,0,0.8850104,0,0,0,0,0.3042948,4.279824,0.3042948,0,0.3042948,6.000012,100,0.1565351,0,0.7080083,0,5.164834
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.073995,1.073995,0,-1,0,1.073995,45.8909,0,0,0,0.4928659,1.130521,1.073995,0,0,0,4.553689,0,0.637655,-0.637655,5.327865,88.79757,0.1565351,1.181394,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.365865,1.365865,0,-1,0,1.365865,0,0,0.0000000000000002220446,0.1224519,0,1.437753,1.365865,0,0,0.7085055,3.916034,0,1.437753,-1.437753,3.81234,63.53887,0.1565351,1.502452,0,0,3.916034
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.307458,1.38,0,-1,0,1.38,0,0,0.927458,1.158204,0,1.452632,1.38,0,0,2.306009,2.478281,0,1.452632,-1.452632,2.281132,38.01879,0.1565351,2.538204,0,0,2.478281
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.920044,1.025649,0,0,0,2.281132,38.01879,0.1565351,0,0,0,1.025649
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.193366,0.974367,0,-1,0,0.974367,0,0,1.218999,1.438336,0,1.025649,0.974367,0,0,3.920044,1.025649,0,1.025649,-1.025649,1.200002,20,0.1565351,2.412703,0,0,1.025649
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1341237,0,0,-1,0,0,0,0,0.1341237,0.147536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0.147536,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5175601,0,0,-1,0,0,0,0,0.5175601,0.5693161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0.5693161,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3594542,0,0,-1,0,0,0,0,0.3594542,0.3953997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0.3953997,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1320904,0,0,-1,0,0,0,0,0.1320904,0.1452994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0.1452994,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565351,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4292992,0.4292992,1.7,0,0.5202,0.4292992,0,0,0,0,0,0,0,1.270701,1.207166,5.059654,0,1.207166,0,1.207166,2.34522,39.08693,0.1607292,0.4722291,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6032974,0.6032974,1.7,0,0.5202,0.6032974,0,0,0,0,0,0,0,1.096703,1.041867,3.852489,1.086449,1.041867,0,1.041867,3.333623,55.56026,0.164179,0.6636271,0,1.7,1.086449
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.810621,2.02413,1.455341,0,1.455341,4.71428,78.57118,0.1656539,0,0.06027265,1.7,2.099471
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04503257,0.04503257,0.8798295,0,0.2962934,0.04503257,1248.481,0,0,0,0.5622233,0,0,0.8347969,0.793057,1.35528,3.333937,1.35528,0,1.35528,6.000012,100,0.163947,0.04953583,0.4497786,1.7,3.89616
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.675115,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.2951145,0.4626259,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.163947,1.842626,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,-1,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1623822,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.9984277,0.9984277,0,-1,0,0.9984277,134.9188,0.2960904,0,0,1.347067,1.050977,0.9984277,0,0,0,4.553689,0,0,0,6.000012,100,0.1623822,1.09827,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3115681,0.3115681,0,-1,0,0.3115681,443.6471,1.054296,0,0,1.382263,0.3279665,0.3115681,0,0,0,4.553689,0,0,0,6.000012,100,0.1623822,0.3427249,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.281239,1.281239,0,-1,0,1.281239,52.48156,0,0.0000000000000002220446,0.02936253,0.672414,1.348672,1.281239,0,0,0,4.553689,0,0.6762583,-0.6762583,5.287173,88.11938,0.1623822,1.409363,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.379112,1.379112,0,-1,0,1.379112,43.88879,0,0,0.1370231,0.6052755,1.451697,1.379112,0,0,0.7513981,3.877431,0,0.8464213,-0.8464213,4.394967,73.2493,0.1623822,1.517023,0.4842204,0,4.482706
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6995932,0.6995932,0,-1,0,0.6995932,80.36134,0,0,0,0.5622025,0.7364139,0.6995932,0,0,1.691866,3.031009,0,0.1742115,-0.1742115,4.211332,70.18872,0.1623822,0.7695525,0.449762,0,3.593212
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4203194,0.4203194,0,-1,0,0.4203194,82.17379,0,0,0,0.3453924,0.4424415,0.4203194,0,0,1.885435,2.856798,0,0.09704909,-0.09704909,4.109033,68.48375,0.1623822,0.4623514,0.2763139,0,3.20219
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.438552,1.38,0,-1,0,1.38,17.77951,0,0.05855157,0.2024067,0.2453572,1.452632,1.38,0,0,1.993267,2.759749,0,1.207274,-1.207274,2.836454,47.27414,0.1623822,1.582407,0.1962858,0,3.005106
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.999743,1.38,0,-1,0,1.38,0,0,0.619743,0.8197173,0,1.452632,1.38,0,0,3.334683,1.552474,0,1.452632,-1.452632,1.305246,21.75406,0.1623822,2.199717,0,0,1.552474
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.656414,0.09485072,0,-1,0,0.09485072,0,0,1.561563,1.727205,0,0.09984286,0.09485072,0,0,4.948718,0.09984286,0,0.09984286,-0.09984286,1.200002,20,0.1623822,1.822056,0,0,0.09984286
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.699433,0,0,-1,0,0,0,0,1.699433,1.869376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,1.869376,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.041448,0,0,-1,0,0,0,0,0.041448,0.0455928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.0455928,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2658679,0,0,-1,0,0,0,0,0.2658679,0.2924547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.2924547,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.160975,0,0,-1,0,0,0,0,0.160975,0.1770725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.1770725,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1574553,0,0,-1,0,0,0,0,0.1574553,0.1732008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.1732008,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2084621,0,0,-1,0,0,0,0,0.2084621,0.2293083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.2293083,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1352789,0,0,-1,0,0,0,0,0.1352789,0.1488068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.1488068,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2990487,0,0,-1,0,0,0,0,0.2990487,0.3289536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0.3289536,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1623822,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3844474,0.3844474,1.7,0,0.5202,0.3844474,0,0,0,0,0,0,0,1.315553,1.249775,5.059654,0,1.249775,0,1.249775,2.385643,39.76064,0.1658875,0.4228922,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3964992,0.3964992,1.7,0,0.5202,0.3964992,47.54286,0,0,0,0.188507,0,0,1.303501,1.238326,3.80988,1.124797,1.426833,0,1.426833,3.739255,62.3208,0.1686732,0.4361491,0.1508056,1.7,1.313304
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1633372,0.1633372,1.615969,0,0.4972595,0.1633372,265.9055,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.383047,2.408947,1.814322,0,1.814322,5.460473,91.0077,0.1696652,0.1796709,0.347458,1.7,2.84327
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.549075,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.1690751,0.3239826,1.086461,1.452632,1.38,0,0,0.5687241,4.041837,0,0.3661709,-0.3661709,5.074495,84.57475,0.1696652,1.703983,0.8691686,0,5.128298
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,-1,0,0,0,0.2585441,0,0,1.234125,0,0,0,0,0.9755806,3.675666,0.9755806,0,0.9755806,6.000012,100,0.1667436,0,0.9872997,0,4.909791
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.253214,1.253214,0,-1,0,1.253214,74.78294,0,0,0,0.9371903,1.319173,1.253214,0,0,0,4.553689,0,0.3819822,-0.3819822,5.597367,93.28927,0.1667436,1.378535,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.028297,1.38,0,-1,0,1.38,50.41547,0.0000000000000002220446,0.6482975,0.8511273,0.6957335,1.452632,1.38,0,0,0.4244247,4.171707,0,0.756898,-0.756898,4.799527,79.99195,0.1667436,2.231127,0.5565868,0,4.86744
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.273989,1.38,0,-1,0,1.38,72.14244,0,1.893989,2.221388,0.9955657,1.452632,1.38,0,0,1.265423,3.414809,0,0.4570659,-0.4570659,4.317737,71.96214,0.1667436,3.601388,0.7964526,0,4.410374
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9170557,0.9170557,0,-1,0,0.9170557,52.07222,0,0.0000000000000001110223,0,0.4775312,0.9653217,0.9170557,0,0,1.773273,2.957743,0,0.4877906,-0.4877906,3.803561,63.39255,0.1667436,1.008761,0.3820249,0,3.435274
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.957871,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.577871,0.7736582,0.3580076,1.452632,1.38,0,0,2.315263,2.469952,0,1.094624,-1.094624,2.649726,44.16201,0.1667436,2.153658,0.286406,0,2.82796
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6541156,0.6541156,0,-1,0,0.6541156,26.55427,0,0,0,0.1736956,0.6885427,0.6541156,0,0,3.531512,1.375328,0,0.5148471,-0.5148471,2.107029,35.11708,0.1667436,0.7195272,0.1389565,0,1.549024
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,4.103564,0.8604811,0.1228598,0,0.1228598,2.223584,37.05966,0.1663828,0,0.09828781,0,0.9833409
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9188142,0.9188142,0,-1,0,0.9188142,0,0,0,0.08819348,0,0.9671728,0.9188142,0,0,3.980705,0.9710549,0,0.9671728,-0.9671728,1.204094,20.0682,0.1663828,1.010696,0,0,0.9710549
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.576029,0.003687941,0,-1,0,0.003687941,0,0,2.572341,2.829944,0,0.003882044,0.003687941,0,0,5.055341,0.003882044,0,0.003882044,-0.003882044,1.200002,20,0.1663828,2.833632,0,0,0.003882044
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.829029,0,0,-1,0,0,0,0,1.829029,2.011932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,2.011932,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.429778,0,0,-1,0,0,0,0,1.429778,1.572756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,1.572756,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2931638,0,0,-1,0,0,0,0,0.2931638,0.3224801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.3224801,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0975963,0,0,-1,0,0,0,0,0.0975963,0.1073559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.1073559,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.0912642,0,0,-1,0,0,0,0,0.0912642,0.1003906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.1003906,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4766017,0,0,-1,0,0,0,0,0.4766017,0.5242619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.5242619,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1866684,0,0,-1,0,0,0,0,0.1866684,0.2053352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.2053352,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.07749818,0,0,-1,0,0,0,0,0.07749818,0.085248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0.085248,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663828,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5993776,0.5993776,1.7,0,0.5202,0.5993776,0,0,0,0,0,0,0,1.100622,1.045591,5.059654,0,1.045591,0,1.045591,2.191937,36.53222,0.1691479,0.6593153,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2030021,0.2030021,1.655634,0,0.508088,0.2030021,164.5299,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,4.014063,0.9410322,1.713999,0,1.713999,3.81798,63.63287,0.1705483,0.2233023,0.2671993,1.7,1.275031
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.4553,1.4553,1.7,0,0.5202,1.4553,45.76777,0,0,0,0.6660582,0,0,0.2447001,0.2324651,2.300064,2.483631,0.8985234,0,0.8985234,4.670394,77.83974,0.1724167,1.60083,0.5328466,1.7,3.14969
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.401541,3.292302,0.9642029,0,0.9642029,5.585117,93.0851,0.1697091,0,0.7713623,0,4.256505
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.9301744,0.9301744,0,-1,0,0.9301744,138.9651,0,0,0,1.292618,0.9791309,0.9301744,0,0,0.4373378,4.160085,0.3134867,0,0.3134867,5.882516,98.04175,0.1688471,1.023192,1.034094,0,5.452703
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.110993,0.110993,0,-1,0,0.110993,1618.338,1.555556,0,0,1.796242,0.1168347,0.110993,0,0,0.123851,4.442223,0.123851,0,0.123851,6.000012,100,0.1685089,0.1220923,1.436993,0,6.238464
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,-1,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685089,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,-1,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685089,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.772576,0.772576,0,-1,0,0.772576,196.1779,0.7023851,0,0,1.515623,0.8132379,0.772576,0,0,0,4.553689,0,0,0,6.000012,100,0.1685089,0.8498336,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685089,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685089,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.299957,1.38,0,-1,0,1.38,20.64128,0,0.9199564,1.149952,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1685089,2.529952,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9366549,0.9366549,0,-1,0,0.9366549,0,0,0,0,0,0.9859526,0.9366549,0,0,1.297535,3.385907,0,0.9859526,-0.9859526,3.729777,62.16282,0.1685089,1.03032,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.880767,1.38,0,-1,0,1.38,0,0,0.5007675,0.6888442,0,1.452632,1.38,0,0,2.393038,2.399955,0,1.452632,-1.452632,2.198568,36.64273,0.1685089,2.068844,0,0,2.399955
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.167038,0.8999568,0,-1,0,0.8999568,0,0,0.2670813,0.3837851,0,0.9473229,0.8999568,0,0,4.007073,0.9473229,0,0.9473229,-0.9473229,1.200002,20,0.1685089,1.283742,0,0,0.9473229
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.293606,0,0,-1,0,0,0,0,1.293606,1.422966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,1.422966,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03838195,0,0,-1,0,0,0,0,0.03838195,0.04222014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.04222014,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3370832,0,0,-1,0,0,0,0,0.3370832,0.3707915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.3707915,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5124486,0,0,-1,0,0,0,0,0.5124486,0.5636935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.5636935,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1912863,0,0,-1,0,0,0,0,0.1912863,0.2104149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.2104149,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1709343,0,0,-1,0,0,0,0,0.1709343,0.1880277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.1880277,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08982842,0,0,-1,0,0,0,0,0.08982842,0.09881126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.09881126,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3308711,0,0,-1,0,0,0,0,0.3308711,0.3639582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1685089,0.3639582,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.00826617,0.00826617,1.460898,0,0.4549251,0.00826617,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1698009,0.009092786,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4719654,0.4719654,1.7,0,0.5202,0.4719654,0,0,0,0,0,0,0,1.228035,1.166633,3.679654,1.242,1.166633,0,1.166633,3.615951,60.26572,0.1725098,0.5191619,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.703063,1.703063,1.7,0,0.5202,1.703063,10.33517,0,0,0,0.1760145,0.003224621,0.00306339,0,0,2.513021,2.29197,0.1727899,0,0.1727899,3.779873,62.99776,0.1728194,1.87337,0.1408116,1.7,2.467984
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.920638,1.920638,1.7,0,0.5202,1.920638,37.29188,0,0,0,0.7162422,0.2322509,0.2206384,0,0,2.340232,2.44748,0.4839913,0,0.4839913,4.239028,70.65032,0.1736777,2.112702,0.5729938,1.7,3.163723
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6648554,0.6648554,0,-1,0,0.6648554,144.3645,0,0,0,0.9598154,0.6998477,0.6648554,0,0,1.85624,2.883073,0.2599677,0,0.2599677,4.485655,74.76077,0.1729863,0.7313409,0.7678523,0,3.842888
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1088931,0.1088931,0,-1,0,0.1088931,725.5012,0,0,0,0.7900206,0.1146243,0.1088931,0,0,1.596273,3.117043,0.6753963,0,0.6753963,5.126392,85.4397,0.1712154,0.1197824,0.6320165,0,3.907064
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,-1,0,0,0,0,0,0,0.8253421,0,0,0,0,0.9208764,3.7249,0.8253421,0,0.8253421,5.90938,98.48947,0.1691,0,0.6602737,0,4.550242
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,-1,0,0,0,1.216633,0,0,1.312167,0,0,0,0,0.09553424,4.467708,0.09553424,0,0.09553424,6.000012,100,0.1688586,0,1.049734,0,5.779875
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9329997,0.9329997,0,-1,0,0.9329997,154.2279,0.4568409,0,0,1.438946,0.9821049,0.9329997,0,0,0,4.553689,0,0,0,6.000012,100,0.1688586,1.0263,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8286827,0.8286827,0,-1,0,0.8286827,146.8031,0.3442341,0,0,1.216532,0.8722975,0.8286827,0,0,0,4.553689,0,0,0,6.000012,100,0.1688586,0.9115509,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8285375,0.8285375,0,-1,0,0.8285375,90.92424,0,0,0,0.7533414,0.8721448,0.8285375,0,0,0,4.553689,0,0.1188033,-0.1188033,5.874782,97.91284,0.1688586,0.9113913,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.4011854,0,0,0.5331891,0,0,0,0,0.1320037,4.434886,0.1320037,0,0.1320037,6.000012,100,0.168526,0,0.4265513,0,4.968075
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.281609,1.281609,0,-1,0,1.281609,20.79283,0,0.0000000000000002220446,0.02977016,0.2664828,1.349062,1.281609,0,0,0,4.553689,0,1.08258,-1.08258,4.858873,80.98106,0.168526,1.40977,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.138907,1.138907,0,-1,0,1.138907,0,0,0,0,0,1.198849,1.138907,0,0,1.202866,3.471109,0,1.198849,-1.198849,3.595175,59.91946,0.168526,1.252797,0,0,3.471109
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534921,2.27226,0,0,0,3.595175,59.91946,0.168526,0,0,0,2.27226
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.72961,1.38,0,-1,0,1.38,0,0,1.34961,1.622571,0,1.452632,1.38,0,0,2.534921,2.27226,0,1.452632,-1.452632,2.063967,34.39938,0.168526,3.002571,0,0,2.27226
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.058593,0.7786471,0,-1,0,0.7786471,0,0,2.279945,2.585805,0,0.8196285,0.7786471,0,0,4.148956,0.8196285,0,0.8196285,-0.8196285,1.200002,20,0.168526,3.364452,0,0,0.8196285
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4316241,0,0,-1,0,0,0,0,0.4316241,0.4747865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.4747865,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.05862889,0,0,-1,0,0,0,0,0.05862889,0.06449178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.06449178,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4444607,0,0,-1,0,0,0,0,0.4444607,0.4889068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.4889068,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1395183,0,0,-1,0,0,0,0,0.1395183,0.1534702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.1534702,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3341377,0,0,-1,0,0,0,0,0.3341377,0.3675514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.3675514,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4427807,0,0,-1,0,0,0,0,0.4427807,0.4870587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.168526,0.4870587,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2326182,0.2326182,1.68525,0,0.5161732,0.2326182,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1707145,0.25588,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2908759,0.2908759,1.7,0,0.5202,0.2908759,0,0,0,0,0,0,0,1.409124,1.338668,3.679654,1.242,1.338668,0,1.338668,3.779157,62.98583,0.1729829,0.3199635,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.340986,2.446801,1.75614,0,1.75614,5.445178,90.75278,0.1730939,0,0.3009122,1.7,2.822941
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.85469,1.85469,1.541857,0,0.477027,1.85469,49.28823,0.0000000000000001110223,0,0,0.9141439,0.3292977,0.3128328,0,0,0.5848462,4.027328,0.5848462,0,0.5848462,6.000012,100,0.1740274,2.040159,0.7313151,1.7,4.941471
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2353247,0.2353247,0,-1,0,0.2353247,542.0713,1.027917,0,0,1.275628,0.2477102,0.2353247,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,0.2588572,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.789506,1.38,0,-1,0,1.38,108.0563,0.03854482,0.4095061,0.5884566,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,1.968457,1.192941,0,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1702135,0.1702135,0,-1,0,0.1702135,1063.079,1.630333,0,0,1.809505,0.1791721,0.1702135,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,0.1872348,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.148066,1.148066,0,-1,0,1.148066,143.0234,0.433512,0,0,1.642003,1.20849,1.148066,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,1.262873,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,-1,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6935644,0.6935644,0,-1,0,0.6935644,229.6769,0.8628896,0,0,1.592957,0.7300678,0.6935644,0,0,0,4.553689,0,0,0,6.000012,100,0.1740274,0.7629208,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.716913,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.3369132,0.5086045,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1740274,1.888605,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3273386,0.3273386,0,-1,0,0.3273386,274.003,0.08572824,0,0,0.8969176,0.344567,0.3273386,0,0,0.4666224,4.133729,0.4666224,0,0.4666224,6.000012,100,0.1729082,0.3600725,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.025226,1.38,0,-1,0,1.38,32.67871,0,0.6452264,0.8477489,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.1729082,2.227749,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.272417,1.272417,0,-1,0,1.272417,0,0,0.0000000000000002220446,0.01965854,0,1.339386,1.272417,0,0,1.112962,3.552024,0,1.339386,-1.339386,3.532327,58.872,0.1729082,1.399659,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.600111,1.38,0,-1,0,1.38,0,0,1.220111,1.480122,0,1.452632,1.38,0,0,2.601168,2.212637,0,1.452632,-1.452632,2.001119,33.35191,0.1729082,2.860122,0,0,2.212637
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.87412,0.7220055,0,-1,0,0.7220055,0,0,1.152114,1.339526,0,0.7600058,0.7220055,0,0,4.215203,0.7600058,0,0.7600058,-0.7600058,1.200002,20,0.1729082,2.061532,0,0,0.7600058
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7529184,0,0,-1,0,0,0,0,0.7529184,0.8282102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.8282102,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1196756,0,0,-1,0,0,0,0,0.1196756,0.1316432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.1316432,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2664464,0,0,-1,0,0,0,0,0.2664464,0.293091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.293091,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2120466,0,0,-1,0,0,0,0,0.2120466,0.2332513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.2332513,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2492331,0,0,-1,0,0,0,0,0.2492331,0.2741564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.2741564,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4340785,0,0,-1,0,0,0,0,0.4340785,0.4774863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1729082,0.4774863,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1382574,0.1382574,1.590889,0,0.4904127,0.1382574,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1744642,0.1520831,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1754062,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.9885061,0.9885061,1.7,0,0.5202,0.9885061,25.66965,0,0,0,0.253746,0,0,0.7114939,0.6759192,2.299654,2.484,0.9296652,0,0.9296652,4.700326,78.33862,0.1770571,1.087357,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.7605341,0,0.2637258,0,0,0,0,0,0.6474817,0,0,0.7605341,0.7225074,1.369989,3.320699,1.369989,0,1.369989,6.000012,100,0.1752432,0,0.5179854,1.7,3.96818
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6526227,0.6526227,0,-1,0,0.6526227,99.57736,0,0,0,0.6498645,0.6869712,0.6526227,0,0,0,4.553689,0,0.03710677,-0.03710677,5.960898,99.3481,0.1752432,0.717885,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5501403,0.5501403,0,-1,0,0.5501403,112.2056,0,0,0,0.6172885,0.5790951,0.5501403,0,0,0.04122974,4.516582,0.0381934,0,0.0381934,5.997131,99.95199,0.175157,0.6051544,0.4938308,0,5.133871
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,-1,0,0,0,1.189335,0,0,1.192371,0,0,0,0,0.003036349,4.550956,0.003036349,0,0.003036349,6.000012,100,0.1751502,0,0.9538967,0,5.743327
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6550165,0.6550165,0,-1,0,0.6550165,195.6561,0.5920889,0,0,1.28158,0.689491,0.6550165,0,0,0,4.553689,0,0,0,6.000012,100,0.1751502,0.7205181,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,-1,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751502,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3737687,0.3737687,0,-1,0,0.3737687,63.47139,0,0,0,0.2372362,0.3934407,0.3737687,0,0,0,4.553689,0,0.1562045,-0.1562045,5.835358,97.25577,0.1751502,0.4111456,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.1554461,0,0,0.3290067,0,0,0,0,0.1735606,4.397484,0.1735606,0,0.1735606,6.000012,100,0.1747596,0,0.2632053,0,4.726491
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747596,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9586078,0.9586078,0,-1,0,0.9586078,15.6553,0,0,0,0.1500729,1.009061,0.9586078,0,0,0,4.553689,0,0.8589879,-0.8589879,5.094559,84.90915,0.1747596,1.054469,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9375565,0.9375565,0,-1,0,0.9375565,0,0,0,0,0,0.9869016,0.9375565,0,0,0.954431,3.694701,0,0.9869016,-0.9869016,4.054274,67.57109,0.1747596,1.031312,0,0,3.694701
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.475432,1.38,0,-1,0,1.38,0,0,0.09543208,0.2429753,0,1.452632,1.38,0,0,2.050988,2.707799,0,1.452632,-1.452632,2.523066,42.05101,0.1747596,1.622975,0,0,2.707799
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.8862003,0.8862003,0,-1,0,0.8862003,0,0,0.0000000000000001110223,0,0,0.9328424,0.8862003,0,0,3.665023,1.255168,0,0.9328424,-0.9328424,1.539763,25.66267,0.1747596,0.9748204,0,0,1.255168
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701515,0.3223255,0,0,0,1.539763,25.66267,0.1747596,0,0,0,0.3223255
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07603567,0.07603567,0,-1,0,0.07603567,0,0,0.00000000000000001387779,0,0,0.08003755,0.07603567,0,0,4.701515,0.3223255,0,0.08003755,-0.08003755,1.455396,24.25656,0.1747596,0.08363924,0,0,0.3223255
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790446,0.2422879,0,0,0,1.455396,24.25656,0.1747596,0,0,0,0.2422879
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1502239,0.1502239,0,-1,0,0.1502239,0,0,0.00000000000000002775558,0,0,0.1581305,0.1502239,0,0,4.790446,0.2422879,0,0.1581305,-0.1581305,1.288712,21.47849,0.1747596,0.1652463,0,0,0.2422879
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2092394,0.07994957,0,-1,0,0.07994957,0,0,0.1292899,0.1502138,0,0.08415744,0.07994957,0,0,4.966146,0.08415744,0,0.08415744,-0.08415744,1.200002,20,0.1747596,0.2301634,0,0,0.08415744
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747596,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08973929,0,0,-1,0,0,0,0,0.08973929,0.09871321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747596,0.09871321,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1654909,0,0,-1,0,0,0,0,0.1654909,0.18204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747596,0.18204,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747596,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1371319,0.1371319,1.589764,0,0.4901055,0.1371319,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1761754,0.1508451,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1081186,0.1081186,1.56075,0,0.4821848,0.1081186,310.3472,0,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1766978,0.1189304,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.893144,1.893144,1.7,0,0.5202,1.893144,43.52338,0,0,0,0.8239602,0.2033092,0.1931438,0,0,1.964111,2.785989,0.620651,0,0.620651,4.725493,78.75807,0.1775461,2.082458,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.791781,1.38,0,-1,0,1.38,95.29539,0,0.4117815,0.5909596,1.315076,1.452632,1.38,0,0,1.34346,3.344575,0,0.1375552,-0.1375552,4.580498,76.34148,0.1775461,1.97096,1.052061,0,4.659651
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,-1,0,0,0,0.1168362,0,0,1.613136,0,0,0,0,1.496299,3.207019,1.496299,0,1.496299,6.000012,100,0.174347,0,1.290509,0,4.820155
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.452964,1.38,0,-1,0,1.38,137.913,0.4505678,0.07296412,0.2182605,1.903199,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.174347,1.598261,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,-1,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.174347,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7134907,0.7134907,0,-1,0,0.7134907,235.7793,0.9312207,0,0,1.682263,0.7510428,0.7134907,0,0,0,4.553689,0,0,0,6.000012,100,0.174347,0.7848397,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1392342,0.1392342,0,-1,0,0.1392342,1336.135,1.713795,0,0,1.860357,0.1465623,0.1392342,0,0,0,4.553689,0,0,0,6.000012,100,0.174347,0.1531576,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.51974,1.38,0,-1,0,1.38,104.9673,0.0000000000000002220446,0.1397399,0.2917138,1.448548,1.452632,1.38,0,0,0,4.553689,0,0.004083099,-0.004083099,5.995708,99.92827,0.174347,1.671714,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3848526,0.3848526,0,-1,0,0.3848526,282.3218,0.6768782,0,0,1.086523,0.4051081,0.3848526,0,0,0.004536776,4.549606,0.004536776,0,0.004536776,6.000012,100,0.1743375,0.4233379,0.8692185,0,5.636129
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.206316,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,0.8263158,1.046947,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1743375,2.426947,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.155135,1.155135,0,-1,0,1.155135,0,0,0,0,0,1.215932,1.155135,0,0,1.033395,3.623634,0,1.215932,-1.215932,3.737943,62.29893,0.1743375,1.270649,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.349778,1.349778,0,-1,0,1.349778,0,0,0,0.1047562,0,1.420819,1.349778,0,0,2.38443,2.407702,0,1.420819,-1.420819,2.240268,37.33773,0.1743375,1.484756,0,0,2.407702
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.2402,0.9375385,0,-1,0,0.9375385,0,0,0.3026612,0.4266812,0,0.9868826,0.9375385,0,0,3.963118,0.9868826,0,0.9868826,-0.9868826,1.200002,20,0.1743375,1.36422,0,0,0.9868826
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.05692703,0,0,-1,0,0,0,0,0.05692703,0.06261974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.06261974,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1599161,0,0,-1,0,0,0,0,0.1599161,0.1759078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.1759078,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3469365,0,0,-1,0,0,0,0,0.3469365,0.3816301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.3816301,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.331186,0,0,-1,0,0,0,0,0.331186,0.3643046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.3643046,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3991491,0,0,-1,0,0,0,0,0.3991491,0.4390641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.4390641,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08498453,0,0,-1,0,0,0,0,0.08498453,0.09348299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.09348299,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3694755,0,0,-1,0,0,0,0,0.3694755,0.406423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1743375,0.406423,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04591146,0.04591146,1.498543,0,0.4652022,0.04591146,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.175345,0.05050261,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4322324,0.4322324,1.7,0,0.5202,0.4322324,0,0,0,0,0,0,0,1.267768,1.204379,3.679654,1.242,1.204379,0,1.204379,3.65176,60.86254,0.1773696,0.4754556,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.620603,1.620603,1.7,0,0.5202,1.620603,17.82465,0,0,0,0.2888668,0,0,0.07939673,0.0754269,2.475275,2.325941,0.3642937,0,0.3642937,3.997359,66.62252,0.1778663,1.782664,0.2310934,1.7,2.614808
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.060799,1.060799,1.7,0,0.5202,1.060799,82.20311,0,0,0,0.8720099,0,0,0.6392008,0.6072407,2.110981,2.653806,1.479251,0,1.479251,5.4007,90.01148,0.1792797,1.166879,0.6976079,1.7,3.525815
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4951023,0.4951023,0,-1,0,0.4951023,279.0777,0.228829,0,0,1.38172,0.5211604,0.4951023,0,0,0.6317307,3.985131,0.6317307,0,0.6317307,6.000012,100,0.1779943,0.5446126,1.105376,0,5.366851
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.504307,1.38,0,-1,0,1.38,126.3934,0.291597,0.1243073,0.274738,1.744229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779943,1.654738,1.395383,0,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.659613,1.38,0,-1,0,1.38,141.9904,0.5068363,0.2796133,0.4455747,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779943,1.825575,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.330024,1.38,0,-1,0,1.38,151.8876,0.6434172,0.9500246,1.183027,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779943,2.563027,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.507104,0.507104,0,-1,0,0.507104,389.0156,1.43892,0,0,1.972714,0.5337937,0.507104,0,0,0,4.553689,0,0,0,6.000012,100,0.1779943,0.5578145,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.009291,1.38,0,-1,0,1.38,118.6174,0.1842891,0.6292914,0.8302205,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779943,2.210221,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.229913,1.229913,0,-1,0,1.229913,98.5292,0,0,0,1.211824,1.294645,1.229913,0,0,0,4.553689,0,0.08282182,-0.08282182,5.91271,98.54498,0.1779943,1.352905,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2845155,0.2845155,0,-1,0,0.2845155,353.4197,0.6140196,0,0,1.005534,0.29949,0.2845155,0,0,0.09202424,4.470867,0.09202424,0,0.09202424,6.000012,100,0.1778086,0.3129671,0.8044271,0,5.476401
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.078635,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,1.698635,2.006499,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1778086,3.386499,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1778086,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.575533,0.575533,0,-1,0,0.575533,0,0,0,0,0,0.6058242,0.575533,0,0,0.9702657,3.68045,0,0.6058242,-0.6058242,4.440942,74.01556,0.1778086,0.6330863,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.233676,1.233676,0,-1,0,1.233676,0,0,0.0000000000000002220446,0,0,1.298607,1.233676,0,0,1.643404,3.074625,0,1.298607,-1.298607,3.072091,51.20141,0.1778086,1.357044,0,0,3.074625
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.384373,1.38,0,-1,0,1.38,0,0,1.004373,1.24281,0,1.452632,1.38,0,0,3.0863,1.776019,0,1.452632,-1.452632,1.540882,25.68132,0.1778086,2.62281,0,0,1.776019
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04344584,0.04344584,0,-1,0,0.04344584,0,0,0,0,0,0.04573246,0.04344584,0,0,4.700335,0.3233872,0,0.04573246,-0.04573246,1.492676,24.87789,0.1778086,0.04779042,0,0,0.3233872
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1201255,0.1201255,0,-1,0,0.1201255,0,0,0.00000000000000002775558,0,0,0.1264479,0.1201255,0,0,4.751149,0.2776548,0,0.1264479,-0.1264479,1.359388,22.65643,0.1778086,0.132138,0,0,0.2776548
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1731429,0.1436466,0,-1,0,0.1436466,0,0,0.0294963,0.04681059,0,0.1512069,0.1436466,0,0,4.891647,0.1512069,0,0.1512069,-0.1512069,1.200002,20,0.1778086,0.1904571,0,0,0.1512069
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.5905489,0,0,-1,0,0,0,0,0.5905489,0.6496037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778086,0.6496037,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778086,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3825852,0,0,-1,0,0,0,0,0.3825852,0.4208437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778086,0.4208437,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4746681,0,0,-1,0,0,0,0,0.4746681,0.5221349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778086,0.5221349,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1104083,0.1104083,1.56304,0,0.4828099,0.1104083,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.178923,0.1214492,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2663803,0.2663803,1.7,0,0.5202,0.2663803,0,0,0,0,0,0,0,1.43362,1.361939,3.679654,1.242,1.361939,0,1.361939,3.801234,63.35377,0.1804962,0.2930183,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.52041,1.52041,1.7,0,0.5202,1.52041,21.85226,-0.00000000000000002775558,0,0,0.3322439,0,0,0.1795902,0.1706107,2.317716,2.467745,0.5028545,0,0.5028545,4.278284,71.30459,0.1811464,1.672451,0.2657951,1.7,2.799989
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.9897203,0,0.3262936,0,0,0,0,0,0.8746268,0,0,0.9897203,0.9402343,1.814861,2.920314,1.814861,0,1.814861,6.000012,100,0.179458,0,0.6997014,1.7,3.794941
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.278091,1.278091,0,-1,0,1.278091,101.1887,0,0,0.02590041,1.293283,1.345359,1.278091,0,0,0,4.553689,0,0.05207582,-0.05207582,5.945119,99.08512,0.179458,1.4059,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,-1,0,0,0,1.456745,0,0,1.514607,0,0,0,0,0.05786202,4.501613,0.05786202,0,0.05786202,6.000012,100,0.1793467,0,1.211686,0,6.016221
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.679241,1.38,0,-1,0,1.38,133.4095,0.3884196,1.299241,1.567165,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1793467,2.947165,1.472841,0,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9117129,0.9117129,0,-1,0,0.9117129,226.6381,1.106591,0,0,2.066288,0.9596978,0.9117129,0,0,0,4.553689,0,0,0,6.000012,100,0.1793467,1.002884,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.336273,0.336273,0,-1,0,0.336273,539.0773,1.4588,0,0,1.812771,0.3539716,0.336273,0,0,0,4.553689,0,0,0,6.000012,100,0.1793467,0.3699003,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1793467,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.074574,1.38,0,-1,0,1.38,103.1736,0,0.6945739,0.9020313,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1793467,2.282031,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5708215,0.5708215,0,-1,0,0.5708215,150.6936,0.2272873,0,0,0.8601918,0.6008648,0.5708215,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1792851,0.6279036,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.347536,1.347536,0,-1,0,1.347536,31.96999,0,0,0.1022891,0.4308071,1.418458,1.347536,0,0,0,4.553689,0,0.9876515,-0.9876515,4.958936,82.64877,0.1792851,1.482289,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.34118,1.34118,0,-1,0,1.34118,5.187181,0,0.0000000000000002220446,0.09529833,0.06956945,1.411769,1.34118,0,0,1.097391,3.566037,0,1.342199,-1.342199,3.544134,59.06878,0.1792851,1.475298,0.05565556,0,3.635607
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.771672,1.38,0,-1,0,1.38,0,0,0.391672,0.5688393,0,1.452632,1.38,0,0,2.588723,2.223838,0,1.452632,-1.452632,2.012926,33.54869,0.1792851,1.948839,0,0,2.223838
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202758,0.7712066,0,0,0,2.012926,33.54869,0.1792851,0,0,0,0.7712066
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.7835904,0.7326463,0,-1,0,0.7326463,0,0,0.05094411,0.1293032,0,0.7712066,0.7326463,0,0,4.202758,0.7712066,0,0.7712066,-0.7712066,1.200002,20,0.1792851,0.8619494,0,0,0.7712066
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1094128,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1094128,0.1203541,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.1203541,0,0,0.00000000000000021065
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5808996,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5808996,0.6389895,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.6389895,0,0,0.00000000000000021065
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.0598269,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0598269,0.06580959,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.06580959,0,0,0.00000000000000021065
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.08769993,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08769993,0.09646992,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.09646992,0,0,0.00000000000000021065
