Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3945896,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3945896,0.4340485,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.4340485,0,0,0.00000000000000021065
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4818301,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4818301,0.5300131,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.5300131,0,0,0.00000000000000021065
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2006949,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2006949,0.2207644,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1792851,0.2207644,0,0,0.00000000000000021065
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.268314,0.268314,1.7,0,0.5202,0.268314,0,0,0,0,0,0,0,1.431686,1.360102,5.059654,0.00000000000000021065,1.360102,0,1.360102,2.490308,41.50505,0.180794,0.2951454,0,1.7,0.00000000000000021065
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4896486,0.4896486,1.7,0,0.5202,0.4896486,0,0,0,0,0,0,0,1.210351,1.149834,3.699553,1.224092,1.149834,0,1.149834,3.581136,59.68549,0.1824554,0.5386134,0,1.7,1.224092
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1892592,0.1892592,1.641891,0,0.5043362,0.1892592,211.8942,0,0,0,0.4010293,0,0,1.452632,1.38,2.549719,2.258942,1.781029,0,1.781029,5.270769,87.84598,0.1829077,0.2081851,0.3208235,1.7,2.659971
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09063916,0.09063916,0,0,0,0.09063916,933.6536,0,0,0,0.8462558,0.09540965,0.09063916,0,0,0.7686895,3.861868,0.7508462,0,0.7508462,5.983084,99.71787,0.1815119,0.09970308,0.6770047,0,4.708124
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4512503,0.4512503,0,-1,0,0.4512503,291.0432,0.8204896,0,0,1.313333,0.4750003,0.4512503,0,0,0.0178433,4.53763,0.0178433,0,0.0178433,6.000012,100,0.181479,0.4963753,1.050666,0,5.850963
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.422325,1.38,0,-1,0,1.38,124.8257,0.2699627,1.042325,1.284557,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,2.664557,1.378075,0,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.494705,1.38,0,-1,0,1.38,133.8433,0.3944058,0.1147051,0.2641756,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,1.644176,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,-1,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6094004,0.6094004,0,-1,0,0.6094004,334.547,1.397256,0,0,2.038731,0.6414741,0.6094004,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,0.6703404,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.429084,0.429084,0,-1,0,0.429084,368.6861,1.130306,0,0,1.581973,0.4516674,0.429084,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,0.4719924,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.617498,0.617498,0,-1,0,0.617498,231.2848,0.7781811,0,0,1.428179,0.6499979,0.617498,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,0.6792478,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05578218,0.05578218,0,-1,0,0.05578218,1873.453,0.986335,0,0,1.045053,0.05871808,0.05578218,0,0,0,4.553689,0,0,0,6.000012,100,0.181479,0.06136039,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.069448,1.069448,0,-1,0,1.069448,35.67707,0,0,0,0.3815479,1.125735,1.069448,0,0,0,4.553689,0,0.7441872,-0.7441872,5.21557,86.92599,0.181479,1.176393,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.025891,1.025891,0,-1,0,1.025891,11.72487,0,0,0,0.1202844,1.079885,1.025891,0,0,0.8268747,3.809502,0,0.959601,-0.959601,4.204062,70.06755,0.181479,1.12848,0.09622749,0,3.929786
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.763809,1.38,0,-1,0,1.38,0,0,0.3838089,0.5601898,0,1.452632,1.38,0,0,1.893098,2.849901,0,1.452632,-1.452632,2.672853,44.54747,0.181479,1.94019,0,0,2.849901
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.812136,1.327406,0,-1,0,1.327406,0,0,0.4847299,0.6659434,0,1.397269,1.327406,0,0,3.507133,1.397269,0,1.397269,-1.397269,1.200002,20,0.181479,1.993349,0,0,1.397269
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6667823,0,0,-1,0,0,0,0,0.6667823,0.7334605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.7334605,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2723339,0,0,-1,0,0,0,0,0.2723339,0.2995673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.2995673,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06168507,0,0,-1,0,0,0,0,0.06168507,0.06785358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.06785358,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2000114,0,0,-1,0,0,0,0,0.2000114,0.2200125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.2200125,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2614932,0,0,-1,0,0,0,0,0.2614932,0.2876425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.2876425,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07724793,0,0,-1,0,0,0,0,0.07724793,0.08497272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.08497272,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1485381,0,0,-1,0,0,0,0,0.1485381,0.1633919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.1633919,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4950013,0,0,-1,0,0,0,0,0.4950013,0.5445014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.181479,0.5445014,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.08863668,0.08863668,1.541268,0,0.4768662,0.08863668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1823625,0.09750035,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2034683,0.2034683,1.6561,0,0.5082152,0.2034683,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1835662,0.2238151,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.645083,1.645083,1.7,0,0.5202,1.645083,16.04422,0,0,0,0.2639406,0,0,0.05491723,0.05217137,2.299654,2.484,0.316112,0,0.316112,4.118258,68.6375,0.183908,1.809591,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.184813,0,0.3795541,0,0,0,0,0,0.8579695,0,0,1.184813,1.125573,1.983542,2.768501,1.983542,0,1.983542,6.000012,100,0.1826099,0,0.6863756,1.7,3.62647
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3349018,0.3349018,0,-1,0,0.3349018,303.7154,0.6646202,0,0,1.017148,0.3525282,0.3349018,0,0,0,4.553689,0,0,0,6.000012,100,0.1826099,0.368392,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.132563,1.132563,0,-1,0,1.132563,101.7736,0,0,0,1.15265,1.192172,1.132563,0,0,0,4.553689,0,0.03952178,-0.03952178,5.958353,99.30567,0.1826099,1.24582,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3266944,0.3266944,0,-1,0,0.3266944,457.6054,1.107169,0,0,1.494971,0.3438888,0.3266944,0,0,0.04391309,4.514167,0.04391309,0,0.04391309,6.000012,100,0.1825324,0.3593638,1.195977,0,6.009138
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.102474,1.102474,0,-1,0,1.102474,163.3225,0.6400898,0,0,1.800589,1.160499,1.102474,0,0,0,4.553689,0,0,0,6.000012,100,0.1825324,1.212722,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1766612,0.1766612,0,-1,0,0.1766612,1003.121,1.586166,0,0,1.772125,0.1859591,0.1766612,0,0,0,4.553689,0,0,0,6.000012,100,0.1825324,0.1943273,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.85889,1.38,0,-1,0,1.38,119.0842,0.1907302,0.4788896,0.6647785,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1825324,2.044779,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.633627,1.38,0,-1,0,1.38,69.08176,0,1.253627,1.51699,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1825324,2.89699,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.617881,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.2378814,0.3996695,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.1825324,1.77967,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4709068,0.4709068,0,-1,0,0.4709068,79.58012,0,0,0,0.3747482,0.4956914,0.4709068,0,0,1.515139,3.190064,0,0.1209432,-0.1209432,4.43514,73.91885,0.1825324,0.5179975,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.283655,1.283655,0,-1,0,1.283655,9.1717,0,0,0.03202039,0.117733,1.351216,1.283655,0,0,1.64952,3.069121,0,1.233483,-1.233483,3.134935,52.24881,0.1825324,1.41202,0.09418639,0,3.186854
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.863946,1.38,0,-1,0,1.38,0,0,0.483946,0.6703406,0,1.452632,1.38,0,0,3.020057,1.835638,0,1.452632,-1.452632,1.603727,26.72872,0.1825324,2.050341,0,0,1.835638
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.263086,0.3638561,0,-1,0,0.3638561,0,0,0.8992303,1.025539,0,0.3830064,0.3638561,0,0,4.634092,0.3830064,0,0.3830064,-0.3830064,1.200002,20,0.1825324,1.389395,0,0,0.3830064
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.7889851,0,0,-1,0,0,0,0,0.7889851,0.8678836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.8678836,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1455762,0,0,-1,0,0,0,0,0.1455762,0.1601339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.1601339,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3010964,0,0,-1,0,0,0,0,0.3010964,0.331206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.331206,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4196235,0,0,-1,0,0,0,0,0.4196235,0.4615858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.4615858,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3231842,0,0,-1,0,0,0,0,0.3231842,0.3555026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.3555026,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.8812118,0,0,-1,0,0,0,0,0.8812118,0.9693329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0.9693329,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825324,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4298688,0.4298688,1.7,0,0.5202,0.4298688,0,0,0,0,0,0,0,1.270131,1.206625,5.059654,0,1.206625,0,1.206625,2.344707,39.07837,0.1841083,0.4728556,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1748994,0.1748994,1.627531,0,0.500416,0.1748994,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.85303,1.085962,1.38,0,1.38,3.65389,60.89804,0.1851517,0.1923893,0,1.7,1.085962
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.181303,2.181303,1.7,0,0.5202,2.181303,14.64513,0.0000000000000001110223,0,0,0.3194547,0.5066347,0.481303,0,0,2.47303,2.327962,0,0.18718,-0.18718,3.456585,57.60963,0.1851517,2.399433,0.2555638,1.7,2.647417
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.585246,1.585246,1.7,0,0.5202,1.585246,47.08142,0,0,0,0.7463565,0,0,0.1147536,0.1090159,2.681007,2.140782,0.8553724,0,0.8553724,4.268063,71.13423,0.1860073,1.743771,0.5970852,1.7,2.887139
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.002751,1.002751,0,-1,0,1.002751,99.3316,0,0,0,0.9960482,1.055527,1.002751,0,0,1.825635,2.910617,0,0.05947873,-0.05947873,4.205367,70.0893,0.1860073,1.103026,0.7968386,0,3.906666
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,-1,0,0,0,0,0,0,1.489614,0,0,0,0,1.891723,2.851139,1.489614,0,1.489614,5.618539,93.64213,0.1834522,0,1.191692,0,4.340753
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.053537,1.38,0,-1,0,1.38,132.3687,0,0.6735371,0.8788909,1.826689,1.452632,1.38,0,0,0.4021081,4.191792,0.3740569,0,0.3740569,5.9734,99.55647,0.1828216,2.258891,1.461351,0,6.01848
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.460516,1.38,0,-1,0,1.38,115.972,0.1197309,0.08051614,0.2265677,1.600414,1.452632,1.38,0,0,0.02805115,4.528443,0.02805115,0,0.02805115,6.000012,100,0.1827745,1.606568,1.280331,0,6.128857
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4882472,0.4882472,0,-1,0,0.4882472,377.654,1.329941,0,0,1.843885,0.5139444,0.4882472,0,0,0,4.553689,0,0,0,6.000012,100,0.1827745,0.5370719,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.39073,1.38,0,-1,0,1.38,122.6787,0.2403348,1.01073,1.249803,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1827745,2.629803,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.379879,1.379879,0,-1,0,1.379879,96.28616,0,0,0.137867,1.328633,1.452504,1.379879,0,0,0,4.553689,0,0.1238717,-0.1238717,5.86944,97.8238,0.1827745,1.517867,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.7973273,0,0,0.9349625,0,0,0,0,0.1376352,4.429817,0.1376352,0,0.1376352,6.000012,100,0.1825436,0,0.74797,0,5.36478
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.862708,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.4827076,0.6689783,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1825436,2.048978,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.771243,1.38,0,-1,0,1.38,6.109128,0,2.391243,2.768368,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1825436,4.148368,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1825436,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.173008,1.38,0,-1,0,1.38,0,0,0.7930085,1.010309,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1825436,2.390309,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.025208,0.7149553,0,-1,0,0.7149553,0,0,1.310253,1.512774,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1825436,2.227729,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2834733,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2834733,0.3118206,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.3118206,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2117071,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2117071,0.2328778,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.2328778,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2537471,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2537471,0.2791218,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.2791218,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2330242,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2330242,0.2563266,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.2563266,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1663234,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1663234,0.1829557,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.1829557,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.350559,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.350559,0.3856149,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.3856149,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1058726,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1058726,0.1164599,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1825436,0.1164599,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1281114,0.1281114,1.580743,0,0.4876428,0.1281114,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1834376,0.1409225,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2481151,0.2481151,1.7,0,0.5202,0.2481151,0,0,0,0,0,0,0,1.451885,1.379291,3.679654,1.242,1.379291,0,1.379291,3.817695,63.62813,0.1846345,0.2729266,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7632625,0.7632625,1.7,0,0.5202,0.7632625,12.49911,0,0,0,0.09540105,0,0,0.9367375,0.8899007,2.300364,2.483361,0.9853017,0,0.9853017,4.752435,79.20708,0.1857852,0.8395887,0.07632084,1.7,2.578763
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1392076,0.1392076,1.198832,0,0.3833812,0.1392076,221.5529,0,0,0,0.3084185,0,0,1.059625,1.006644,1.315062,3.370133,1.315062,0,1.315062,6.000012,100,0.1857011,0.1531284,0.2467348,1.7,3.678552
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857011,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,-1,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857011,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.001137,1.38,0,-1,0,1.38,118.8503,0.1875023,1.621137,1.921251,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1857011,3.301251,1.312107,0,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3464969,0.3464969,0,-1,0,0.3464969,513.1266,1.413234,0,0,1.777968,0.3647336,0.3464969,0,0,0,4.553689,0,0,0,6.000012,100,0.1857011,0.3811466,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2609703,0.2609703,0,-1,0,0.2609703,451.1841,0.902751,0,0,1.177457,0.2747056,0.2609703,0,0,0,4.553689,0,0,0,6.000012,100,0.1857011,0.2870674,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.227188,1.227188,0,-1,0,1.227188,83.83665,0,0,0,1.028833,1.291777,1.227188,0,0,0,4.553689,0,0.2629435,-0.2629435,5.722845,95.38056,0.1857011,1.349907,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.69339,0,0,0.9855494,0,0,0,0,0.2921594,4.290745,0.2921594,0,0.2921594,6.000012,100,0.1852266,0,0.7884396,0,5.276295
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.643343,1.38,0,-1,0,1.38,34.45272,0,0.2633431,0.4276774,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1852266,1.807677,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4941372,0.4941372,0,-1,0,0.4941372,12.01899,0,0,0,0.05939028,0.5201445,0.4941372,0,0,1.08576,3.576505,0,0.4607542,-0.4607542,4.484292,74.73805,0.1852266,0.543551,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.597709,3.115751,0.04444055,0,0.04444055,4.526452,75.44072,0.1851546,0,0.03555244,0,3.160191
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.028549,1.028549,0,-1,0,1.028549,0,0,0.0000000000000002220446,0,0,1.082683,1.028549,0,0,1.553269,3.155747,0,1.082683,-1.082683,3.385204,56.41995,0.1851546,1.131404,0,0,3.155747
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.1622,1.38,0,-1,0,1.38,0,0,0.7821996,0.9984196,0,1.452632,1.38,0,0,2.75625,2.073064,0,1.452632,-1.452632,1.853996,30.89987,0.1851546,2.37842,0,0,2.073064
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370285,0.6204326,0,0,0,1.853996,30.89987,0.1851546,0,0,0,0.6204326
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4005157,0.4005157,0,-1,0,0.4005157,0,0,0.00000000000000005551115,0,0,0.4215955,0.4005157,0,0,4.370285,0.6204326,0,0.4215955,-0.4215955,1.409595,23.4932,0.1851546,0.4405673,0,0,0.6204326
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3807097,0.1888952,0,-1,0,0.1888952,0,0,0.1918145,0.2298855,0,0.198837,0.1888952,0,0,4.838724,0.198837,0,0.198837,-0.198837,1.200002,20,0.1851546,0.4187807,0,0,0.198837
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2311739,0,0,-1,0,0,0,0,0.2311739,0.2542913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0.2542913,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02875812,0,0,-1,0,0,0,0,0.02875812,0.03163393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0.03163393,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3523489,0,0,-1,0,0,0,0,0.3523489,0.3875838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0.3875838,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.125273,0,0,-1,0,0,0,0,0.125273,0.1378003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0.1378003,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3157988,0,0,-1,0,0,0,0,0.3157988,0.3473787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0.3473787,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851546,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1775611,0.1775611,1.630193,0,0.5011426,0.1775611,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1861054,0.1953172,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8376853,0.8376853,1.7,0,0.5202,0.8376853,18.18126,0,0,0,0.1523018,0,0,0.8623147,0.819199,3.679654,1.242,0.9715008,0,0.9715008,3.430832,57.18042,0.1871733,0.9214538,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.73028,1.73028,1.7,0,0.5202,1.73028,32.20739,0,0,0,0.5572782,0.03187403,0.03028033,0,0,2.708154,2.116351,0.5254041,0,0.5254041,3.929274,65.48777,0.1876258,1.903308,0.4458225,1.7,2.673629
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.237288,1.237288,0,-1,0,1.237288,99.22842,0,0,0,1.227741,1.302408,1.237288,0,0,2.18275,2.589214,0,0.0746671,-0.0746671,3.850568,64.176,0.1876258,1.361016,0.9821928,0,3.816955
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.974098,1.38,0,-1,0,1.38,96.4276,0,0.5940978,0.7915076,1.330701,1.452632,1.38,0,0,2.265713,2.514547,0,0.1219307,-0.1219307,3.722042,62.03391,0.1876258,2.171508,1.064561,0,3.845248
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,-1,0,0,0,0,0,0,1.603932,0,0,0,0,2.401191,2.392617,1.603932,0,1.603932,5.243666,87.39425,0.1850939,0,1.283146,0,3.996549
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,-1,0,0,0,0.5208656,0,0,1.318125,0,0,0,0,0.797259,3.836156,0.797259,0,0.797259,6.000012,100,0.1838607,0,1.0545,0,5.15428
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4149954,0.4149954,0,-1,0,0.4149954,251.8914,0.6085003,0,0,1.045338,0.4368373,0.4149954,0,0,0,4.553689,0,0,0,6.000012,100,0.1838607,0.456495,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.796953,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.4169526,0.5966479,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1838607,1.976648,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.901276,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.5212756,0.7114031,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1838607,2.091403,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1833618,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.921461,1.38,0,-1,0,1.38,25.86605,0,0.5414608,0.7336068,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1833618,2.113607,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.787836,1.38,0,-1,0,1.38,7.45232,0,0.4078363,0.5866199,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1833618,1.96662,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.9817127,0.9817127,0,-1,0,0.9817127,0,0,0,0,0,1.033382,0.9817127,0,0,3.697772,1.225694,0,1.033382,-1.033382,1.402718,23.37858,0.1833618,1.079884,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8380778,0.1826969,0,-1,0,0.1826969,0,0,0.6553809,0.7391887,0,0.1923125,0.1826969,0,0,4.845974,0.1923125,0,0.1923125,-0.1923125,1.200002,20,0.1833618,0.9218856,0,0,0.1923125
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8605846,0,0,-1,0,0,0,0,0.8605846,0.946643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0.946643,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.265785,0,0,-1,0,0,0,0,0.265785,0.2923636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0.2923636,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02411212,0,0,-1,0,0,0,0,0.02411212,0.02652333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0.02652333,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4237841,0,0,-1,0,0,0,0,0.4237841,0.4661625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0.4661625,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833618,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2212862,0.2212862,1.673918,0,0.5130795,0.2212862,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843984,0.2434148,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08110528,0.08110528,1.533737,0,0.4748102,0.08110528,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1850652,0.08921582,0,1.7,1.242
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.6792761,0.6792761,1.7,0,0.5202,0.6792761,47.64462,0,0,0,0.3236385,0,0,1.020724,0.9696877,2.299654,2.484,1.293326,0,1.293326,5.045325,84.08858,0.1862536,0.7472037,0.2589108,1.7,2.807638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.634314,2.634314,1.7,0,0.5202,2.634314,28.11128,0.0000000000000001110223,0,0,0.7405394,0.9834885,0.9343141,0,0,1.006328,3.647994,0,0.2429492,-0.2429492,4.789234,79.82041,0.1862536,2.897746,0.5924315,1.7,4.388533
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3842658,0.3842658,0,-1,0,0.3842658,290.9471,0,0,0,1.11801,0.4044904,0.3842658,0,0,1.276272,3.405044,0.7135199,0,0.7135199,5.466139,91.10213,0.1851883,0.4226924,0.8944082,0,4.523055
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1527259,0.1527259,0,-1,0,0.1527259,914.8259,0.6736606,0,0,1.397177,0.1607642,0.1527259,0,0,0.5627518,4.047212,0.5627518,0,0.5627518,6.000012,100,0.1843566,0.1679986,1.117741,0,5.444389
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.763991,1.38,0,-1,0,1.38,117.1006,0.1633568,0.3839911,0.5603902,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,1.94039,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.395045,1.38,0,-1,0,1.38,139.5763,0.473521,1.015045,1.254549,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,2.634549,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4187902,0.4187902,0,-1,0,0.4187902,353.4543,1.0394,0,0,1.480232,0.4408317,0.4187902,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0.4606692,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.7976327,0.7976327,0,-1,0,0.7976327,112.3994,0.05692086,0,0,0.8965342,0.8396133,0.7976327,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0.8773959,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843566,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.370421,1.370421,0,-1,0,1.370421,0,0,0.0000000000000002220446,0.1274629,0,1.442548,1.370421,0,0,0,4.553689,0,1.442548,-1.442548,4.479433,74.65706,0.1843566,1.507463,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4470356,0.4470356,0,-1,0,0.4470356,0,0,0.00000000000000005551115,0,0,0.4705638,0.4470356,0,0,1.602831,3.111141,0,0.4705638,-0.4705638,3.983415,66.39011,0.1843566,0.4917392,0,0,3.111141
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12568,2.640577,0,0,0,3.983415,66.39011,0.1843566,0,0,0,2.640577
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1078939,0.1078939,0,-1,0,0.1078939,0,0,0.00000000000000001387779,0,0,0.1135725,0.1078939,0,0,2.12568,2.640577,0,0.1135725,-0.1135725,3.863699,64.39485,0.1843566,0.1186832,0,0,2.640577
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1783366,0.1783366,0,-1,0,0.1783366,0,0,0,0,0,0.1877227,0.1783366,0,0,2.251872,2.527004,0,0.1877227,-0.1877227,3.665822,61.09691,0.1843566,0.1961702,0,0,2.527004
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.414713,0.414713,0,-1,0,0.414713,0,0,0,0,0,0.43654,0.414713,0,0,2.460453,2.339282,0,0.43654,-0.43654,3.205668,53.4277,0.1843566,0.4561843,0,0,2.339282
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06020781,0.06020781,0,-1,0,0.06020781,0,0,0.000000000000000006938894,0,0,0.06337664,0.06020781,0,0,2.945497,1.902742,0,0.06337664,-0.06337664,3.138863,52.31429,0.1843566,0.06622859,0,0,1.902742
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1047573,0.1047573,0,-1,0,0.1047573,0,0,0.00000000000000001387779,0,0,0.1102709,0.1047573,0,0,3.015915,1.839365,0,0.1102709,-0.1102709,3.022628,50.37703,0.1843566,0.115233,0,0,1.839365
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2697548,0.2697548,0,-1,0,0.2697548,0,0,0,0,0,0.2839524,0.2697548,0,0,3.138439,1.729094,0,0.2839524,-0.2839524,2.723315,45.3885,0.1843566,0.2967303,0,0,1.729094
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453941,1.445142,0,0,0,2.723315,45.3885,0.1843566,0,0,0,1.445142
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.453941,1.445142,0,0,0,2.723315,45.3885,0.1843566,0,0,0,1.445142
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1594079,0.1594079,0,0,0,0.1594079,0,0,0.00000000000000002775558,0,0,0.1677977,0.1594079,0,0,3.453941,1.445142,0,0.1677977,-0.1677977,2.546441,42.4406,0.1843566,0.1753486,0,0,1.445142
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.640383,1.277344,0.3236419,0,0.3236419,2.853475,47.55782,0.1838817,0,0.2589135,0,1.600986
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.380397,1.380397,1.7,0,0.5202,1.380397,55.63929,0,0,0,0.7680433,0,0,0.3196026,0.3036225,3.316741,1.568622,1.071666,0,1.071666,3.870146,64.50231,0.1848383,1.518437,0.6144347,1.7,2.336665
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01611081,0.01611081,0,-1,0,0.01611081,7472.374,0,0,0,1.20386,0.01695874,0.01611081,0,0,2.245075,2.533121,1.186901,0,1.186901,4.99614,83.26882,0.183123,0.01772189,0.9630878,0,3.736981
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5052453,0.5052453,0,-1,0,0.5052453,340.3832,0.1297586,0,0,1.71977,0.5318372,0.5052453,0,0,1.058174,3.601332,1.058174,0,1.058174,6.000012,100,0.1816203,0.5557698,1.375816,0,5.321102
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,-1,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816203,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,-1,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816203,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8367671,0.8367671,0,-1,0,0.8367671,244.3362,1.163718,0,0,2.044525,0.8808075,0.8367671,0,0,0,4.553689,0,0,0,6.000012,100,0.1816203,0.9204438,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816203,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7329025,0.7329025,0,-1,0,0.7329025,186.2788,0.5937657,0,0,1.365242,0.7714763,0.7329025,0,0,0,4.553689,0,0,0,6.000012,100,0.1816203,0.8061927,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.716659,1.38,0,-1,0,1.38,73.5844,0,0.3366591,0.508325,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1816203,1.888325,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.40296,1.38,0,-1,0,1.38,33.88452,0,0.02296026,0.1632563,0.4676063,1.452632,1.38,0,0,0.485741,4.116522,0,0.9850252,-0.9850252,4.50089,75.01468,0.1816203,1.543256,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.580213,3.131497,0.2186178,0,0.2186178,4.708289,78.47133,0.1813129,0,0.1748942,0,3.350115
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8536141,0.8536141,0,-1,0,0.8536141,0,0,0.0000000000000001110223,0,0,0.8985412,0.8536141,0,0,1.361596,3.328253,0,0.8985412,-0.8985412,3.761143,62.6856,0.1813129,0.9389755,0,0,3.328253
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359975,2.429712,0,0,0,3.761143,62.6856,0.1813129,0,0,0,2.429712
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4121806,0.4121806,0,-1,0,0.4121806,0,0,0,0,0,0.4338743,0.4121806,0,0,2.359975,2.429712,0,0.4338743,-0.4338743,3.3038,55.06322,0.1813129,0.4533986,0,0,2.429712
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3753974,0.3753974,0,-1,0,0.3753974,0,0,0.00000000000000005551115,0,0,0.3951552,0.3753974,0,0,2.842057,1.995837,0,0.3951552,-0.3951552,2.88727,48.12106,0.1813129,0.4129372,0,0,1.995837
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1906184,0.1906184,0,-1,0,0.1906184,0,0,0.00000000000000002775558,0,0,0.2006509,0.1906184,0,0,3.281119,1.600682,0,0.2006509,-0.2006509,2.675765,44.59599,0.1813129,0.2096802,0,0,1.600682
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3973334,0.3973334,0,-1,0,0.3973334,0,0,0.00000000000000005551115,0,0,0.4182457,0.3973334,0,0,3.504064,1.400031,0,0.4182457,-0.4182457,2.234895,37.24818,0.1813129,0.4370667,0,0,1.400031
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.968781,0.9817857,0,0,0,2.234895,37.24818,0.1813129,0,0,0,0.9817857
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4356686,0.4356686,0,-1,0,0.4356686,0,0,0.00000000000000005551115,0,0,0.4585985,0.4356686,0,0,3.968781,0.9817857,0,0.4585985,-0.4585985,1.75149,29.19144,0.1813129,0.4792354,0,0,0.9817857
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09064459,0.09064459,0,-1,0,0.09064459,0,0,0.00000000000000001387779,0,0,0.09541536,0.09064459,0,0,4.478335,0.5231872,0,0.09541536,-0.09541536,1.650913,27.51517,0.1813129,0.09970905,0,0,0.5231872
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1352861,0.1352861,0,-1,0,0.1352861,0,0,0.00000000000000002775558,0,0,0.1424064,0.1352861,0,0,4.584352,0.4277718,0,0.1424064,-0.1424064,1.500804,25.01335,0.1813129,0.1488147,0,0,0.4277718
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4245442,0.4245442,1.7,0,0.5202,0.4245442,0,0,0,0,0,0,0,1.275456,1.211683,4.742582,0.2853654,1.211683,0,1.211683,2.650307,44.1717,0.1825942,0.4669986,0,1.7,0.2853654
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1906652,0.1906652,1.643297,0,0.50472,0.1906652,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.530899,1.37588,1.38,0,1.38,3.95949,65.99137,0.1834864,0.2097317,0,1.7,1.37588
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8268644,0.8268644,1.7,0,0.5202,0.8268644,14.08378,0,0,0,0.1164538,0,0,0.8731356,0.8294789,2.150899,2.61788,0.9459326,0,0.9459326,4.856881,80.94785,0.1844272,0.9095508,0.09316301,1.7,2.734334
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.366587,1.366587,1.7,0,0.5202,1.366587,31.52935,0,0,0,0.4308759,0,0,0.3334131,0.3167424,1.204966,3.469219,0.7476184,0,0.7476184,5.566134,92.76871,0.1850822,1.503246,0.3447007,1.7,3.900095
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.204766,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.8247658,1.045242,0.7517965,1.452632,1.38,0,0,0.4573478,4.142076,0,0.7008351,-0.7008351,4.827389,80.45632,0.1850822,2.425242,0.6014372,0,4.893872
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.066038,1.066038,0,-1,0,1.066038,57.14702,0,0,0,0.6092089,1.122145,1.066038,0,0,1.236053,3.441241,0,0.5129363,-0.5129363,4.286706,71.44496,0.1850822,1.172642,0.4873671,0,4.05045
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.441746,1.38,0,-1,0,1.38,53.97507,0.0000000000000002220446,0.06174618,0.2059208,0.7448559,1.452632,1.38,0,0,1.805983,2.928305,0,0.7077757,-0.7077757,3.540645,59.01064,0.1850822,1.585921,0.5958847,0,3.673161
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.213703,1.213703,0,-1,0,1.213703,89.12978,0.0000000000000002220446,0,0,1.081771,1.277583,1.213703,0,0,2.5924,2.220529,0,0.1958113,-0.1958113,3.334242,55.57059,0.1850822,1.335074,0.865417,0,3.3023
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.920521,1.38,0,-1,0,1.38,59.21559,0.0000000000000002220446,0.5405208,0.732573,0.8171751,1.452632,1.38,0,0,2.809968,2.024718,0,0.6354565,-0.6354565,2.664412,44.40678,0.1850822,2.112573,0.65374,0,2.841893
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,3.516031,1.389261,0.4084703,0,0.4084703,3.051921,50.86525,0.1845175,0,0.3267763,0,1.797731
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.796523,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.4165229,0.5961751,0.7760983,1.452632,1.38,0,0,3.107561,1.756884,0,0.6765333,-0.6765333,2.338793,38.9798,0.1845175,1.976175,0.6208786,0,2.532983
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0,0,0,0.8336139,0,0,0,0,3.859264,1.080351,0.8336139,0,0.8336139,3.129628,52.16036,0.1833755,0,0.6668911,0,1.913965
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0,0,0,0.4140241,0,0,0,0,3.02565,1.830604,0.4140241,0,0.4140241,3.522406,58.70665,0.1828136,0,0.3312193,0,2.244628
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0,0,0,0.1171477,0,0,0,0,2.611626,2.203225,0.1171477,0,0.1171477,3.633542,60.55891,0.1826552,0,0.09371816,0,2.320373
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.547921,1.38,0,-1,0,1.38,0,0,0.1679213,0.3227135,0,1.452632,1.38,0,0,2.494478,2.308658,0,1.452632,-1.452632,2.102334,35.03883,0.1826552,1.702713,0,0,2.308658
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2722228,0.2722228,0,-1,0,0.2722228,0,0,0,0,0,0.2865504,0.2722228,0,0,4.108513,0.8560268,0,0.2865504,-0.2865504,1.800283,30.00466,0.1826552,0.2994451,0,0,0.8560268
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.465553,0.5410026,0,-1,0,0.5410026,0,0,0.9245504,1.071106,0,0.5694764,0.5410026,0,0,4.426903,0.5694764,0,0.5694764,-0.5694764,1.200002,20,0.1826552,1.612108,0,0,0.5694764
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4062221,0,0,-1,0,0,0,0,0.4062221,0.4468443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.4468443,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1116552,0,0,-1,0,0,0,0,0.1116552,0.1228207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.1228207,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.164723,0,0,-1,0,0,0,0,0.164723,0.1811953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.1811953,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2610478,0,0,-1,0,0,0,0,0.2610478,0.2871526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.2871526,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.281477,0,0,-1,0,0,0,0,0.281477,0.3096247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.3096247,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1256019,0,0,-1,0,0,0,0,0.1256019,0.1381621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.1381621,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1301492,0,0,-1,0,0,0,0,0.1301492,0.1431641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826552,0.1431641,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.09956752,0.09956752,1.552199,0,0.4798504,0.09956752,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183313,0.1095243,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1151083,0.1151083,1.56774,0,0.484093,0.1151083,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1839917,0.1266191,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7017164,0.7017164,1.7,0,0.5202,0.7017164,23.95955,0,0,0,0.1681281,0,0,0.9982836,0.9483694,2.299654,2.484,1.116497,0,1.116497,4.877571,81.29269,0.1850401,0.7718881,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.7841733,0.7841733,0,0,0,0.7841733,65.2306,0,0,0,0.5115209,0.8254455,0.7841733,0,0,1.183157,3.488848,0,0.3139246,-0.3139246,4.546665,75.7776,0.1850401,0.8625906,0.4092167,0,4.000369
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.529815,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.1498155,0.302797,1.024947,1.452632,1.38,0,0,1.531962,3.174923,0,0.4276847,-0.4276847,4.095846,68.26396,0.1850401,1.682797,0.8199575,0,4.19987
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,-1,0,0,0,0,0,0,1.462701,0,0,0,0,2.007167,2.747238,1.462701,0,1.462701,5.483486,91.39125,0.1831146,0,1.170161,0,4.209939
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.499987,1.38,0,-1,0,1.38,73.53843,0.0000000000000002220446,0.1199865,0.2699851,1.01483,1.452632,1.38,0,0,0.5444662,4.063669,0,0.4378012,-0.4378012,5.022003,83.69988,0.1831146,1.649985,0.8118643,0,5.0785
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.8883703,0.8883703,0,-1,0,0.8883703,170.185,0,0,0,1.511873,0.9351266,0.8883703,0,0,1.030912,3.625868,0.5767459,0,0.5767459,5.569152,92.81902,0.1823664,0.9772073,1.209498,0,5.137741
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,-1,0,0,0,0.9999705,0,0,1.454137,0,0,0,0,0.4541661,4.144939,0.4541661,0,0.4541661,6.000012,100,0.1817815,0,1.163309,0,5.599076
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05189275,0.05189275,0,-1,0,0.05189275,2781.176,1.388605,0,0,1.443229,0.05462395,0.05189275,0,0,0,4.553689,0,0,0,6.000012,100,0.1817815,0.05708202,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2054561,0.2054561,0,-1,0,0.2054561,419.7739,0.6461814,0,0,0.862451,0.2162695,0.2054561,0,0,0,4.553689,0,0,0,6.000012,100,0.1817815,0.2260017,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9066156,0.9066156,0,-1,0,0.9066156,48.83324,0,0.0000000000000001110223,0,0.4427297,0.9543321,0.9066156,0,0,0,4.553689,0,0.5116024,-0.5116024,5.460736,91.01208,0.1817815,0.9972771,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.180369,1.180369,0,-1,0,1.180369,29.36685,0,0.0000000000000002220446,0,0.3466372,1.242494,1.180369,0,0,0.5684471,4.042087,0,0.8958563,-0.8958563,4.51642,75.27352,0.1817815,1.298406,0.2773097,0,4.388724
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,1.563843,3.14623,0.1946664,0,0.1946664,4.701097,78.35146,0.1815319,0,0.1557331,0,3.340897
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369177,3.32143,0,0,0,4.701097,78.35146,0.1815319,0,0,0,3.32143
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.677493,1.38,0,-1,0,1.38,0,0,1.297493,1.565242,0,1.452632,1.38,0,0,1.369177,3.32143,0,1.452632,-1.452632,3.169889,52.83138,0.1815319,2.945242,0,0,3.32143
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983212,1.868798,0,0,0,3.169889,52.83138,0.1815319,0,0,0,1.868798
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1978663,0.1978663,0,-1,0,0.1978663,0,0,0.00000000000000002775558,0,0,0.2082803,0.1978663,0,0,2.983212,1.868798,0,0.2082803,-0.2082803,2.950342,49.17227,0.1815319,0.2176529,0,0,1.868798
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02400029,0.02400029,0,-1,0,0.02400029,0,0,0,0,0,0.02526347,0.02400029,0,0,3.214634,1.660518,0,0.02526347,-0.02526347,2.923712,48.72844,0.1815319,0.02640032,0,0,1.660518
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.242705,1.635255,0,0,0,2.923712,48.72844,0.1815319,0,0,0,1.635255
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4003089,0.4003089,0,-1,0,0.4003089,0,0,0.00000000000000005551115,0,0,0.4213778,0.4003089,0,0,3.242705,1.635255,0,0.4213778,-0.4213778,2.479541,41.3256,0.1815319,0.4403398,0,0,1.635255
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.292171,0.292171,0,-1,0,0.292171,0,0,0,0,0,0.3075484,0.292171,0,0,3.710902,1.213877,0,0.3075484,-0.3075484,2.155356,35.92253,0.1815319,0.3213881,0,0,1.213877
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1393282,0.1393282,0,-1,0,0.1393282,0,0,0.00000000000000002775558,0,0,0.1466612,0.1393282,0,0,4.052623,0.9063284,0,0.1466612,-0.1466612,2.000762,33.34597,0.1815319,0.153261,0,0,0.9063284
