Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21558,0.7596672,0,0,0,2.000762,33.34597,0.1815319,0,0,0,0.7596672
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.21558,0.7596672,0,0,0,2.000762,33.34597,0.1815319,0,0,0,0.7596672
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4680476,0.4680476,0,0,0,0.4680476,0,0,0.00000000000000005551115,0,0,0.4926817,0.4680476,0,0,4.21558,0.7596672,0,0.4926817,-0.4926817,1.48143,24.69045,0.1815319,0.5148523,0,0,0.7596672
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.217122,2.072113,1.7,0,0.5202,2.072113,6.018582,0,0.1450091,0.4615022,0.1247118,0.3916973,0.3721125,0,0,4.763004,0.2669855,0,0.2669855,-0.2669855,1.200002,20,0.1815319,2.438834,0.09976943,1.7,0.3916973
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6004243,0.6004243,1.7,0,0.5202,0.6004243,40.51225,0,0,0,0.2432454,0,0,1.099576,1.044597,5.059654,0,1.287842,0,1.287842,2.421757,40.36253,0.182601,0.6604668,0.1945964,1.7,0.2432454
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.771812,1.159058,1.092906,0,1.092906,3.458579,57.64286,0.1812168,0,0.874325,0,2.251964
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,-1,0,0,0,0,0,0,1.10541,0,0,0,0,2.678906,2.142674,1.10541,0,1.10541,4.507263,75.1209,0.179838,0,0.8843279,0,3.248084
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5092642,0.5092642,0,-1,0,0.5092642,232.3948,0,0,0,1.183504,0.5360675,0.5092642,0,0,1.573496,3.137543,0.647436,0,0.647436,5.121474,85.35773,0.1790401,0.5601906,0.9468028,0,4.321046
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,-1,0,0,0,0,0,0,0.9147864,0,0,0,0,0.9260598,3.720235,0.9147864,0,0.9147864,5.989317,99.82175,0.1779247,0,0.7318291,0,4.635022
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.08828643,0.08828643,0,-1,0,0.08828643,1292.431,1.036834,0,0,1.141041,0.09293308,0.08828643,0,0,0.01127345,4.543543,0.01127345,0,0.01127345,6.000012,100,0.1779111,0.09711507,0.9128327,0,5.684584
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.5758007,0.5758007,0,-1,0,0.5758007,147.673,0.2441959,0,0,0.8503019,0.606106,0.5758007,0,0,0,4.553689,0,0,0,6.000012,100,0.1779111,0.6333808,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.165022,1.38,0,-1,0,1.38,65.81321,0,0.7850224,1.001525,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1779111,2.381525,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.881516,0.881516,0,-1,0,0.881516,40.95456,0,0.0000000000000001110223,0,0.361021,0.9279116,0.881516,0,0,0.6048992,4.00928,0,0.5668906,-0.5668906,4.828599,80.47649,0.1779111,0.9696677,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.501157,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.1211572,0.2712729,0.2669377,1.452632,1.38,0,0,1.234778,3.442389,0,1.185694,-1.185694,3.578768,59.64602,0.1779111,1.651273,0.2135502,0,3.709327
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.710875,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.3308752,0.5019627,0.2513881,1.452632,1.38,0,0,2.552215,2.256695,0,1.201244,-1.201244,2.312546,38.54236,0.1779111,1.881963,0.2011105,0,2.508083
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.152198,1.002679,0,-1,0,1.002679,0,0,0.1495186,0.2647384,0,1.055452,1.002679,0,0,3.88693,1.055452,0,1.055452,-1.055452,1.200002,20,0.1779111,1.267418,0,0,1.055452
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3642835,0,0,-1,0,0,0,0,0.3642835,0.4007118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.4007118,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.191947,0,0,-1,0,0,0,0,1.191947,1.311141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,1.311141,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3898728,0,0,-1,0,0,0,0,0.3898728,0.4288601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.4288601,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1020036,0,0,-1,0,0,0,0,0.1020036,0.1122039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.1122039,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4523684,0,0,-1,0,0,0,0,0.4523684,0.4976053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.4976053,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3344342,0,0,-1,0,0,0,0,0.3344342,0.3678776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.3678776,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3627701,0,0,-1,0,0,0,0,0.3627701,0.3990471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.3990471,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08391806,0,0,-1,0,0,0,0,0.08391806,0.09230987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.09230987,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5002269,0,0,-1,0,0,0,0,0.5002269,0.5502495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1779111,0.5502495,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3778253,0.3778253,1.7,0,0.5202,0.3778253,0,0,0,0,0,0,0,1.322175,1.256066,5.059654,0,1.256066,0,1.256066,2.391611,39.86011,0.1790135,0.4156079,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4082715,0.4082715,1.7,0,0.5202,0.4082715,0,0,0,0,0,0,0,1.291728,1.227142,3.803588,1.130459,1.227142,0,1.227142,3.55578,59.26289,0.1801323,0.4490986,0,1.7,1.130459
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.379694,2.379694,1.7,0,0.5202,2.379694,13.23824,0,0,0,0.3150296,0.7154676,0.6796942,0,0,2.576446,2.234887,0,0.4004381,-0.4004381,3.133682,52.22792,0.1801323,2.617664,0.2520236,1.7,2.549917
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.469025,1.469025,1.7,0,0.5202,1.469025,46.16158,0,0,0,0.6781251,0,0,0.230975,0.2194263,3.021378,1.834449,0.8975514,0,0.8975514,3.985174,66.41943,0.1808232,1.615927,0.5425001,1.7,2.512574
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.763123,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.3831225,0.5594348,1.314869,1.452632,1.38,0,0,2.123826,2.642246,0,0.1377623,-0.1377623,3.839959,63.9992,0.1808232,1.939435,1.051895,0,3.957115
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2013607,0.2013607,0,-1,0,0.2013607,895.4326,0,0,0,1.803049,0.2119586,0.2013607,0,0,2.276895,2.504483,1.59109,0,1.59109,5.349401,89.15649,0.1789282,0.2214967,1.442439,0,4.307532
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,-1,0,0,0,1.129389,0,0,1.815194,0,0,0,0,0.6858049,3.936465,0.6858049,0,0.6858049,6.000012,100,0.1781236,0,1.452155,0,5.751658
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.668028,1.38,0,-1,0,1.38,121.9119,0.2297528,0.2880283,0.4548311,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1781236,1.834831,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.807839,1.38,0,-1,0,1.38,111.305,0.08337788,0.427839,0.6086229,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1781236,1.988623,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781236,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.393127,1.38,0,-1,0,1.38,100.092,0.0000000000000002220446,0.01312685,0.1524395,1.38127,1.452632,1.38,0,0,0,4.553689,0,0.07136178,-0.07136178,5.92479,98.74631,0.1781236,1.53244,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.598883,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.2188825,0.3787707,1.012513,1.452632,1.38,0,0,0.07929087,4.482327,0,0.4401186,-0.4401186,5.460864,91.01422,0.1781236,1.758771,0.8100103,0,5.49484
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.96733,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,1.58733,1.884063,0.5782738,1.452632,1.38,0,0,0.5683116,4.042209,0,0.8743578,-0.8743578,4.53921,75.65335,0.1781236,3.264063,0.462619,0,4.620482
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.832734,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.4527343,0.6360077,0.167426,1.452632,1.38,0,0,1.53982,3.167851,0,1.285205,-1.285205,3.184485,53.07464,0.1781236,2.016008,0.1339408,0,3.335277
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.663708,1.38,0,-1,0,1.38,0,0,0.283708,0.4500788,0,1.452632,1.38,0,0,2.967826,1.882645,0,1.452632,-1.452632,1.653276,27.55455,0.1781236,1.830079,0,0,1.882645
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.025424,0.4085129,0,-1,0,0.4085129,0,0,3.616912,4.019454,0,0.4300136,0.4085129,0,0,4.581861,0.4300136,0,0.4300136,-0.4300136,1.200002,20,0.1781236,4.427967,0,0,0.4300136
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2281376,0,0,-1,0,0,0,0,0.2281376,0.2509514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0.2509514,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1966712,0,0,-1,0,0,0,0,0.1966712,0.2163383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0.2163383,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2982117,0,0,-1,0,0,0,0,0.2982117,0.3280329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0.3280329,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.346184,0,0,-1,0,0,0,0,0.346184,0.3808024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0.3808024,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3272133,0,0,-1,0,0,0,0,0.3272133,0.3599347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0.3599347,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781236,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7409335,0.7409335,1.7,0,0.5202,0.7409335,0,0,0,0,0,0,0,0.9590665,0.9111132,5.059654,0,0.9111132,0,0.9111132,2.06436,34.40594,0.178962,0.8150268,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2628224,0.2628224,1.7,0,0.5202,0.2628224,0,0,0,0,0,0,0,1.437178,1.365319,4.148541,0.8200018,1.365319,0,1.365319,3.359615,55.99348,0.179882,0.2891047,0,1.7,0.8200018
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.552516,1.552516,1.7,0,0.5202,1.552516,23.87702,0,0,0,0.3706946,0,0,0.147484,0.1401098,2.783222,2.048789,0.5108044,0,0.5108044,3.844207,64.06998,0.1802663,1.707768,0.2965557,1.7,2.419483
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.9446502,0.9446502,1.7,0,0.5202,0.9446502,78.31502,0,0,0,0.739803,0,0,0.7553498,0.7175823,2.272418,2.508513,1.457385,0,1.457385,5.226804,87.11323,0.1810575,1.039115,0.5918424,1.7,3.248316
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.554721,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.1747205,0.3301925,1.048109,1.452632,1.38,0,0,0.8150328,3.820159,0,0.4045223,-0.4045223,4.8004,80.00651,0.1810575,1.710193,0.8384874,0,4.868269
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5201745,0.5201745,0,-1,0,0.5201745,299.645,0,0,0,1.558677,0.5475521,0.5201745,0,0,1.264502,3.415637,1.011125,0,1.011125,5.759637,95.99377,0.1798971,0.572192,1.246942,0,4.974314
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.573537,1.38,0,-1,0,1.38,90.74139,0.0000000000000002220446,0.1935371,0.3508908,1.252231,1.452632,1.38,0,0,0.253377,4.32565,0,0.2004004,-0.2004004,5.548397,92.4731,0.1798971,1.730891,1.001785,0,5.577881
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.9718391,0.9718391,0,-1,0,0.9718391,147.7811,0,0,0,1.436194,1.022989,0.9718391,0,0,0.4760441,4.125249,0.4132057,0,0.4132057,5.940398,99.00644,0.1794272,1.069023,1.148955,0,5.561443
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6211592,0.6211592,0,-1,0,0.6211592,227.0719,0.6937876,0,0,1.410478,0.6538517,0.6211592,0,0,0.06283843,4.497134,0.06283843,0,0.06283843,6.000012,100,0.1793559,0.6832751,1.128382,0,5.907612
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02599161,0.02599161,0,-1,0,0.02599161,5364.947,1.367077,0,0,1.394436,0.02735959,0.02599161,0,0,0,4.553689,0,0,0,6.000012,100,0.1793559,0.02859077,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.666032,1.38,0,-1,0,1.38,66.55861,0,0.2860323,0.4526355,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1793559,1.832636,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.103108,1.103108,0,-1,0,1.103108,70.31229,0,0,0,0.7756205,1.161166,1.103108,0,0,0.5934697,4.019566,0,0.3855458,-0.3855458,5.030596,83.8431,0.1793559,1.213419,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.635221,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.2552215,0.4187436,0.4319038,1.452632,1.38,0,0,1.021854,3.63402,0,1.020728,-1.020728,3.954655,65.91078,0.1793559,1.798744,0.3455231,0,4.065924
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.155996,2.613292,0.09387832,0,0.09387832,4.043715,67.39512,0.1792496,0,0.07510266,0,2.707171
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.026217,1.38,0,-1,0,1.38,0,0,0.646217,0.8488387,0,1.452632,1.38,0,0,2.062118,2.697783,0,1.452632,-1.452632,2.512507,41.87504,0.1792496,2.228839,0,0,2.697783
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.665328,1.182894,0,-1,0,1.182894,0,0,0.4824344,0.6489671,0,1.245151,1.182894,0,0,3.676153,1.245151,0,1.245151,-1.245151,1.200002,20,0.1792496,1.831861,0,0,1.245151
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.767777,0,0,-1,0,0,0,0,1.767777,1.944554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,1.944554,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6583577,0,0,-1,0,0,0,0,0.6583577,0.7241935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.7241935,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05184045,0,0,-1,0,0,0,0,0.05184045,0.05702449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.05702449,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3749582,0,0,-1,0,0,0,0,0.3749582,0.412454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.412454,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8189349,0,0,-1,0,0,0,0,0.8189349,0.9008284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.9008284,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06333341,0,0,-1,0,0,0,0,0.06333341,0.06966676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.06966676,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2509756,0,0,-1,0,0,0,0,0.2509756,0.2760732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.2760732,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3529279,0,0,-1,0,0,0,0,0.3529279,0.3882207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1792496,0.3882207,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6446643,0.6446643,1.7,0,0.5202,0.6446643,0,0,0,0,0,0,0,1.055336,1.002569,5.059654,0,1.002569,0,1.002569,2.151123,35.85197,0.1801308,0.7091308,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3573594,0.3573594,1.7,0,0.5202,0.3573594,0,0,0,0,0,0,0,1.342641,1.275509,4.057086,0.902312,1.275509,0,1.275509,3.361176,56.0195,0.1811082,0.3930953,0,1.7,0.902312
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.621992,1.621992,1.7,0,0.5202,1.621992,15.78503,0,0,0,0.2560319,0,0,0.07800791,0.07410752,2.781577,2.05027,0.3301394,0,0.3301394,3.674374,61.23945,0.1813422,1.784191,0.2048255,1.7,2.306302
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4756555,0.4756555,1.7,0,0.5202,0.4756555,135.7541,0,0,0,0.6457216,0,0,1.224344,1.163127,2.451437,2.347395,1.808849,0,1.808849,5.390399,89.83981,0.181703,0.523221,0.5165773,1.7,2.993117
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.4555272,0,0,1.098116,0,0,0,0,0.6425886,3.975359,0.6425886,0,0.6425886,6.000012,100,0.1809884,0,0.8784926,0,5.073475
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.024494,1.38,0,-1,0,1.38,113.8499,0.1184964,0.6444936,0.846943,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,2.226943,1.256902,0,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.150859,1.38,0,-1,0,1.38,138.4371,0.4578003,0.7708589,0.9859447,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,2.365945,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5312219,0.5312219,0,-1,0,0.5312219,373.3765,1.424277,0,0,1.983458,0.5591809,0.5312219,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,0.584344,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.650736,1.38,0,-1,0,1.38,146.4846,0.5688553,1.270736,1.535809,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,2.915809,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.277232,1.277232,0,-1,0,1.277232,132.4457,0.347184,0,0.02495571,1.691639,1.344455,1.277232,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,1.404956,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.693171,0.693171,0,-1,0,0.693171,183.5691,0.5427939,0,0,1.272448,0.7296537,0.693171,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,0.7624881,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05809805,0.05809805,0,-1,0,0.05809805,1672.704,0.9106528,0,0,0.9718086,0.06115584,0.05809805,0,0,0,4.553689,0,0,0,6.000012,100,0.1809884,0.06390785,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5684917,0.5684917,0,-1,0,0.5684917,93.63399,0,0,0,0.5323015,0.5984123,0.5684917,0,0,0,4.553689,0,0.06611085,-0.06611085,5.930325,98.83855,0.1809884,0.6253409,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.574067,1.38,0,-1,0,1.38,11.68526,0,1.194067,1.451474,0.1612566,1.452632,1.38,0,0,0.0734565,4.487578,0,1.291375,-1.291375,4.569096,76.15145,0.1809884,2.831474,0.1290053,0,4.648835
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.038687,1.038687,0,-1,0,1.038687,0,0,0,0,0,1.093355,1.038687,0,0,1.508318,3.196203,0,1.093355,-1.093355,3.416599,56.9432,0.1809884,1.142556,0,0,3.196203
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.674045,1.38,0,-1,0,1.38,0,0,0.2940451,0.4614496,0,1.452632,1.38,0,0,2.723156,2.102848,0,1.452632,-1.452632,1.885391,31.42312,0.1809884,1.841449,0,0,2.102848
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7043217,0.6177056,0,-1,0,0.6177056,0,0,0.08661612,0.1570483,0,0.6502165,0.6177056,0,0,4.337192,0.6502165,0,0.6502165,-0.6502165,1.200002,20,0.1809884,0.7747539,0,0,0.6502165
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.6185536,0,0,-1,0,0,0,0,0.6185536,0.680409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.680409,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5180289,0,0,-1,0,0,0,0,0.5180289,0.5698318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.5698318,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4253047,0,0,-1,0,0,0,0,0.4253047,0.4678351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.4678351,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03062662,0,0,-1,0,0,0,0,0.03062662,0.03368928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.03368928,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2640259,0,0,-1,0,0,0,0,0.2640259,0.2904285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.2904285,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3596402,0,0,-1,0,0,0,0,0.3596402,0.3956042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0.3956042,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809884,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.169807,0.169807,1.622439,0,0.4990257,0.169807,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.181677,0.1867877,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1819321,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.298393,2.298393,1.7,0,0.5202,2.298393,16.23798,0,0,0,0.3732128,0.6298878,0.5983934,0,0,2.19739,2.576038,0,0.2566751,-0.2566751,3.644825,60.74697,0.1819321,2.528233,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.9888756,0.9888756,0,-1,0,0.9888756,41.84632,0,0.0000000000000001110223,0,0.4138081,1.040922,0.9888756,0,0,2.482585,2.319363,0,0.6271136,-0.6271136,2.98379,49.72972,0.1819321,1.087763,0.3310465,0,2.733171
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3087034,0.3087034,0,-1,0,0.3087034,155.499,0,0,0,0.4800305,0.3249509,0.3087034,0,0,3.179378,1.692249,0.1550796,0,0.1550796,3.130911,52.18175,0.1817626,0.3395737,0.3840244,0,2.17228
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.990531,1.38,0,-1,0,1.38,57.47001,0.0000000000000002220446,0.610531,0.8095841,0.7930862,1.452632,1.38,0,0,3.024298,1.831821,0,0.6595454,-0.6595454,2.435689,40.59474,0.1817626,2.189584,0.6344689,0,2.624907
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.741191,1.38,0,-1,0,1.38,111.0018,0,0.361191,0.5353101,1.531825,1.452632,1.38,0,0,3.757126,1.172275,0.07919343,0,0.07919343,2.510818,41.84689,0.1816761,1.91531,1.22546,0,2.7041
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.277854,1.277854,0,-1,0,1.277854,77.6341,0,0,0.03577817,0.9920508,1.34511,1.277854,0,0,3.677933,1.243549,0,0.3530591,-0.3530591,2.138662,35.64429,0.1816761,1.40564,0.7936406,0,2.2356
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,4.07022,0.8904904,0.5833339,0,0.5833339,2.692061,44.86759,0.1810418,0,0.4666671,0,1.473824
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.676693,0.676693,0,-1,0,0.676693,110.5349,0,0,0,0.747982,0.7123084,0.676693,0,0,3.486887,1.415491,0.03567363,0,0.03567363,2.725904,45.43164,0.1810032,0.7443622,0.5983856,0,2.163473
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.335327,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,0.9553271,1.18886,0.6485022,1.452632,1.38,0,0,3.451213,1.447597,0,0.8041294,-0.8041294,1.878277,31.30455,0.1810032,2.56886,0.5188017,0,2.096099
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.259932,0.9915767,0,-1,0,0.9915767,40.36976,0,0.2683556,0.6985746,0.4002971,1.043765,0.9915767,0,0,4.34469,0.6434678,0,0.6434678,-0.6434678,1.200002,20,0.1810032,1.385925,0.3202377,0,1.043765
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,5.059654,0,0.1435485,0,0.1435485,1.336185,22.2697,0.1808478,0,0.1148388,0,0.1435485
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.521391,0.122734,0,-1,0,0.122734,0,0,1.398657,1.550796,0,0.1291937,0.122734,0,0,4.916106,0.1291937,0,0.1291937,-0.1291937,1.200002,20,0.1808478,1.67353,0,0,0.1291937
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.895206,0,0,-1,0,0,0,0,1.895206,2.084727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,2.084727,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9371856,0,0,-1,0,0,0,0,0.9371856,1.030904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,1.030904,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2119311,0,0,-1,0,0,0,0,0.2119311,0.2331242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0.2331242,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4444363,0,0,-1,0,0,0,0,0.4444363,0.4888799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0.4888799,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04251164,0,0,-1,0,0,0,0,0.04251164,0.04676281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0.04676281,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09568888,0,0,-1,0,0,0,0,0.09568888,0.1052578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0.1052578,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1464388,0,0,-1,0,0,0,0,0.1464388,0.1610827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0.1610827,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808478,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1626827,0.1626827,1.615314,0,0.4970808,0.1626827,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.181509,0.178951,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.9334171,0.9334171,1.7,0,0.5202,0.9334171,32.58241,0.0000000000000001110223,0,0,0.3041298,0,0,0.7665829,0.7282537,3.679654,1.242,1.032384,0,1.032384,3.48859,58.14305,0.1822916,1.026759,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.871777,1.871777,1.7,0,0.5202,1.871777,26.75242,0,0,0,0.5007456,0.1808176,0.1717767,0,0,2.647271,2.171145,0.319928,0,0.319928,3.792101,63.20155,0.1824909,2.058954,0.4005965,1.7,2.671891
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9215789,0.9215789,0,-1,0,0.9215789,70.0212,0,0,0,0.6453006,0.9700831,0.9215789,0,0,2.327343,2.45908,0,0.3247824,-0.3247824,3.44975,57.49572,0.1824909,1.013737,0.5162405,0,3.104381
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3017124,0.3017124,0,-1,0,0.3017124,352.085,0,0,0,1.062284,0.317592,0.3017124,0,0,2.688212,2.134298,0.7446919,0,0.7446919,4.156227,69.27031,0.1816949,0.3318836,0.8498271,0,3.196582
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5698866,0.5698866,0,-1,0,0.5698866,222.249,0,0,0,1.266567,0.5998806,0.5698866,0,0,1.94352,2.804521,0.6666867,0,0.6666867,4.788702,79.81153,0.1809881,0.6268752,1.013254,0,4.071088
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2287552,0.2287552,0,-1,0,0.2287552,559.0927,0,0,0,1.278953,0.2407949,0.2287552,0,0,1.276834,3.404539,1.038158,0,1.038158,5.773585,96.22623,0.1798985,0.2516307,1.023163,0,4.683492
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.537887,0.537887,0,-1,0,0.537887,222.0019,0.3892473,0,0,1.194119,0.5661968,0.537887,0,0,0.2386751,4.338881,0.2386751,0,0.2386751,6.000012,100,0.1796499,0.5916756,0.9552954,0,5.533
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3884774,0.3884774,0,-1,0,0.3884774,235.8942,0.5074722,0,0,0.9163957,0.4089235,0.3884774,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0.4273251,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796499,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2379725,0.2379725,0,-1,0,0.2379725,0,0,0.00000000000000005551115,0,0,0.2504973,0.2379725,0,0,0,4.553689,0,0.2504973,-0.2504973,5.735965,95.59922,0.1796499,0.2617697,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2980885,0.2980885,0,-1,0,0.2980885,0,0,0.00000000000000005551115,0,0,0.3137773,0.2980885,0,0,0.2783304,4.303192,0,0.3137773,-0.3137773,5.405214,90.08672,0.1796499,0.3278973,0,0,4.303192
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2449871,0.2449871,0,-1,0,0.2449871,0,0,0.00000000000000005551115,0,0,0.2578812,0.2449871,0,0,0.6269718,3.989414,0,0.2578812,-0.2578812,5.133384,85.55622,0.1796499,0.2694859,0,0,3.989414
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009336348,0.009336348,0,-1,0,0.009336348,0,0,0.000000000000000001734723,0,0,0.009827735,0.009336348,0,0,0.9135065,3.731533,0,0.009827735,-0.009827735,5.123024,85.38357,0.1796499,0.01026998,0,0,3.731533
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9244262,3.721705,0,0,0,5.123024,85.38357,0.1796499,0,0,0,3.721705
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1962579,0.1962579,0,-1,0,0.1962579,0,0,0,0,0,0.2065872,0.1962579,0,0,0.9244262,3.721705,0,0.2065872,-0.2065872,4.905262,81.7542,0.1796499,0.2158837,0,0,3.721705
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1505487,0.1505487,0,-1,0,0.1505487,0,0,0.00000000000000002775558,0,0,0.1584723,0.1505487,0,0,1.153968,3.515118,0,0.1584723,-0.1584723,4.738218,78.97014,0.1796499,0.1656036,0,0,3.515118
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2120387,0.2120387,0,-1,0,0.2120387,0,0,0,0,0,0.2231987,0.2120387,0,0,1.330048,3.356646,0,0.2231987,-0.2231987,4.502946,75.04894,0.1796499,0.2332426,0,0,3.356646
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.102051,0.102051,0,-1,0,0.102051,0,0,0,0,0,0.1074221,0.102051,0,0,1.578046,3.133447,0,0.1074221,-0.1074221,4.389713,73.16174,0.1796499,0.1122561,0,0,3.133447
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3684553,0.3684553,0,0,0,0.3684553,0,0,0.00000000000000005551115,0,0,0.3878477,0.3684553,0,0,1.697404,3.026025,0,0.3878477,-0.3878477,3.980886,66.34796,0.1796499,0.4053008,0,0,3.026025
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.8080255,0.8080255,0,0,0,0.8080255,0,0,0.0000000000000001110223,0,0,0.8505532,0.8080255,0,0,2.128346,2.638177,0,0.8505532,-0.8505532,3.084324,51.40529,0.1796499,0.8888281,0,0,2.638177
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.209638,1.209638,0,0,0,1.209638,16.05488,0,0.0000000000000004440892,0,0.1942059,1.273303,1.209638,0,0,3.073405,1.787624,0,1.079097,-1.079097,1.946855,32.44753,0.1796499,1.330602,0.1553648,0,1.98183
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.260785,1.260785,1.7,0,0.5202,1.260785,46.36329,0,0,0,0.5845415,0,0,0.4392147,0.417254,4.272402,0.708527,1.001795,0,1.001795,2.897242,48.28727,0.1803506,1.386864,0.4676332,1.7,1.293069
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.616995,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.2369945,0.398694,0.864277,1.452632,1.38,0,0,3.270607,1.610143,0,0.5883546,-0.5883546,2.277062,37.95095,0.1803506,1.778694,0.6914216,0,2.47442
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,-1,0,0,0,0,0,0,0.9743512,0,0,0,0,3.924334,1.021788,0.9743512,0,0.9743512,3.201413,53.35677,0.1793444,0,0.779481,0,1.99614
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.9630723,0.9630723,0,-1,0,0.9630723,176.6388,0,0,0,1.701159,1.01376,0.9630723,0,0,2.949983,1.898704,0.687399,0,0.687399,3.853537,64.22548,0.1786413,1.059379,1.360927,0,3.599864
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,-1,0,0,0,0,0,0,1.819113,0,0,0,0,2.262584,2.517364,1.819113,0,1.819113,5.579298,92.98812,0.176807,0,1.45529,0,4.336476
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,-1,0,0,0,0.5772299,0,0,1.020701,0,0,0,0,0.443471,4.154565,0.443471,0,0.443471,6.000012,100,0.1763655,0,0.8165606,0,5.175266
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.389579,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.009579,2.348537,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1763655,3.728537,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.990845,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.6108446,0.809929,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1763655,2.189929,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6268421,0.6268421,0,-1,0,0.6268421,142.9046,0,0,0,0.8957865,0.6598338,0.6268421,0,0,0.6419905,3.975898,0.2359527,0,0.2359527,5.614811,93.57999,0.1761315,0.6895263,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.616333,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.2363335,0.3979669,0.503165,1.452632,1.38,0,0,0.4060378,4.188255,0,0.9494666,-0.9494666,4.613985,76.8996,0.1761315,1.777967,0.402532,0,4.69142
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.29069,1.29069,0,-1,0,1.29069,4.5152,0,0,0.03975909,0.05827723,1.358621,1.29069,0,0,1.461001,3.238788,0,1.300344,-1.300344,3.243302,54.05493,0.1761315,1.419759,0.04662178,0,3.297065
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.318199,1.318199,0,-1,0,1.318199,0,0,0.0000000000000002220446,0.07001883,0,1.387578,1.318199,0,0,2.905827,1.938444,0,1.387578,-1.387578,1.780667,29.67772,0.1761315,1.450019,0,0,1.938444
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.388064,0.5233233,0,-1,0,0.5233233,0,0,1.864741,2.103547,0,0.5508666,0.5233233,0,0,4.44758,0.5508666,0,0.5508666,-0.5508666,1.200002,20,0.1761315,2.62687,0,0,0.5508666
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.756862,0,0,-1,0,0,0,0,3.756862,4.132548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,4.132548,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02776055,0,0,-1,0,0,0,0,0.02776055,0.03053661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0.03053661,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1720925,0,0,-1,0,0,0,0,0.1720925,0.1893018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0.1893018,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01734932,0,0,-1,0,0,0,0,0.01734932,0.01908425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0.01908425,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1761315,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03126116,0.03126116,1.483893,0,0.4612027,0.03126116,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1765675,0.03438727,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2104662,0.2104662,1.663098,0,0.5101257,0.2104662,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1772978,0.2315128,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1775571,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.928792,2.928792,1.7,0,0.5202,2.928792,18.08498,0,0,0.1416706,0.5296713,1.293465,1.228791,0,0,0.8078209,3.82665,0,0.7637934,-0.7637934,4.428537,73.8088,0.1775571,3.221671,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8309005,0.8309005,0,-1,0,0.8309005,71.66432,0,0,0,0.5954592,0.8746322,0.8309005,0,0,1.65648,3.062857,0,0.2791729,-0.2791729,4.134263,68.90424,0.1775571,0.9139906,0.4763674,0,3.658316
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2846725,0.2846725,0,-1,0,0.2846725,301.2536,0,0,0,0.8575863,0.2996553,0.2846725,0,0,1.966672,2.783684,0.557931,0,0.557931,4.663562,77.72588,0.1770148,0.3131398,0.686069,0,3.64127
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.567554,1.38,0,-1,0,1.38,115.1964,0,0.1875536,0.344309,1.58971,1.452632,1.38,0,0,1.408741,3.285822,0.1370786,0,0.1370786,4.793607,79.89329,0.176882,1.724309,1.271768,0,4.875532
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5904154,0.5904154,0,-1,0,0.5904154,306.2389,0,0,0,1.808081,0.6214899,0.5904154,0,0,1.271663,3.409192,1.186591,0,1.186591,5.919306,98.65491,0.1757411,0.6494569,1.446465,0,5.217274
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.705167,1.38,0,-1,0,1.38,107.1802,0,0.3251665,0.4956832,1.479086,1.452632,1.38,0,0,0.08507138,4.477125,0.0264546,0,0.0264546,5.944403,99.07319,0.1757159,1.875683,1.183269,0,5.956211
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2458921,0.2458921,0,-1,0,0.2458921,297.9517,0.415189,0,0,0.7326396,0.2588337,0.2458921,0,0,0.05861679,4.500934,0.05861679,0,0.05861679,6.000012,100,0.1756599,0.2704813,0.5861117,0,5.233573
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2842824,0.2842824,0,-1,0,0.2842824,208.5376,0.293591,0,0,0.5928356,0.2992446,0.2842824,0,0,0,4.553689,0,0,0,6.000012,100,0.1756599,0.3127106,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1696624,0.1696624,0,-1,0,0.1696624,252.9229,0.250523,0,0,0.429115,0.178592,0.1696624,0,0,0,4.553689,0,0,0,6.000012,100,0.1756599,0.1866286,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.313375,1.313375,0,-1,0,1.313375,6.991518,0,0,0.0647126,0.09182487,1.3825,1.313375,0,0,0,4.553689,0,1.290675,-1.290675,4.639521,77.3252,0.1756599,1.444713,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.073557,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,1.693557,2.000912,0.04050766,1.452632,1.38,0,0,1.434084,3.263014,0,1.412124,-1.412124,3.151011,52.51675,0.1756599,3.380912,0.03240613,0,3.303521
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.246155,1.38,0,-1,0,1.38,0,0,0.8661551,1.090771,0,1.452632,1.38,0,0,3.00311,1.85089,0,1.452632,-1.452632,1.619803,26.99667,0.1756599,2.470771,0,0,1.85089
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.799536,0.3783453,0,-1,0,0.3783453,0,0,2.421191,2.701145,0,0.3982582,0.3783453,0,0,4.617145,0.3982582,0,0.3982582,-0.3982582,1.200002,20,0.1756599,3.07949,0,0,0.3982582
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.750261,0,0,-1,0,0,0,0,2.750261,3.025287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,3.025287,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.411144,0,0,-1,0,0,0,0,0.411144,0.4522583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.4522583,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1065025,0,0,-1,0,0,0,0,0.1065025,0.1171527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.1171527,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1493481,0,0,-1,0,0,0,0,0.1493481,0.1642829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.1642829,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2851419,0,0,-1,0,0,0,0,0.2851419,0.3136561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.3136561,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3605741,0,0,-1,0,0,0,0,0.3605741,0.3966315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.3966315,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03531684,0,0,-1,0,0,0,0,0.03531684,0.03884853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.03884853,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08314069,0,0,-1,0,0,0,0,0.08314069,0.09145476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756599,0.09145476,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3551652,0.3551652,1.7,0,0.5202,0.3551652,0,0,0,0,0,0,0,1.344835,1.277593,5.059654,0,1.277593,0,1.277593,2.412034,40.20048,0.1765358,0.3906817,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.369588,0.369588,1.7,0,0.5202,0.369588,0,0,0,0,0,0,0,1.330412,1.263891,3.782061,1.149834,1.263891,0,1.263891,3.611066,60.18431,0.1774127,0.4065469,0,1.7,1.149834
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.195713,2.195713,1.7,0,0.5202,2.195713,12.96989,0.0000000000000001110223,0,0,0.2847815,0.5218035,0.4957133,0,0,2.51817,2.287336,0,0.2370219,-0.2370219,3.361223,56.02028,0.1774127,2.415285,0.2278252,1.7,2.572118
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.8726164,0.8726164,1.7,0,0.5202,0.8726164,91.28938,0,0,0,0.7966061,0,0,0.8273836,0.7860144,2.781528,2.050314,1.582621,0,1.582621,4.862629,81.04365,0.1779758,0.9598781,0.6372849,1.7,2.84692
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.8894363,0.8894363,0,-1,0,0.8894363,144.2356,0,0,0,1.282884,0.9362487,0.8894363,0,0,1.198907,3.474673,0.346635,0,0.346635,5.191476,86.52442,0.1776486,0.9783799,1.026307,0,4.757556
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,-1,0,0,0,0.8834907,0,0,1.735763,0,0,0,0,0.8522722,3.786644,0.8522722,0,0.8522722,6.000012,100,0.1768491,0,1.38861,0,5.522407
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.139964,1.38,0,-1,0,1.38,142.1404,0.508906,0.7599635,0.9739599,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,2.35396,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3685542,0.3685542,0,-1,0,0.3685542,534.2383,1.581006,0,0,1.968958,0.3879518,0.3685542,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,0.4054096,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,-1,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03829576,0.03829576,0,-1,0,0.03829576,4193.607,1.565662,0,0,1.605974,0.04031133,0.03829576,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,0.04212533,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.9088547,0.9088547,0,-1,0,0.9088547,143.9218,0.3513508,0,0,1.30804,0.9566892,0.9088547,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,0.9997402,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.7832314,0.7832314,0,-1,0,0.7832314,116.2744,0.08624343,0,0,0.9106975,0.8244541,0.7832314,0,0,0,4.553689,0,0,0,6.000012,100,0.1768491,0.8615545,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.494148,1.38,0,-1,0,1.38,30.54329,0,2.114148,2.463563,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1768491,3.843563,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.8809457,0.8809457,0,-1,0,0.8809457,16.10266,0,0.0000000000000001110223,0,0.1418556,0.9273112,0.8809457,0,0,1.145705,3.522555,0,0.7854556,-0.7854556,4.085158,68.08583,0.1768491,0.9690403,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.042306,1.042306,0,-1,0,1.042306,0,0,0,0,0,1.097164,1.042306,0,0,2.018433,2.737099,0,1.097164,-1.097164,2.928646,48.81066,0.1768491,1.146537,0,0,2.737099
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.967577,1.38,0,-1,0,1.38,0,0,0.5875769,0.7843346,0,1.452632,1.38,0,0,3.237504,1.639935,0,1.452632,-1.452632,1.397437,23.29058,0.1768491,2.164335,0,0,1.639935
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6096928,0.1779382,0,-1,0,0.1779382,0,0,0.4317546,0.4927239,0,0.1873034,0.1779382,0,0,4.85154,0.1873034,0,0.1873034,-0.1873034,1.200002,20,0.1768491,0.6706621,0,0,0.1873034
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1159659,0,0,-1,0,0,0,0,0.1159659,0.1275625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.1275625,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2316017,0,0,-1,0,0,0,0,0.2316017,0.2547618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.2547618,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1169873,0,0,-1,0,0,0,0,0.1169873,0.1286861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.1286861,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1870776,0,0,-1,0,0,0,0,0.1870776,0.2057853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.2057853,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1282119,0,0,-1,0,0,0,0,0.1282119,0.1410331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.1410331,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1704961,0,0,-1,0,0,0,0,0.1704961,0.1875457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0.1875457,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1768491,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.09809447,0.09809447,1.550726,0,0.4794482,0.09809447,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1773598,0.1079039,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1775074,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.430415,1.430415,1.7,0,0.5202,1.430415,40.03834,0,0,0,0.5727144,0,0,0.269585,0.2561058,2.082262,2.679653,0.8288202,0,0.8288202,4.810893,80.18138,0.1780235,1.573457,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.571823,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.191823,1.449006,1.300331,1.452632,1.38,0,0,1.253442,3.425591,0,0.1523001,-0.1523001,4.650354,77.50574,0.1780235,2.829006,1.040265,0,4.725923
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.226778,1.226778,0,-1,0,1.226778,134.1028,0,0,0,1.645144,1.291345,1.226778,0,0,1.422664,3.273291,0.3537989,0,0.3537989,4.985997,83.09978,0.177698,1.349456,1.316115,0,4.918435
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.137123,1.137123,0,-1,0,1.137123,165.8444,0,0,0,1.885855,1.196972,1.137123,0,0,1.068865,3.59171,0.6888831,0,0.6888831,5.639529,93.99197,0.1770678,1.250835,1.508684,0,5.477565
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.113731,1.38,0,-1,0,1.38,146.8977,0.1945743,0.7337315,0.9451047,2.027188,1.452632,1.38,0,0,0.3799823,4.211705,0.3799823,0,0.3799823,6.000012,100,0.176722,2.325105,1.62175,0,6.238893
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.059687,1.059687,0,-1,0,1.059687,172.6595,0.7141911,0,0,1.829652,1.115461,1.059687,0,0,0,4.553689,0,0,0,6.000012,100,0.176722,1.165656,1.463721,0,6.38334
