Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.757879,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.377879,1.653667,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.176722,3.033667,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.390041,1.38,0,-1,0,1.38,92.64067,0.0000000000000002220446,0.01004092,0.149045,1.278441,1.452632,1.38,0,0,0.07049502,4.490243,0,0.1741903,-0.1741903,5.749522,95.82517,0.176722,1.529045,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.6090891,0,0,0.873129,0,0,0,0,0.2640398,4.316053,0.2640398,0,0.2640398,6.000012,100,0.1764826,0,0.6985031,0,5.189182
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.782928,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.4029281,0.581221,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1764826,1.961221,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.256923,1.256923,0,-1,0,1.256923,4.560556,0,0,0.002615119,0.05732267,1.323077,1.256923,0,0,1.02271,3.63325,0,1.265754,-1.265754,3.695562,61.59259,0.1764826,1.382615,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.589257,0.589257,0,-1,0,0.589257,0,0,0.0000000000000001110223,0,0,0.6202706,0.589257,0,0,2.429103,2.367496,0,0.6202706,-0.6202706,3.04174,50.69556,0.1764826,0.6481827,0,0,2.367496
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.304569,1.38,0,-1,0,1.38,0,0,0.9245695,1.155026,0,1.452632,1.38,0,0,3.118293,1.747226,0,1.452632,-1.452632,1.510532,25.17548,0.1764826,2.535026,0,0,1.747226
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.836703,0.2798643,0,-1,0,0.2798643,0,0,1.556839,1.740509,0,0.294594,0.2798643,0,0,4.732327,0.294594,0,0.294594,-0.294594,1.200002,20,0.1764826,2.020374,0,0,0.294594
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2812774,0,0,-1,0,0,0,0,0.2812774,0.3094052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0.3094052,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2849357,0,0,-1,0,0,0,0,0.2849357,0.3134292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0.3134292,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03242846,0,0,-1,0,0,0,0,0.03242846,0.0356713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1764826,0.0356713,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3577037,0.3577037,1.7,0,0.5202,0.3577037,0,0,0,0,0,0,0,1.342296,1.275181,5.059654,0,1.275181,0,1.275181,2.409746,40.16235,0.177307,0.3934741,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.784473,1.147663,1.38,0,1.38,3.718929,61.98202,0.1776463,0,0,1.7,1.147663
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9259542,0.9259542,1.7,0,0.5202,0.9259542,13.42034,0,0,0,0.1242662,0,0,0.7740458,0.7353435,2.404473,2.389663,0.8596097,0,0.8596097,4.534426,75.57362,0.1782406,1.01855,0.09941295,1.7,2.51393
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.33491,1.33491,1.7,0,0.5202,1.33491,15.54884,0,0,0,0.207563,0,0,0.3650901,0.3468356,1.544863,3.163312,0.5543986,0,0.5543986,5.060375,84.33941,0.1786012,1.468401,0.1660504,1.7,3.370875
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.9904646,3.662271,0.1594408,0,0.1594408,5.211634,86.86038,0.1784582,0,0.1275526,0,3.821712
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.14238,1.38,0,-1,0,1.38,13.37808,0.0000000000000002220446,0.7623795,0.9766174,0.1846175,1.452632,1.38,0,0,0.8310238,3.805768,0,1.268014,-1.268014,3.875029,64.58369,0.1784582,2.356617,0.147694,0,3.990385
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,-1,0,0,0,0,0,0,0.2951965,0,0,0,0,2.239928,2.537753,0.2951965,0,0.2951965,4.155077,69.25115,0.178194,0,0.2361572,0,2.83295
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,-1,0,0,0,0,0,0,0.2789406,0,0,0,0,1.944732,2.80343,0.2789406,0,0.2789406,4.419704,73.66158,0.1779451,0,0.2231525,0,3.082371
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6589185,0.6589185,0,-1,0,0.6589185,84.01286,0,0,0,0.5535763,0.6935984,0.6589185,0,0,1.665791,3.054477,0,0.1400221,-0.1400221,4.272108,71.20164,0.1779451,0.7248104,0.442861,0,3.608053
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2447678,0.2447678,0,-1,0,0.2447678,169.8343,0,0,0,0.4156996,0.2576503,0.2447678,0,0,1.821371,2.914455,0.1580493,0,0.1580493,4.422046,73.70062,0.1778043,0.2692446,0.3325597,0,3.330154
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.823954,0.823954,0,-1,0,0.823954,41.02016,0,0.0000000000000001110223,0,0.3379873,0.8673201,0.823954,0,0,1.663322,3.056699,0,0.5293328,-0.5293328,3.86408,64.40121,0.1778043,0.9063494,0.2703899,0,3.394686
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,2.25147,2.527366,0.08109123,0,0.08109123,3.94101,65.68337,0.1777322,0,0.06487299,0,2.608458
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,2.170378,2.600348,0.1034521,0,0.1034521,4.039154,67.31909,0.1776403,0,0.0827617,0,2.703801
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8090065,0.8090065,0,-1,0,0.8090065,8.763122,0,0.0000000000000001110223,0,0.07089423,0.8515858,0.8090065,0,0,2.066926,2.693455,0,0.7806916,-0.7806916,3.216233,53.60377,0.1776403,0.8899071,0.05671538,0,2.76435
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.741183,1.38,0,-1,0,1.38,0,0,0.3611828,0.5353011,0,1.452632,1.38,0,0,2.934361,1.912764,0,1.452632,-1.452632,1.685024,28.08368,0.1776403,1.915301,0,0,1.912764
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.8527221,0.4371257,0,-1,0,0.4371257,0,0,0.4155965,0.5008687,0,0.4601323,0.4371257,0,0,4.548396,0.4601323,0,0.4601323,-0.4601323,1.200002,20,0.1776403,0.9379944,0,0,0.4601323
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.8971198,0,0,-1,0,0,0,0,0.8971198,0.9868318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.9868318,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.0224303,0,0,-1,0,0,0,0,0.0224303,0.02467333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.02467333,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1720967,0,0,-1,0,0,0,0,0.1720967,0.1893064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.1893064,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2537999,0,0,-1,0,0,0,0,0.2537999,0.2791799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.2791799,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2704073,0,0,-1,0,0,0,0,0.2704073,0.297448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.297448,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02132359,0,0,-1,0,0,0,0,0.02132359,0.02345595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.02345595,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2101468,0,0,-1,0,0,0,0,0.2101468,0.2311615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.2311615,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1869664,0,0,-1,0,0,0,0,0.1869664,0.2056631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1776403,0.2056631,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.22517,0.22517,1.677802,0,0.5141398,0.22517,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.17831,0.247687,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5326922,0.5326922,1.7,0,0.5202,0.5326922,0,0,0,0,0,0,0,1.167308,1.108942,3.679654,1.242,1.108942,0,1.108942,3.56122,59.35356,0.179082,0.5859614,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.841613,1.841613,1.7,0,0.5202,1.841613,12.278,0,0,0,0.2261132,0.1490662,0.1416129,0,0,2.570712,2.240048,0.07704704,0,0.07704704,3.634314,60.57177,0.1791235,2.025774,0.1808906,1.7,2.466161
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4965364,0.4965364,1.7,0,0.5202,0.4965364,85.12428,0,0,0,0.422673,0,0,1.203464,1.14329,2.493665,2.309391,1.565964,0,1.565964,5.119917,85.33178,0.179644,0.54619,0.3381384,1.7,2.732064
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5880904,0.5880904,0,-1,0,0.5880904,98.8213,0,0,0,0.5811586,0.6190425,0.5880904,0,0,0.9277015,3.718758,0,0.03788393,-0.03788393,5.079984,84.66623,0.179644,0.6468994,0.4649269,0,4.299916
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4537834,0.4537834,0,-1,0,0.4537834,144.1738,0,0,0,0.6542369,0.4776668,0.4537834,0,0,0.9697947,3.680874,0.1765702,0,0.1765702,5.247493,87.45805,0.1794887,0.4991618,0.5233896,0,4.335111
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,-1,0,0,0,0,0,0,0.532286,0,0,0,0,0.7932245,3.839787,0.532286,0,0.532286,5.752464,95.87421,0.1790224,0,0.4258288,0,4.372073
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.787313,1.38,0,-1,0,1.38,54.61847,0.0000000000000002220446,1.407313,1.686044,0.7537349,1.452632,1.38,0,0,0.2609385,4.318844,0,0.6988966,-0.6988966,5.015762,83.59587,0.1790224,3.066044,0.6029879,0,5.072579
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.645441,0.645441,0,-1,0,0.645441,150.5238,0,0,0,0.971542,0.6794115,0.645441,0,0,1.03749,3.619948,0.2921304,0,0.2921304,5.292902,88.21485,0.1787674,0.7099851,0.7772336,0,4.59149
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3932407,0.3932407,0,-1,0,0.3932407,274.3156,0,0,0,1.078721,0.4139376,0.3932407,0,0,0.7453598,3.882865,0.6647831,0,0.6647831,5.92357,98.72597,0.17819,0.4325648,0.8629765,0,4.961586
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.7382752,0,0,0.818852,0,0,0,0,0.08057681,4.48117,0.08057681,0,0.08057681,6.000012,100,0.1781203,0,0.6550816,0,5.300022
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.986504,1.38,0,-1,0,1.38,26.19942,0,0.6065045,0.8051549,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1781203,2.185155,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1780447,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1780071,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1780071,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9360861,0.9360861,0,-1,0,0.9360861,0,0,0.0000000000000001110223,0,0,0.9853537,0.9360861,0,0,1.081419,3.580412,0,0.9853537,-0.9853537,3.935434,65.59044,0.1780071,1.029695,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1791044,0.1791044,0,-1,0,0.1791044,0,0,0.00000000000000002775558,0,0,0.1885309,0.1791044,0,0,2.176256,2.595058,0,0.1885309,-0.1885309,3.736705,62.27829,0.1780071,0.1970148,0,0,2.595058
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3984124,0.3984124,0,-1,0,0.3984124,0,0,0.00000000000000005551115,0,0,0.4193815,0.3984124,0,0,2.385735,2.406528,0,0.4193815,-0.4193815,3.294638,54.91053,0.1780071,0.4382537,0,0,2.406528
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3702925,0.3702925,0,-1,0,0.3702925,0,0,0,0,0,0.3897816,0.3702925,0,0,2.851714,1.987146,0,0.3897816,-0.3897816,2.883772,48.06278,0.1780071,0.4073218,0,0,1.987146
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1551431,0.1551431,0,-1,0,0.1551431,0,0,0.00000000000000002775558,0,0,0.1633085,0.1551431,0,0,3.284805,1.597364,0,0.1633085,-0.1633085,2.71163,45.19374,0.1780071,0.1706574,0,0,1.597364
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1463036,0.1463036,0,-1,0,0.1463036,0,0,0,0,0,0.1540038,0.1463036,0,0,3.466259,1.434056,0,0.1540038,-0.1540038,2.549296,42.48818,0.1780071,0.160934,0,0,1.434056
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.052519,0.052519,0,-1,0,0.052519,0,0,0.000000000000000006938894,0,0,0.05528316,0.052519,0,0,3.637374,1.280052,0,0.05528316,-0.05528316,2.491022,41.51696,0.1780071,0.0577709,0,0,1.280052
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6988,1.224769,0,0,0,2.491022,41.51696,0.1780071,0,0,0,1.224769
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4046004,0.4046004,0,-1,0,0.4046004,0,0,0.00000000000000005551115,0,0,0.4258952,0.4046004,0,0,3.6988,1.224769,0,0.4258952,-0.4258952,2.042089,34.03476,0.1780071,0.4450605,0,0,1.224769
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172017,0.7988738,0,0,0,2.042089,34.03476,0.1780071,0,0,0,0.7988738
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1533913,0.1533913,0,0,0,0.1533913,0,0,0.00000000000000002775558,0,0,0.1614645,0.1533913,0,0,4.172017,0.7988738,0,0.1614645,-0.1614645,1.871891,31.19812,0.1780071,0.1687304,0,0,0.7988738
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.351422,0.6374093,0.2501524,0,0.2501524,2.109206,35.15337,0.1777913,0,0.2001219,0,0.8875617
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,4.101269,0.8625465,0.6802469,0,0.6802469,2.754545,45.90899,0.1772069,0,0.5441976,0,1.542794
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.412197,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.03219673,0.1734164,1.134262,1.452632,1.38,0,0,3.421022,1.474769,0,0.3183694,-0.3183694,2.418954,40.31582,0.1772069,1.553416,0.9074097,0,2.609031
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.822144,1.38,0,-1,0,1.38,108.2588,0,1.442144,1.724358,1.493971,1.452632,1.38,0,0,3.774766,1.156399,0.04133926,0,0.04133926,2.458172,40.96946,0.1771715,3.104358,1.195177,0,2.65037
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8657862,0.8657862,0,-1,0,0.8657862,201.2746,0,0,0,1.742608,0.9113539,0.8657862,0,0,3.733427,1.193605,0.8312542,0,0.8312542,3.246769,54.11271,0.1764629,0.9523648,1.394086,0,2.936213
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,-1,0,0,0,0,0,0,1.986829,0,0,0,0,2.902173,1.941733,1.986829,0,1.986829,5.131641,85.52718,0.1747919,0,1.589463,0,3.928563
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2665396,0.2665396,0,-1,0,0.2665396,746.8708,0.7947952,0,0,1.990707,0.280568,0.2665396,0,0,0.9153435,3.72988,0.9153435,0,0.9153435,6.000012,100,0.1740326,0.2931936,1.592565,0,5.720587
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740326,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05852945,0.05852945,0,-1,0,0.05852945,2316.68,1.29433,0,0,1.35594,0.06160995,0.05852945,0,0,0,4.553689,0,0,0,6.000012,100,0.1740326,0.0643824,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.229481,1.229481,0,-1,0,1.229481,61.83469,0,0,0,0.760246,1.294191,1.229481,0,0,0,4.553689,0,0.5339449,-0.5339449,5.437185,90.61956,0.1740326,1.35243,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6601257,0.6601257,0,-1,0,0.6601257,77.18814,0,0.0000000000000001110223,0,0.5095388,0.6948692,0.6601257,0,0,0.5932721,4.019744,0,0.1853304,-0.1853304,5.241829,87.36365,0.1740326,0.7261383,0.407631,0,4.529283
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.885772,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.5057721,0.6943492,0.07017408,1.452632,1.38,0,0,0.7991948,3.834414,0,1.382457,-1.382457,3.784591,63.07639,0.1740326,2.074349,0.05613926,0,3.904588
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.416592,0.416592,0,-1,0,0.416592,0,0,0.00000000000000005551115,0,0,0.4385178,0.416592,0,0,2.335259,2.451956,0,0.4385178,-0.4385178,3.322353,55.37243,0.1740326,0.4582511,0,0,2.451956
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822501,2.013438,0,0,0,3.322353,55.37243,0.1740326,0,0,0,2.013438
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7344469,0.7344469,0,-1,0,0.7344469,0,0,0,0,0,0.773102,0.7344469,0,0,2.822501,2.013438,0,0.773102,-0.773102,2.507432,41.79044,0.1740326,0.8078916,0,0,2.013438
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681503,1.240336,0,0,0,2.507432,41.79044,0.1740326,0,0,0,1.240336
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08970027,0.08970027,0,-1,0,0.08970027,0,0,0.00000000000000001387779,0,0,0.09442134,0.08970027,0,0,3.681503,1.240336,0,0.09442134,-0.09442134,2.407903,40.13163,0.1740326,0.0986703,0,0,1.240336
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02441295,0.02441295,0,-1,0,0.02441295,0,0,0.000000000000000003469447,0,0,0.02569784,0.02441295,0,0,3.786416,1.145915,0,0.02569784,-0.02569784,2.380815,39.68017,0.1740326,0.02685424,0,0,1.145915
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.261653,0.261653,0,-1,0,0.261653,0,0,0.00000000000000005551115,0,0,0.2754242,0.261653,0,0,3.814969,1.120217,0,0.2754242,-0.2754242,2.090492,34.84147,0.1740326,0.2878183,0,0,1.120217
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2718144,0.2718144,0,-1,0,0.2718144,0,0,0.00000000000000005551115,0,0,0.2861204,0.2718144,0,0,4.120996,0.8447928,0,0.2861204,-0.2861204,1.788895,29.81485,0.1740326,0.2989958,0,0,0.8447928
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03889506,0.03889506,0,-1,0,0.03889506,0,0,0,0,0,0.04094217,0.03889506,0,0,4.438907,0.5586724,0,0.04094217,-0.04094217,1.745738,29.09558,0.1740326,0.04278456,0,0,0.5586724
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2645889,0.2645889,0,-1,0,0.2645889,0,0,0,0,0,0.2785146,0.2645889,0,0,4.484398,0.5177303,0,0.2785146,-0.2785146,1.452158,24.20258,0.1740326,0.2910478,0,0,0.5177303
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3254018,0.3254018,1.7,0,0.5202,0.3254018,0,0,0,0,0,0,0,1.374598,1.305868,4.793859,0.2392157,1.305868,0,1.305868,2.691013,44.85013,0.1747848,0.3579419,0,1.7,0.2392157
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.177582,0.177582,1.630213,0,0.5011483,0.177582,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.487991,1.414497,1.38,0,1.38,4.000196,66.66981,0.1753676,0.1953401,0,1.7,1.414497
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,2.107991,2.656497,1.508478,0,1.508478,5.431264,90.52089,0.1755871,0,0.1027823,1.7,2.784975
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.144083,1.144083,0,0,0,1.144083,43.45642,0,0.0000000000000002220446,0,0.4971775,1.204298,1.144083,0,0,0.599513,4.014127,0,0.7071204,-0.7071204,4.685894,78.09807,0.1755871,1.258491,0.397742,0,4.511305
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.422582,1.38,0,-1,0,1.38,85.40509,0,0.04258242,0.1848407,1.17859,1.452632,1.38,0,0,1.385202,3.307007,0,0.2740414,-0.2740414,4.397029,73.28367,0.1755871,1.564841,0.9428722,0,4.485597
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.227158,1.227158,0,-1,0,1.227158,126.9912,0,0,0,1.558383,1.291746,1.227158,0,0,1.689693,3.032965,0.2666378,0,0.2666378,4.649983,77.49957,0.1753695,1.349874,1.246707,0,4.591349
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06018252,0.06018252,0,-1,0,0.06018252,2995.56,0.3163982,0,0,1.802803,0.06335001,0.06018252,0,0,1.423055,3.272939,1.423055,0,1.423055,6.000012,100,0.1742174,0.06620077,1.442243,0,5.075743
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.7766514,0.7766514,0,-1,0,0.7766514,240.1114,1.047301,0,0,1.864828,0.8175278,0.7766514,0,0,0,4.553689,0,0,0,6.000012,100,0.1742174,0.8543166,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3979968,0.3979968,0,-1,0,0.3979968,452.0125,1.380051,0,0,1.798995,0.418944,0.3979968,0,0,0,4.553689,0,0,0,6.000012,100,0.1742174,0.4377965,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.431226,1.38,0,-1,0,1.38,137.9825,0.4515263,0.05122566,0.1943482,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1742174,1.574348,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.564936,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.1849359,0.3414295,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1742174,1.72143,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.185484,1.185484,0,-1,0,1.185484,70.13894,0,0,0,0.8314862,1.247878,1.185484,0,0,0.3622253,4.227686,0,0.4163921,-0.4163921,5.217459,86.95748,0.1742174,1.304033,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001008534,0.001008534,0,-1,0,0.001008534,20416.29,0,0,0,0.2059052,0.001061615,0.001008534,0,0,0.8248832,3.811294,0.2048436,0,0.2048436,5.411791,90.19633,0.1740528,0.001109388,0.1647242,0,4.0172
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.6200396,3.995653,0.05752385,0,0.05752385,5.466363,91.10587,0.1740067,0,0.04601908,0,4.053177
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1226838,0.1226838,0,-1,0,0.1226838,0,0,0.00000000000000002775558,0,0,0.1291408,0.1226838,0,0,0.5625157,4.047425,0,0.1291408,-0.1291408,5.330236,88.8371,0.1740067,0.1349521,0,0,4.047425
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.237086,1.237086,0,-1,0,1.237086,0,0,0,0,0,1.302196,1.237086,0,0,0.7060055,3.918284,0,1.302196,-1.302196,3.957602,65.95989,0.1740067,1.360794,0,0,3.918284
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8007831,0.8007831,0,-1,0,0.8007831,0,0,0.0000000000000001110223,0,0,0.8429296,0.8007831,0,0,2.152889,2.616088,0,0.8429296,-0.8429296,3.069076,51.15116,0.1740067,0.8808614,0,0,2.616088
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1054625,0.1054625,0,-1,0,0.1054625,0,0,0.00000000000000001387779,0,0,0.1110132,0.1054625,0,0,3.089478,1.773159,0,0.1110132,-0.1110132,2.952058,49.20086,0.1740067,0.1160088,0,0,1.773159
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.305033,0.305033,0,-1,0,0.305033,0,0,0.00000000000000005551115,0,0,0.3210873,0.305033,0,0,3.212826,1.662146,0,0.3210873,-0.3210873,2.613602,43.55994,0.1740067,0.3355362,0,0,1.662146
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2223499,0.2223499,0,-1,0,0.2223499,0,0,0,0,0,0.2340526,0.2223499,0,0,3.56959,1.341058,0,0.2340526,-0.2340526,2.366889,39.44807,0.1740067,0.2445849,0,0,1.341058
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.115856,0.115856,0,-1,0,0.115856,0,0,0.00000000000000001387779,0,0,0.1219537,0.115856,0,0,3.829648,1.107006,0,0.1219537,-0.1219537,2.238338,37.30556,0.1740067,0.1274416,0,0,1.107006
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3046445,0.3046445,0,-1,0,0.3046445,0,0,0.00000000000000005551115,0,0,0.3206784,0.3046445,0,0,3.965152,0.985052,0,0.3206784,-0.3206784,1.900314,31.67183,0.1740067,0.3351089,0,0,0.985052
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3664245,0.3664245,0,-1,0,0.3664245,0,0,0.00000000000000005551115,0,0,0.38571,0.3664245,0,0,4.321462,0.6643736,0,0.38571,-0.38571,1.49374,24.89561,0.1740067,0.403067,0,0,0.6643736
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2459929,0.2459929,0,-1,0,0.2459929,0,0,0.00000000000000002775558,0.005861798,0,0.2589399,0.2459929,0,0,4.750028,0.2786636,0,0.2589399,-0.2589399,1.220793,20.34651,0.1740067,0.2705922,0,0,0.2786636
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4275347,0.4275347,1.7,0,0.5202,0.4275347,0,0,0,0,0,0,0,1.272465,1.208842,5.037739,0.01972368,1.208842,0,1.208842,2.367601,39.45994,0.174812,0.4702882,0,1.7,0.01972368
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.828897,1.107682,1.38,0,1.38,3.676784,61.27961,0.1751331,0,0,1.7,1.107682
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.198007,1.198007,1.7,0,0.5202,1.198007,6.822743,0,0,0,0.08173694,0,0,0.5019931,0.4768934,2.448897,2.349682,0.5586303,0,0.5586303,4.206748,70.11232,0.1754876,1.317808,0.06538955,1.7,2.431418
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,1.890267,2.852449,1.776364,0,1.776364,5.891954,98.19904,0.1754875,0,0.3170909,1.7,3.248812
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.5375215,0,0,0.6514246,0,0,0,0,0.1139031,4.451176,0.1139031,0,0.1139031,6.000012,100,0.1753975,0,0.5211397,0,5.102601
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4763787,0.4763787,0,-1,0,0.4763787,231.5513,0.6016098,0,0,1.103061,0.5014513,0.4763787,0,0,0,4.553689,0,0,0,6.000012,100,0.1753975,0.5240166,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1628167,0.1628167,0,-1,0,0.1628167,930.8296,1.34416,0,0,1.515546,0.171386,0.1628167,0,0,0,4.553689,0,0,0,6.000012,100,0.1753975,0.1790984,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.080492,1.080492,0,-1,0,1.080492,153.8865,0.5253707,0,0,1.66273,1.13736,1.080492,0,0,0,4.553689,0,0,0,6.000012,100,0.1753975,1.188541,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,-1,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753975,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.221195,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.8411947,1.063314,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1753975,2.443314,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5476468,0.5476468,0,-1,0,0.5476468,144.2248,0.1264253,0,0,0.7898423,0.5764703,0.5476468,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1753288,0.6024114,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.113252,1.113252,0,-1,0,1.113252,49.01982,0,0,0,0.5457143,1.171845,1.113252,0,0,0,4.553689,0,0.6261303,-0.6261303,5.340013,89.00003,0.1753288,1.224578,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.302063,1.38,0,-1,0,1.38,15.72691,0,0.9220627,1.152269,0.2170314,1.452632,1.38,0,0,0.6957003,3.927559,0,1.2356,-1.2356,4.037576,67.29279,0.1753288,2.532269,0.1736251,0,4.14459
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.068589,2.691958,0.09976768,0,0.09976768,4.132224,68.87025,0.17525,0,0.07981415,0,2.791726
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.968822,2.781749,0,0,0,4.132224,68.87025,0.17525,0,0,0,2.781749
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.051939,1.051939,0,-1,0,1.051939,0,0,0,0,0,1.107305,1.051939,0,0,1.968822,2.781749,0,1.107305,-1.107305,2.965022,49.41694,0.17525,1.157133,0,0,2.781749
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.008347,1.38,0,-1,0,1.38,0,0,0.6283469,0.8291816,0,1.452632,1.38,0,0,3.19916,1.674445,0,1.452632,-1.452632,1.433814,23.89685,0.17525,2.209182,0,0,1.674445
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4856927,0.2107226,0,-1,0,0.2107226,0,0,0.2749702,0.3235394,0,0.2218132,0.2107226,0,0,4.813195,0.2218132,0,0.2218132,-0.2218132,1.200002,20,0.17525,0.534262,0,0,0.2218132
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2571174,0,0,-1,0,0,0,0,0.2571174,0.2828291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0.2828291,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.138223,0,0,-1,0,0,0,0,0.138223,0.1520453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0.1520453,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1175688,0,0,-1,0,0,0,0,0.1175688,0.1293256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0.1293256,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.09688039,0,0,-1,0,0,0,0,0.09688039,0.1065684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0.1065684,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2299552,0,0,-1,0,0,0,0,0.2299552,0.2529507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.17525,0.2529507,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1155527,0.1155527,1.568184,0,0.4842143,0.1155527,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1757195,0.127108,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005715086,0.005715086,1.458347,0,0.4542286,0.005715086,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.176035,0.006286595,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.90141,1.90141,1.7,0,0.5202,1.90141,9.286455,0.0000000000000001665335,0,0,0.1765736,0.2120104,0.2014099,0,0,2.299654,2.484,0,0.03543686,-0.03543686,3.781015,63.01678,0.176035,2.091551,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4059165,0.4059165,1.7,0,0.5202,0.4059165,56.52359,0,0,0,0.2294386,0,0,1.294083,1.229379,2.339029,2.448563,1.458818,0,1.458818,5.164971,86.08267,0.1766092,0.4465081,0.1835509,1.7,2.678002
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6224174,0.6224174,0,-1,0,0.6224174,97.95897,0,0,0,0.6097137,0.6551762,0.6224174,0,0,0.8802108,3.761499,0,0.04546255,-0.04546255,5.117049,85.28398,0.1766092,0.6846591,0.4877709,0,4.371213
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.077272,1.077272,0,-1,0,1.077272,69.82623,0,0,0,0.7522185,1.133971,1.077272,0,0,0.9307247,3.716037,0,0.3817523,-0.3817523,4.714647,78.57729,0.1766092,1.184999,0.6017748,0,4.468255
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,-1,0,0,0,0,0,0,0.9893844,0,0,0,0,1.354894,3.334285,0.9893844,0,0.9893844,5.653259,94.22079,0.1758405,0,0.7915075,0,4.323669
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.019108,1.019108,0,-1,0,1.019108,109.0628,0,0,0,1.111467,1.072745,1.019108,0,0,0.3655095,4.22473,0.03872208,0,0.03872208,5.689994,94.83305,0.1758106,1.121019,0.8891738,0,5.336198
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5156462,0.5156462,0,-1,0,0.5156462,219.8678,0.2641667,0,0,1.13374,0.5427855,0.5156462,0,0,0.3267875,4.25958,0.3267875,0,0.3267875,6.000012,100,0.1755582,0.5672108,0.9069917,0,5.39332
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755582,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2301806,0.2301806,0,-1,0,0.2301806,390.5403,0.6566525,0,0,0.8989479,0.2422954,0.2301806,0,0,0,4.553689,0,0,0,6.000012,100,0.1755582,0.2531987,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.206044,1.206044,0,-1,0,1.206044,31.63181,0,0,0,0.3814935,1.26952,1.206044,0,0,0,4.553689,0,0.8880262,-0.8880262,5.06395,84.399,0.1755582,1.326648,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,0.9866958,3.665663,0.1454882,0,0.1454882,5.201972,86.69936,0.1754461,0,0.1163905,0,3.811151
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.781803,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.401803,1.679983,0.08940552,1.452632,1.38,0,0,0.8412076,3.796602,0,1.363226,-1.363226,3.765006,62.74997,0.1754461,3.059983,0.07152442,0,3.886008
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.748854,1.38,0,-1,0,1.38,0,0,0.3688543,0.5437398,0,1.452632,1.38,0,0,2.355903,2.433376,0,1.452632,-1.452632,2.233798,37.22989,0.1754461,1.92374,0,0,2.433376
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4521261,0.4521261,0,-1,0,0.4521261,0,0,0.00000000000000005551115,0,0,0.4759223,0.4521261,0,0,3.969938,0.9807445,0,0.4759223,-0.4759223,1.732132,28.8688,0.1754461,0.4973388,0,0,0.9807445
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498741,0.5048222,0,0,0,1.732132,28.8688,0.1754461,0,0,0,0.5048222
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498741,0.5048222,0,0,0,1.732132,28.8688,0.1754461,0,0,0,0.5048222
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498741,0.5048222,0,0,0,1.732132,28.8688,0.1754461,0,0,0,0.5048222
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.218524,0.218524,0,-1,0,0.218524,0,0,0.00000000000000002775558,0,0,0.2300252,0.218524,0,0,4.498741,0.5048222,0,0.2300252,-0.2300252,1.489664,24.82768,0.1754461,0.2403764,0,0,0.5048222
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.160999,0.160999,0,-1,0,0.160999,0,0,0,0,0,0.1694727,0.160999,0,0,4.754324,0.274797,0,0.1694727,-0.1694727,1.311024,21.85036,0.1754461,0.1770989,0,0,0.274797
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3195697,0.1000581,0,-1,0,0.1000581,0,0,0.2195117,0.2514686,0,0.1053243,0.1000581,0,0,4.942627,0.1053243,0,0.1053243,-0.1053243,1.200002,20,0.1754461,0.3515267,0,0,0.1053243
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2713683,0,0,-1,0,0,0,0,0.2713683,0.2985051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754461,0.2985051,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4849761,0,0,-1,0,0,0,0,0.4849761,0.5334737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754461,0.5334737,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2140816,0.2140816,1.666713,0,0.5111127,0.2140816,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1760331,0.2354898,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2493633,0.2493633,1.7,0,0.5202,0.2493633,0,0,0,0,0,0,0,1.450637,1.378105,3.679654,1.242,1.378105,0,1.378105,3.816571,63.60938,0.1766583,0.2742996,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.253117,1.253117,1.7,0,0.5202,1.253117,16.41522,0,0,0,0.2057019,0,0,0.4468834,0.4245392,2.301549,2.482294,0.630241,0,0.630241,4.41447,73.57435,0.1770194,1.378428,0.1645615,1.7,2.687996
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.352313,1.352313,1.7,0,0.5202,1.352313,38.82708,0,0,0,0.5250636,0,0,0.3476869,0.3303026,1.671308,3.049511,0.8553662,0,0.8553662,5.225941,87.09885,0.1774734,1.487544,0.4200509,1.7,3.574575
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.18302,1.18302,0,-1,0,1.18302,93.0958,0,0,0,1.101342,1.245284,1.18302,0,0,0.8159422,3.819341,0,0.1439423,-0.1439423,5.074213,84.57005,0.1774734,1.301322,0.8810736,0,4.920683
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.603931,1.38,0,-1,0,1.38,97.7776,0,0.2239311,0.3843243,1.349331,1.452632,1.38,0,0,0.9758781,3.675399,0,0.1033007,-0.1033007,4.965324,82.75524,0.1774734,1.764324,1.079465,0,5.02473
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6211735,0.6211735,0,-1,0,0.6211735,297.0038,0.1003856,0,0,1.844909,0.6538668,0.6211735,0,0,1.090657,3.572098,1.090657,0,1.090657,6.000012,100,0.1766432,0.6832908,1.475927,0,5.417007
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.538708,1.38,0,-1,0,1.38,146.5967,0.5704033,0.1587082,0.312579,2.023035,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,1.692579,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.712716,1.38,0,-1,0,1.38,138.3926,0.4571864,0.3327157,0.5039873,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,1.883987,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8255839,0.8255839,0,-1,0,0.8255839,219.2835,0.9413339,0,0,1.81037,0.8690357,0.8255839,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,0.9081423,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1766432,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.265845,1.265845,0,-1,0,1.265845,2.831867,0,0.0000000000000002220446,0.01242935,0.03584705,1.332468,1.265845,0,0,0,4.553689,0,1.296621,-1.296621,4.633253,77.22073,0.1766432,1.392429,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.041747,1.041747,0,-1,0,1.041747,0,0,0,0,0,1.096576,1.041747,0,0,1.44069,3.257068,0,1.096576,-1.096576,3.47736,57.95589,0.1766432,1.145922,0,0,3.257068
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.16805,1.16805,0,-1,0,1.16805,0,0,0,0,0,1.229527,1.16805,0,0,2.659108,2.160491,0,1.229527,-1.229527,2.181326,36.35535,0.1766432,1.284855,0,0,2.160491
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.929167,0.8844166,0,-1,0,0.8844166,0,0,0.04475035,0.137667,0,0.9309649,0.8844166,0,0,4.025249,0.9309649,0,0.9309649,-0.9309649,1.200002,20,0.1766432,1.022084,0,0,0.9309649
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2108366,0,0,-1,0,0,0,0,0.2108366,0.2319203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.2319203,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3120266,0,0,-1,0,0,0,0,0.3120266,0.3432292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.3432292,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.263218,0,0,-1,0,0,0,0,0.263218,0.2895398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.2895398,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1400812,0,0,-1,0,0,0,0,0.1400812,0.1540893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.1540893,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.09938827,0,0,-1,0,0,0,0,0.09938827,0.1093271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.1093271,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2225226,0,0,-1,0,0,0,0,0.2225226,0.2447748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1766432,0.2447748,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6748927,0.6748927,1.7,0,0.5202,0.6748927,0,0,0,0,0,0,0,1.025107,0.9738519,5.059654,0,0.9738519,0,0.9738519,2.123879,35.39792,0.1772366,0.7423819,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2330362,0.2330362,1.685668,0,0.5162873,0.2330362,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.085803,0.8764668,1.38,0,1.38,3.433062,57.21759,0.1778217,0.2563398,0,1.7,0.8764668
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08563622,0.08563622,1.538268,0,0.4760471,0.08563622,392.511,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.705802,2.118467,1.716132,0,1.716132,5.061128,84.35196,0.1779588,0.09419984,0.2689053,1.7,2.454598
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1340545,0.1340545,0,0,0,0.1340545,546.7606,0,0,0,0.7329571,0.14111,0.1340545,0,0,0.9896709,3.662985,0.5918471,0,0.5918471,5.622603,93.70987,0.177516,0.1474599,0.5863657,0,4.395942
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.8147022,0,0,1.212526,0,0,0,0,0.3978238,4.195648,0.3978238,0,0.3978238,6.000012,100,0.1772195,0,0.9700208,0,5.408174
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,-1,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.185562,1.185562,0,-1,0,1.185562,128.023,0.2698318,0,0,1.517791,1.24796,1.185562,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,1.304118,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.923613,1.38,0,-1,0,1.38,136.897,0.4365465,0.5436127,0.735974,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,2.115974,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.552719,1.38,0,-1,0,1.38,141.9008,0.5056,0.1727191,0.327991,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,1.707991,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.763262,1.38,0,-1,0,1.38,123.0384,0.2452989,2.383262,2.759588,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,4.139588,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6193468,0.6193468,0,-1,0,0.6193468,149.38,0.2732361,0,0,0.9251801,0.651944,0.6193468,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,0.6812814,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1772195,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3649406,0.3649406,0,-1,0,0.3649406,21.36691,0,0.00000000000000005551115,0,0.07797654,0.384148,0.3649406,0,0,0,4.553689,0,0.3061715,-0.3061715,5.677279,94.62112,0.1772195,0.4014347,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.462792,1.38,0,-1,0,1.38,0,0,0.08279188,0.2290711,0,1.452632,1.38,0,0,0.3401906,4.247518,0,1.452632,-1.452632,4.146071,69.10104,0.1772195,1.609071,0,0,4.247518
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5466622,0.5466622,0,-1,0,0.5466622,0,0,0,0,0,0.5754339,0.5466622,0,0,1.954226,2.794886,0,0.5754339,-0.5754339,3.53951,58.99172,0.1772195,0.6013284,0,0,2.794886
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8313217,0.8313217,0,-1,0,0.8313217,0,0,0.0000000000000001110223,0,0,0.8750755,0.8313217,0,0,2.593597,2.219452,0,0.8750755,-0.8750755,2.6171,43.61824,0.1772195,0.9144539,0,0,2.219452
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3574843,0.3574843,0,-1,0,0.3574843,0,0,0.00000000000000005551115,0,0,0.3762992,0.3574843,0,0,3.565903,1.344376,0,0.3762992,-0.3762992,2.220445,37.00735,0.1772195,0.3932327,0,0,1.344376
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1158656,0.1158656,0,-1,0,0.1158656,0,0,0.00000000000000001387779,0,0,0.1219638,0.1158656,0,0,3.984013,0.9680772,0,0.1219638,-0.1219638,2.091884,34.86467,0.1772195,0.1274521,0,0,0.9680772
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2543174,0.2543174,0,-1,0,0.2543174,0,0,0,0,0,0.2677025,0.2543174,0,0,4.119528,0.8461134,0,0.2677025,-0.2677025,1.809701,30.16162,0.1772195,0.2797492,0,0,0.8461134
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02623928,0.02623928,0,-1,0,0.02623928,0,0,0.000000000000000003469447,0,0,0.0276203,0.02623928,0,0,4.416975,0.5784109,0,0.0276203,-0.0276203,1.780587,29.67639,0.1772195,0.02886321,0,0,0.5784109
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2872718,0.2872718,0,-1,0,0.2872718,0,0,0,0,0,0.3023914,0.2872718,0,0,4.447665,0.5507906,0,0.3023914,-0.3023914,1.461838,24.36392,0.1772195,0.315999,0,0,0.5507906
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783655,0.2483993,0,0,0,1.461838,24.36392,0.1772195,0,0,0,0.2483993
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3262229,0.2359793,0,-1,0,0.2359793,0,0,0.0902436,0.1228659,0,0.2483993,0.2359793,0,0,4.783655,0.2483993,0,0.2483993,-0.2483993,1.200002,20,0.1772195,0.3588452,0,0,0.2483993
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2944703,0.2944703,1.7,0,0.5202,0.2944703,0,0,0,0,0,0,0,1.40553,1.335253,5.059654,0,1.335253,0,1.335253,2.466735,41.11217,0.1778462,0.3239173,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.470073,0.470073,1.7,0,0.5202,0.470073,0,0,0,0,0,0,0,1.229927,1.168431,3.724401,1.201728,1.168431,0,1.168431,3.575206,59.58664,0.1785328,0.5170803,0,1.7,1.201728
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08627714,0.08627714,1.538909,0,0.4762221,0.08627714,358.2223,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.55597,2.253315,1.689064,0,1.689064,5.177592,86.29303,0.1786826,0.09490485,0.2472512,1.7,2.56238
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.653345,1.653345,1.680753,0,0.5149457,1.653345,50.68848,0,0,0,0.8380554,0,0,0.02740848,0.02603806,0.8669065,3.773473,0.8640935,0,0.8640935,5.997344,99.95552,0.1790749,1.818679,0.6704444,1.7,4.611528
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.048219,1.048219,0,-1,0,1.048219,124.6666,0.2005776,0,0,1.306779,1.103388,1.048219,0,0,0.002812976,4.551157,0.002812976,0,0.002812976,6.000012,100,0.1790728,1.153041,1.045423,0,5.857936
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.497105,1.38,0,-1,0,1.38,118.987,0.1893889,0.117105,0.2668155,1.642021,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,1.646815,1.313616,0,6.19571
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.874533,1.38,0,-1,0,1.38,142.2289,0.5101265,2.494533,2.881986,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,4.261986,1.570206,0,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.189191,1.189191,0,-1,0,1.189191,175.534,0.8356546,0,0,2.087435,1.25178,1.189191,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,1.30811,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.683602,1.38,0,-1,0,1.38,128.7726,0.3244303,2.303602,2.671962,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,4.051962,1.421649,0,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8229175,0.8229175,0,-1,0,0.8229175,205.2606,0.8228965,0,0,1.689126,0.866229,0.8229175,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,0.9052093,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3215564,0.3215564,0,-1,0,0.3215564,450.2993,1.109486,0,0,1.447966,0.3384804,0.3215564,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,0.3537121,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5988086,0.5988086,0,-1,0,0.5988086,157.6022,0.313411,0,0,0.9437358,0.6303248,0.5988086,0,0,0,4.553689,0,0,0,6.000012,100,0.1790728,0.6586894,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6418307,0.6418307,0,-1,0,0.6418307,65.46693,0,0,0,0.4201868,0.6756113,0.6418307,0,0,0,4.553689,0,0.2554244,-0.2554244,5.730771,95.51266,0.1790728,0.7060138,0.3361495,0,4.973876
