Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.570859,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.1908594,0.3479454,0.04926172,1.452632,1.38,0,0,0.2838049,4.298265,0,1.40337,-1.40337,4.251489,70.85802,0.1790728,1.727945,0.03940937,0,4.347526
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.9994556,0.9994556,0,-1,0,0.9994556,0,0,0.0000000000000001110223,0,0,1.052059,0.9994556,0,0,1.843105,2.894895,0,1.052059,-1.052059,3.142522,52.37527,0.1790728,1.099401,0,0,2.894895
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.611044,1.38,0,-1,0,1.38,0,0,0.2310436,0.392148,0,1.452632,1.38,0,0,3.012059,1.842836,0,1.452632,-1.452632,1.611314,26.85518,0.1790728,1.772148,0,0,1.842836
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8561467,0.3706943,0,-1,0,0.3706943,0,0,0.4854524,0.571067,0,0.3902045,0.3706943,0,0,4.626094,0.3902045,0,0.3902045,-0.3902045,1.200002,20,0.1790728,0.9417613,0,0,0.3902045
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1180272,0,0,-1,0,0,0,0,0.1180272,0.1298299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.1298299,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5675225,0,0,-1,0,0,0,0,0.5675225,0.6242748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.6242748,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.205448,0,0,-1,0,0,0,0,0.205448,0.2259928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.2259928,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2181678,0,0,-1,0,0,0,0,0.2181678,0.2399846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.2399846,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.384527,0,0,-1,0,0,0,0,0.384527,0.4229797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.4229797,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1344534,0,0,-1,0,0,0,0,0.1344534,0.1478987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.1478987,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3663923,0,0,-1,0,0,0,0,0.3663923,0.4030315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1790728,0.4030315,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.0683231,0.0683231,1.520955,0,0.4713206,0.0683231,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1794215,0.07515541,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2148589,0.2148589,1.66749,0,0.5113249,0.2148589,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.179947,0.2363448,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.827158,1.827158,1.7,0,0.5202,1.827158,17.76473,0,0,0,0.3245896,0.1338504,0.1271579,0,0,2.299654,2.484,0.1907392,0,0.1907392,3.999319,66.65519,0.1800308,2.009874,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.446886,0,0.4510998,0,0,0,0,0,0.7343739,0,0,1.446886,1.374541,2.108915,2.655665,2.108915,0,2.108915,6.000012,100,0.1797502,0,0.5874991,1.7,3.390039
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.038276,1.038276,0,-1,0,1.038276,122.1911,0.1757591,0,0,1.268681,1.092922,1.038276,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,1.142104,1.014945,0,5.82237
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.7939649,0.7939649,0,-1,0,0.7939649,207.8275,0.8143251,0,0,1.650078,0.8357525,0.7939649,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,0.8733613,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4703371,0.4703371,0,-1,0,0.4703371,421.7183,1.488406,0,0,1.983497,0.4950916,0.4703371,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,0.5173708,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.22549,1.22549,0,-1,0,1.22549,165.3968,0.7369322,0,0,2.026922,1.289989,1.22549,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,1.348039,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.723843,1.38,0,-1,0,1.38,136.8657,0.4361151,0.3438432,0.5162275,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,1.896227,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.7514468,0.7514468,0,-1,0,0.7514468,230.9973,0.9448249,0,0,1.735821,0.7909966,0.7514468,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,0.8265914,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.622244,0.622244,0,-1,0,0.622244,223.8734,0.738045,0,0,1.393039,0.6549937,0.622244,0,0,0,4.553689,0,0,0,6.000012,100,0.1797502,0.6844684,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.2561,1.2561,0,-1,0,1.2561,80.35994,0.0000000000000002220446,0,0.001709658,1.009401,1.32221,1.2561,0,0,0,4.553689,0,0.3128093,-0.3128093,5.670282,94.50451,0.1797502,1.38171,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.248901,0,0,0.5964668,0,0,0,0,0.3475659,4.24088,0.3475659,0,0.3475659,6.000012,100,0.1794989,0,0.4771735,0,4.837347
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.293049,1.293049,0,-1,0,1.293049,9.388295,0,0.0000000000000002220446,0.04235359,0.1213952,1.361104,1.293049,0,0,0,4.553689,0,1.239709,-1.239709,4.693244,78.22058,0.1794989,1.422354,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.493374,1.38,0,-1,0,1.38,0,0,0.1133744,0.2627118,0,1.452632,1.38,0,0,1.377454,3.31398,0,1.452632,-1.452632,3.162036,52.7005,0.1794989,1.642712,0,0,3.31398
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.123213,1.123213,0,-1,0,1.123213,0,0,0,0,0,1.182329,1.123213,0,0,2.991489,1.861349,0,1.182329,-1.182329,1.915752,31.92914,0.1794989,1.235534,0,0,1.861349
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.593679,0.6450687,0,-1,0,0.6450687,0,0,0.9486104,1.107978,0,0.6790197,0.6450687,0,0,4.305188,0.6790197,0,0.6790197,-0.6790197,1.200002,20,0.1794989,1.753047,0,0,0.6790197
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2998026,0,0,-1,0,0,0,0,0.2998026,0.3297829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.3297829,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1182696,0,0,-1,0,0,0,0,0.1182696,0.1300965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.1300965,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1854443,0,0,-1,0,0,0,0,0.1854443,0.2039887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.2039887,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1329026,0,0,-1,0,0,0,0,0.1329026,0.1461929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.1461929,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1282604,0,0,-1,0,0,0,0,0.1282604,0.1410864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.1410864,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4532904,0,0,-1,0,0,0,0,0.4532904,0.4986195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.4986195,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01005725,0,0,-1,0,0,0,0,0.01005725,0.01106298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1794989,0.01106298,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04982368,0.04982368,1.502455,0,0.4662703,0.04982368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1798154,0.05480605,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2306416,0.2306416,1.683273,0,0.5156336,0.2306416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1803464,0.2537057,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1603468,0.1603468,1.612978,0,0.4964431,0.1603468,130.5586,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1806377,0.1763815,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9322327,0.9322327,0,0,0,0.9322327,73.38398,0,0,0,0.6841094,0.9812976,0.9322327,0,0,0.7103078,3.914412,0,0.2971881,-0.2971881,5.012891,83.54802,0.1806377,1.025456,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.1460172,0,0,1.186534,0,0,0,0,1.040517,3.617224,1.040517,0,1.040517,6.000012,100,0.179898,0,0.9492272,0,4.803758
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9580812,0.9580812,0,-1,0,0.9580812,135.3629,0.2883797,0,0,1.296886,1.008507,0.9580812,0,0,0,4.553689,0,0,0,6.000012,100,0.179898,1.053889,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3501916,0.3501916,0,-1,0,0.3501916,529.2039,1.484605,0,0,1.853228,0.3686228,0.3501916,0,0,0,4.553689,0,0,0,6.000012,100,0.179898,0.3852108,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5966559,0.5966559,0,-1,0,0.5966559,317.4587,1.266077,0,0,1.894136,0.6280589,0.5966559,0,0,0,4.553689,0,0,0,6.000012,100,0.179898,0.6563215,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,-1,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179898,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.008085,1.008085,0,-1,0,1.008085,170.4368,0.6570058,0,0,1.718148,1.061142,1.008085,0,0,0,4.553689,0,0,0,6.000012,100,0.179898,1.108893,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.097118,1.38,0,-1,0,1.38,95.71624,0,0.7171181,0.9268299,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.179898,2.30683,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2734154,0.2734154,0,-1,0,0.2734154,282.9612,0.3394676,0,0,0.7736593,0.2878057,0.2734154,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1797944,0.3007569,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7275798,0.7275798,0,-1,0,0.7275798,69.56802,0,0,0,0.5061629,0.7658735,0.7275798,0,0,0,4.553689,0,0.2597106,-0.2597106,5.726253,95.43736,0.1797944,0.8003378,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.344571,1.344571,0,-1,0,1.344571,5.041829,0,0,0.09902816,0.06779096,1.415338,1.344571,0,0,0.2885673,4.293978,0,1.347547,-1.347547,4.305814,71.76342,0.1797944,1.479028,0.05423277,0,4.361769
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.8565983,0.8565983,0,-1,0,0.8565983,0,0,0.0000000000000001110223,0,0,0.9016824,0.8565983,0,0,1.785842,2.946431,0,0.9016824,-0.9016824,3.355357,55.9225,0.1797944,0.9422581,0,0,2.946431
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787711,2.044749,0,0,0,3.355357,55.9225,0.1797944,0,0,0,2.044749
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.533687,1.38,0,-1,0,1.38,0,0,0.1536866,0.3070552,0,1.452632,1.38,0,0,2.787711,2.044749,0,1.452632,-1.452632,1.824149,30.40242,0.1797944,1.687055,0,0,2.044749
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006578552,0.006578552,0,-1,0,0.006578552,0,0,0.0000000000000000008673617,0,0,0.006924791,0.006578552,0,0,4.401746,0.5921174,0,0.006924791,-0.006924791,1.81685,30.28077,0.1797944,0.007236407,0,0,0.5921174
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07047621,0.07047621,0,-1,0,0.07047621,0,0,0,0,0,0.07418549,0.07047621,0,0,4.409441,0.5851926,0,0.07418549,-0.07418549,1.738651,28.97746,0.1797944,0.07752384,0,0,0.5851926
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1336531,0.1336531,0,-1,0,0.1336531,0,0,0.00000000000000002775558,0,0,0.1406875,0.1336531,0,0,4.491868,0.5110071,0,0.1406875,-0.1406875,1.590354,26.50584,0.1797944,0.1470184,0,0,0.5110071
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3870337,0.3518037,0,-1,0,0.3518037,0,0,0.03523009,0.07393346,0,0.3703196,0.3518037,0,0,4.648188,0.3703196,0,0.3703196,-0.3703196,1.200002,20,0.1797944,0.4257371,0,0,0.3703196
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3056606,0,0,-1,0,0,0,0,0.3056606,0.3362266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797944,0.3362266,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7046092,0,0,-1,0,0,0,0,0.7046092,0.7750701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797944,0.7750701,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3886688,0,0,-1,0,0,0,0,0.3886688,0.4275357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797944,0.4275357,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797944,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4290543,0.4290543,1.7,0,0.5202,0.4290543,0,0,0,0,0,0,0,1.270946,1.207398,5.059654,0,1.207398,0,1.207398,2.345441,39.09061,0.1804538,0.4719598,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.088528,1.088528,1.7,0,0.5202,1.088528,31.64082,0,0,0,0.3444192,0,0,0.6114719,0.5808983,3.852256,1.086659,0.9253175,0,0.9253175,3.223274,53.72113,0.1809132,1.197381,0.2755353,1.7,1.431078
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.12479,1.12479,1.7,0,0.5202,1.12479,76.59182,0,0,0,0.8614973,0,0,0.5752098,0.5464493,2.926939,1.919444,1.407947,0,1.407947,4.55897,75.98267,0.1814254,1.237269,0.6891978,1.7,2.780941
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.339132,1.339132,0,-1,0,1.339132,92.46765,0,0,0.09304501,1.238264,1.409612,1.339132,0,0,1.518992,3.186596,0,0.1713487,-0.1713487,4.378352,72.9724,0.1814254,1.473045,0.990611,0,4.42486
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.307962,1.307962,0,-1,0,1.307962,129.9679,0,0,0.05875804,1.699931,1.376802,1.307962,0,0,1.709379,3.015248,0.3231289,0,0.3231289,4.684899,78.0815,0.1811982,1.438758,1.359945,0,4.715178
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.401842,1.38,0,-1,0,1.38,140.0928,0,0.02184177,0.1620259,1.933281,1.452632,1.38,0,0,1.38625,3.306064,0.4806497,0,0.4806497,5.140883,85.68122,0.1808614,1.542026,1.546625,0,5.239345
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,-1,0,0,0,0.9024529,0,0,1.808054,0,0,0,0,0.9056008,3.738648,0.9056008,0,0.9056008,6.000012,100,0.1802302,0,1.446443,0,5.546702
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8396748,0.8396748,0,-1,0,0.8396748,193.4606,0.740572,0,0,1.62444,0.8838682,0.8396748,0,0,0,4.553689,0,0,0,6.000012,100,0.1802302,0.9236422,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7250282,0.7250282,0,-1,0,0.7250282,207.0398,0.7379092,0,0,1.501097,0.7631875,0.7250282,0,0,0,4.553689,0,0,0,6.000012,100,0.1802302,0.797531,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.8953757,0.8953757,0,-1,0,0.8953757,146.122,0.3658405,0,0,1.308341,0.9425008,0.8953757,0,0,0,4.553689,0,0,0,6.000012,100,0.1802302,0.9849133,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.249833,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,0.8698335,1.094817,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1802302,2.474817,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1799118,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.9904963,0.9904963,0,-1,0,0.9904963,8.762318,0,0.0000000000000001110223,0,0.08679043,1.042628,0.9904963,0,0,0.1166761,4.44868,0,0.9558372,-0.9558372,4.881783,81.36288,0.1799118,1.089546,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.178717,3.492843,0,0,0,4.881783,81.36288,0.1799118,0,0,0,3.492843
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.178717,3.492843,0,0,0,4.881783,81.36288,0.1799118,0,0,0,3.492843
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.8835997,0.8835997,0,-1,0,0.8835997,0,0,0.0000000000000001110223,0,0,0.9301049,0.8835997,0,0,1.178717,3.492843,0,0.9301049,-0.9301049,3.901366,65.02264,0.1799118,0.9719597,0,0,3.492843
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03758733,0.03758733,0,-1,0,0.03758733,0,0,0.000000000000000006938894,0,0,0.0395656,0.03758733,0,0,2.212167,2.562738,0,0.0395656,-0.0395656,3.85966,64.32754,0.1799118,0.04134606,0,0,2.562738
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5887505,0.5887505,0,-1,0,0.5887505,0,0,0.0000000000000001110223,0,0,0.6197374,0.5887505,0,0,2.256129,2.523173,0,0.6197374,-0.6197374,3.206399,53.43988,0.1799118,0.6476256,0,0,2.523173
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944726,1.903435,0,0,0,3.206399,53.43988,0.1799118,0,0,0,1.903435
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.110648,0.110648,0,-1,0,0.110648,0,0,0.00000000000000001387779,0,0,0.1164715,0.110648,0,0,2.944726,1.903435,0,0.1164715,-0.1164715,3.083627,51.39369,0.1799118,0.1217128,0,0,1.903435
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1830204,0.1830204,0,-1,0,0.1830204,0,0,0.00000000000000002775558,0,0,0.192653,0.1830204,0,0,3.074139,1.786964,0,0.192653,-0.192653,2.880553,48.00913,0.1799118,0.2013224,0,0,1.786964
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.09946311,0.09946311,0,-1,0,0.09946311,0,0,0.00000000000000001387779,0,0,0.104698,0.09946311,0,0,3.288198,1.594311,0,0.104698,-0.104698,2.770192,46.16978,0.1799118,0.1094094,0,0,1.594311
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.404529,1.489613,0,0,0,2.770192,46.16978,0.1799118,0,0,0,1.489613
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3892748,0.3892748,0,0,0,0.3892748,0,0,0,0,0,0.409763,0.3892748,0,0,3.404529,1.489613,0,0.409763,-0.409763,2.338264,38.97099,0.1799118,0.4282023,0,0,1.489613
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2872752,0.2872752,0,0,0,0.2872752,0,0,0.00000000000000005551115,0,0,0.302395,0.2872752,0,0,3.859821,1.07985,0,0.302395,-0.302395,2.019512,33.65846,0.1799118,0.3160027,0,0,1.07985
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.382751,1.382751,1.7,0,0.5202,1.382751,16.0083,0,0,0,0.2213549,0,0,0.3172493,0.3013868,4.195816,0.7774548,0.5227417,0,0.5227417,2.515428,41.92372,0.1801651,1.521026,0.1770839,1.7,0.9988096
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.103318,1.103318,1.7,0,0.5202,1.103318,58.4718,0,0,0,0.6451299,0,0,0.596682,0.5668479,3.673074,1.247922,1.211978,0,1.211978,3.665211,61.08673,0.1807327,1.21365,0.5161039,1.7,1.893052
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.124913,1.38,0,-1,0,1.38,75.51891,0,0.7449131,0.9574044,1.042161,1.452632,1.38,0,0,2.461096,2.338702,0,0.4104707,-0.4104707,3.232537,53.87551,0.1807327,2.337404,0.8337287,0,3.380863
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,-1,0,0,0,0,0,0,1.334677,0,0,0,0,2.917175,1.928232,1.334677,0,1.334677,4.498723,74.97857,0.1798155,0,1.067742,0,3.262909
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.6823888,0.6823888,0,-1,0,0.6823888,248.3634,0,0,0,1.694804,0.718304,0.6823888,0,0,1.582497,3.129441,0.9764999,0,0.9764999,5.425112,90.41836,0.1791504,0.7506278,1.355843,0,4.824245
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5311927,0.5311927,0,-1,0,0.5311927,369.6011,0.7981465,0,0,1.963294,0.5591502,0.5311927,0,0,0.6059974,4.008291,0.6059974,0,0.6059974,6.000012,100,0.1787401,0.584312,1.570635,0,5.971585
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.403604,1.38,0,-1,0,1.38,135.4787,0.4169751,0.0236036,0.163964,1.869607,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1787401,1.543964,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.223599,1.223599,0,-1,0,1.223599,138.8475,0.4109381,0,0,1.698937,1.287999,1.223599,0,0,0,4.553689,0,0,0,6.000012,100,0.1787401,1.345959,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.995077,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.6150771,0.8145848,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1787401,2.194585,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.14709,1.14709,0,-1,0,1.14709,74.59337,0,0,0,0.855653,1.207463,1.14709,0,0,0.3778736,4.213603,0,0.35181,-0.35181,5.270689,87.84464,0.1787401,1.261799,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.076675,1.076675,0,-1,0,1.076675,29.96346,0,0,0,0.3226092,1.133343,1.076675,0,0,0.7687736,3.861793,0,0.8107333,-0.8107333,4.416101,73.60154,0.1787401,1.184343,0.2580873,0,4.184402
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.908993,1.38,0,-1,0,1.38,4.568405,0,0.5289928,0.7198921,0.06304399,1.452632,1.38,0,0,1.669588,3.051059,0,1.389588,-1.389588,2.951347,49.18903,0.1787401,2.099892,0.05043519,0,3.114103
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.213575,1.661472,0,0,0,2.951347,49.18903,0.1787401,0,0,0,1.661472
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.213575,1.661472,0,0,0,2.951347,49.18903,0.1787401,0,0,0,1.661472
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08623321,0.08623321,0,-1,0,0.08623321,0,0,0,0,0,0.09077181,0.08623321,0,0,3.213575,1.661472,0,0.09077181,-0.09077181,2.855665,47.59433,0.1787401,0.09485654,0,0,1.661472
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09220349,0.09220349,0,-1,0,0.09220349,0,0,0,0,0,0.09705631,0.09220349,0,0,3.314432,1.5707,0,0.09705631,-0.09705631,2.753359,45.88923,0.1787401,0.1014238,0,0,1.5707
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1072393,0.1072393,0,-1,0,0.1072393,0,0,0,0,0,0.1128835,0.1072393,0,0,3.422272,1.473644,0,0.1128835,-0.1128835,2.63437,43.90607,0.1787401,0.1179633,0,0,1.473644
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05591952,0.05591952,0,-1,0,0.05591952,0,0,0,0,0,0.05886265,0.05591952,0,0,3.547699,1.36076,0,0.05886265,-0.05886265,2.572323,42.87196,0.1787401,0.06151147,0,0,1.36076
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3444841,0.3444841,0,-1,0,0.3444841,0,0,0.00000000000000005551115,0,0,0.3626149,0.3444841,0,0,3.613102,1.301898,0,0.3626149,-0.3626149,2.190093,36.50148,0.1787401,0.3789325,0,0,1.301898
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04198183,0.04198183,0,-1,0,0.04198183,0,0,0.000000000000000006938894,0,0,0.0441914,0.04198183,0,0,4.016007,0.9392827,0,0.0441914,-0.0441914,2.143511,35.72512,0.1787401,0.04618001,0,0,0.9392827
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3293704,0.3293704,0,-1,0,0.3293704,0,0,0,0,0,0.3467057,0.3293704,0,0,4.065109,0.8950912,0,0.3467057,-0.3467057,1.778051,29.63413,0.1787401,0.3623074,0,0,0.8950912
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2465782,0.2465782,0,-1,0,0.2465782,0,0,0.00000000000000002775558,0,0,0.2595561,0.2465782,0,0,4.450337,0.5483856,0,0.2595561,-0.2595561,1.504455,25.07421,0.1787401,0.2712361,0,0,0.5483856
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2036379,0.2036379,0,0,0,0.2036379,0,0,0.00000000000000002775558,0,0,0.2143557,0.2036379,0,0,4.738733,0.2888295,0,0.2143557,-0.2143557,1.278505,21.30837,0.1787401,0.2240017,0,0,0.2888295
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1376573,0.1376573,1.590289,0,0.4902489,0.1376573,0,0,0,0,0,0,0,1.452632,1.38,4.976906,0.0744738,1.38,0,1.38,2.587688,43.12804,0.1791416,0.1514231,0,1.7,0.0744738
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.728363,2.728363,1.7,0,0.5202,2.728363,5.243435,0,0,0.02336732,0.1430599,1.082487,1.028363,0,0,3.596906,1.316474,0,0.939427,-0.939427,1.597445,26.62402,0.1791416,3.001199,0.1144479,1.7,1.459534
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.9744384,0.9744384,1.7,0,0.5202,0.9744384,66.0106,0,0,0,0.6432327,0,0,0.7255616,0.6892835,4.640714,0.3770468,1.332516,0,1.332516,2.86158,47.69291,0.1796955,1.071882,0.5145862,1.7,1.02028
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7242372,0.7242372,0,-1,0,0.7242372,104.3216,0,0.0000000000000001110223,0,0.7555357,0.762355,0.7242372,0,0,3.308197,1.576311,0,0.006819294,-0.006819294,2.854392,47.57311,0.1796955,0.796661,0.6044285,0,2.331847
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.81522,1.38,0,-1,0,1.38,109.8081,0,1.43522,1.716742,1.515352,1.452632,1.38,0,0,3.315774,1.569492,0.06272018,0,0.06272018,2.913894,48.5648,0.1796533,3.096742,1.212281,0,3.084844
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.08862,1.38,0,-1,0,1.38,103.2165,0.0000000000000002220446,0.7086201,0.9174821,1.424387,1.452632,1.38,0,0,3.253054,1.62594,0,0.02824432,-0.02824432,2.884122,48.0686,0.1796533,2.297482,1.13951,0,3.050328
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9394633,0.9394633,0,-1,0,0.9394633,126.1578,0,0,0,1.185206,0.9889087,0.9394633,0,0,3.284437,1.597696,0.1962973,0,0.1962973,3.070346,51.17233,0.1795215,1.03341,0.9481648,0,2.782902
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.7760918,0.7760918,0,-1,0,0.7760918,161.965,0,0,0,1.256997,0.8169387,0.7760918,0,0,3.088139,1.774364,0.4400585,0,0.4400585,3.487822,58.13025,0.1792268,0.8537009,1.005598,0,3.031361
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07025948,0.07025948,0,-1,0,0.07025948,2053.004,0,0,0,1.44243,0.07395735,0.07025948,0,0,2.648081,2.170416,1.368473,0,1.368473,4.786069,79.76765,0.1783162,0.07728543,1.153944,0,3.612846
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1967236,0.1967236,0,-1,0,0.1967236,230.8887,0,0,0,0.4542125,0.2070774,0.1967236,0,0,1.279608,3.402041,0.247135,0,0.247135,5.020522,83.6752,0.1781528,0.2163959,0.36337,0,3.856254
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6945018,0.6945018,0,-1,0,0.6945018,47.82345,0,0,0,0.3321347,0.7310545,0.6945018,0,0,1.032473,3.624463,0,0.3989198,-0.3989198,4.600024,76.66691,0.1781528,0.7639519,0.2657077,0,3.956598
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6675946,0.6675946,0,-1,0,0.6675946,59.2575,0,0.0000000000000001110223,0,0.3955999,0.7027312,0.6675946,0,0,1.475717,3.225543,0,0.3071313,-0.3071313,4.276278,71.27117,0.1781528,0.7343541,0.3164799,0,3.621143
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.148524,1.148524,0,-1,0,1.148524,8.181828,0,0,0,0.09397023,1.208972,1.148524,0,0,1.816974,2.918412,0,1.115002,-1.115002,3.100963,51.68262,0.1781528,1.263376,0.07517619,0,3.012382
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.448331,1.38,0,-1,0,1.38,0,0,0.06833148,0.2131646,0,1.452632,1.38,0,0,3.055866,1.80341,0,1.452632,-1.452632,1.569755,26.16253,0.1781528,1.593165,0,0,1.80341
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6699,0.3507784,0,0,0,1.569755,26.16253,0.1781528,0,0,0,0.3507784
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6699,0.3507784,0,0,0,1.569755,26.16253,0.1781528,0,0,0,0.3507784
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1431549,0.1431549,0,-1,0,0.1431549,0,0,0.00000000000000002775558,0,0,0.1506894,0.1431549,0,0,4.6699,0.3507784,0,0.1506894,-0.1506894,1.410915,23.5152,0.1781528,0.1574704,0,0,0.3507784
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837333,0.200089,0,0,0,1.410915,23.5152,0.1781528,0,0,0,0.200089
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4094366,0.1900845,0,-1,0,0.1900845,0,0,0.2193521,0.2602957,0,0.200089,0.1900845,0,0,4.837333,0.200089,0,0.200089,-0.200089,1.200002,20,0.1781528,0.4503803,0,0,0.200089
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.143419,0,0,-1,0,0,0,0,0.143419,0.1577609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781528,0.1577609,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3291744,0,0,-1,0,0,0,0,0.3291744,0.3620919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781528,0.3620919,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3646269,0,0,-1,0,0,0,0,0.3646269,0.4010896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781528,0.4010896,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3065263,0,0,-1,0,0,0,0,0.3065263,0.3371789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781528,0.3371789,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781528,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3810118,0.3810118,1.7,0,0.5202,0.3810118,0,0,0,0,0,0,0,1.318988,1.253039,5.059654,0,1.253039,0,1.253039,2.388739,39.81224,0.1787564,0.419113,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.469199,1.469199,1.7,0,0.5202,1.469199,16.00115,0,0,0,0.2350887,0,0,0.2308014,0.2192613,3.806616,1.127735,0.45435,0,0.45435,2.819774,46.99613,0.1789648,1.616119,0.188071,1.7,1.362824
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.352266,1.53665,1.92944,0,1.92944,4.650201,77.5032,0.1788419,0,0.4395519,1.7,2.08609
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.9895559,0.9895559,0,-1,0,0.9895559,107.785,0,0,0,1.066593,1.041638,0.9895559,0,0,1.422826,3.273146,0.02495551,0,0.02495551,4.673876,77.89777,0.1788256,1.088511,0.8532746,0,4.339739
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,-1,0,0,0,0.1715789,0,0,1.569449,0,0,0,0,1.39787,3.295606,1.39787,0,1.39787,6.000012,100,0.1779155,0,1.255559,0,4.865055
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,-1,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1779155,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,-1,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1779155,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.027799,1.027799,0,-1,0,1.027799,130.8656,0.2631419,0,0,1.345036,1.081894,1.027799,0,0,0,4.553689,0,0,0,6.000012,100,0.1779155,1.130579,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.484316,1.38,0,-1,0,1.38,96.9934,0,1.104316,1.352748,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1779155,2.732748,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1778334,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778334,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7649049,0.7649049,0,-1,0,0.7649049,45.60345,0,0,0,0.348823,0.805163,0.7649049,0,0,0,4.553689,0,0.45634,-0.45634,5.518987,91.98294,0.1778334,0.8413954,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4300182,0.4300182,0,-1,0,0.4300182,20.94551,0,0,0,0.0900695,0.4526508,0.4300182,0,0,0.5070444,4.097349,0,0.3625813,-0.3625813,5.136793,85.61304,0.1778334,0.4730201,0.07205559,0,4.187418
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.895854,1.38,0,-1,0,1.38,0,0,0.5158543,0.7054397,0,1.452632,1.38,0,0,0.9099126,3.734768,0,1.452632,-1.452632,3.605585,60.09296,0.1778334,2.08544,0,0,3.734768
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.639202,1.38,0,-1,0,1.38,0,0,0.2592016,0.4231218,0,1.452632,1.38,0,0,2.523948,2.282136,0,1.452632,-1.452632,2.074377,34.57288,0.1778334,1.803122,0,0,2.282136
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.9236333,0.7880293,0,-1,0,0.7880293,0,0,0.135604,0.2279673,0,0.8295045,0.7880293,0,0,4.137983,0.8295045,0,0.8295045,-0.8295045,1.200002,20,0.1778334,1.015997,0,0,0.8295045
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09622232,0,0,-1,0,0,0,0,0.09622232,0.1058446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.1058446,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4392875,0,0,-1,0,0,0,0,0.4392875,0.4832162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.4832162,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5725896,0,0,-1,0,0,0,0,0.5725896,0.6298486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.6298486,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2380837,0,0,-1,0,0,0,0,0.2380837,0.2618921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.2618921,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1157232,0,0,-1,0,0,0,0,0.1157232,0.1272956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.1272956,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1226316,0,0,-1,0,0,0,0,0.1226316,0.1348947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0.1348947,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778334,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3114145,0.3114145,1.7,0,0.5202,0.3114145,0,0,0,0,0,0,0,1.388585,1.319156,5.059654,0,1.319156,0,1.319156,2.451464,40.85765,0.1783845,0.342556,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.740498,1.187241,1.706025,0,1.706025,4.069941,67.83221,0.178411,0,0.2608199,1.7,1.513265
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.467743,1.467743,1.7,0,0.5202,1.467743,52.05814,0,0,0,0.7640797,0,0,0.2322571,0.2206443,2.034473,2.722663,0.984724,0,0.984724,5.004132,83.40204,0.1788233,1.614517,0.6112638,1.7,3.486742
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8445355,0.8445355,0,-1,0,0.8445355,136.4468,0,0,0,1.152342,0.8889847,0.8445355,0,0,1.049749,3.608914,0.2633572,0,0.2633572,5.253975,87.56607,0.1786546,0.928989,0.9218735,0,4.761256
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3606246,0.3606246,0,-1,0,0.3606246,341.3754,0.06508669,0,0,1.231084,0.3796048,0.3606246,0,0,0.7863922,3.845936,0.7863922,0,0.7863922,6.000012,100,0.1781525,0.3966871,0.984867,0,5.07702
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,-1,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781525,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.9550448,0.9550448,0,-1,0,0.9550448,137.2666,0.3056468,0,0,1.310957,1.00531,0.9550448,0,0,0,4.553689,0,0,0,6.000012,100,0.1781525,1.050549,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,-1,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781525,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.096758,1.096758,0,-1,0,1.096758,137.6053,0.3547157,0,0,1.509198,1.154483,1.096758,0,0,0,4.553689,0,0,0,6.000012,100,0.1781525,1.206434,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781525,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.556422,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.1764215,0.3320636,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1781525,1.712064,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.519316,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.139316,1.391247,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1781525,2.771247,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.8813538,0.8813538,0,-1,0,0.8813538,6.171214,0,0.0000000000000001110223,0,0.05439023,0.9277408,0.8813538,0,0,1.69824,3.025273,0,0.8733506,-0.8733506,3.468328,57.80535,0.1781525,0.9694892,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2312232,0.2312232,0,-1,0,0.2312232,0,0,0.00000000000000002775558,0,0,0.2433929,0.2312232,0,0,2.66863,2.151922,0,0.2433929,-0.2433929,3.211769,53.52938,0.1781525,0.2543456,0,0,2.151922
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.8432052,0.8432052,0,-1,0,0.8432052,0,0,0.0000000000000001110223,0,0,0.8875844,0.8432052,0,0,2.939066,1.908529,0,0.8875844,-0.8875844,2.276173,37.93614,0.1781525,0.9275257,0,0,1.908529
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8354384,0.8354384,0,-1,0,0.8354384,0,0,0.0000000000000001110223,0,0,0.8794088,0.8354384,0,0,3.925271,1.020945,0,0.8794088,-0.8794088,1.349195,22.48653,0.1781525,0.9189822,0,0,1.020945
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.319291,0.1344595,0,-1,0,0.1344595,0,0,0.1848316,0.2167607,0,0.1415363,0.1344595,0,0,4.902392,0.1415363,0,0.1415363,-0.1415363,1.200002,20,0.1781525,0.3512201,0,0,0.1415363
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1679667,0,0,-1,0,0,0,0,0.1679667,0.1847634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0.1847634,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.243983,0,0,-1,0,0,0,0,0.243983,0.2683813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0.2683813,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2527459,0,0,-1,0,0,0,0,0.2527459,0.2780205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0.2780205,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1781525,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3050211,0.3050211,1.7,0,0.5202,0.3050211,0,0,0,0,0,0,0,1.394979,1.32523,5.059654,0,1.32523,0,1.32523,2.457226,40.95368,0.1786884,0.3355232,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1624677,0.1624677,1.615099,0,0.4970221,0.1624677,180.4698,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.734424,1.192707,1.673205,0,1.673205,4.044568,67.40932,0.1789076,0.1787145,0.2345641,1.7,1.485912
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.837295,1.837295,1.7,0,0.5202,1.837295,33.73628,0,0,0,0.619835,0.1445209,0.1372949,0,0,2.061219,2.698591,0.4753141,0,0.4753141,4.49549,74.92469,0.1790909,2.021024,0.495868,1.7,3.318427
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.209859,1.209859,0,-1,0,1.209859,77.43038,0,0,0,0.9367986,1.273536,1.209859,0,0,1.585905,3.126374,0,0.3367374,-0.3367374,4.140538,69.00883,0.1790909,1.330845,0.7494389,0,4.063173
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.7957822,0.7957822,0,-1,0,0.7957822,175.9119,0,0,0,1.399875,0.8376655,0.7957822,0,0,1.960058,2.789637,0.5622098,0,0.5622098,4.673897,77.89812,0.1787362,0.8753604,1.1199,0,4.189512
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.097898,1.097898,0,-1,0,1.097898,167.429,0,0,0,1.8382,1.155682,1.097898,0,0,1.397848,3.295626,0.6825181,0,0.6825181,5.321391,88.68967,0.1783075,1.207688,1.47056,0,5.133826
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,-1,0,0,0,0.7694957,0,0,1.484826,0,0,0,0,0.7153299,3.909892,0.7153299,0,0.7153299,6.000012,100,0.1778605,0,1.18786,0,5.394718
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.691135,1.38,0,-1,0,1.38,116.1316,0.1499844,0.3111345,0.480248,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1778605,1.860248,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778605,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.287701,1.287701,0,-1,0,1.287701,87.57764,0,0,0.03647148,1.127738,1.355475,1.287701,0,0,0,4.553689,0,0.2277366,-0.2277366,5.759956,95.99908,0.1778605,1.416471,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.195795,1.195795,0,-1,0,1.195795,58.51616,0,0.0000000000000002220446,0,0.6997336,1.258732,1.195795,0,0,0.2530407,4.325953,0,0.5589985,-0.5589985,5.170721,86.1785,0.1778605,1.315375,0.5597869,0,5.025686
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.049344,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.6693441,0.8742785,0.4714558,1.452632,1.38,0,0,0.8741501,3.766954,0,0.9811758,-0.9811758,4.13647,68.94103,0.1778605,2.254278,0.3771646,0,4.23841
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2556124,0.2556124,0,-1,0,0.2556124,43.054,0,0,0,0.1100514,0.2690656,0.2556124,0,0,1.964345,2.785778,0,0.1590143,-0.1590143,3.968854,66.14745,0.1778605,0.2811736,0.08804108,0,2.895829
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.899704,1.38,0,-1,0,1.38,0,0,1.519704,1.809675,0,1.452632,1.38,0,0,2.141028,2.626764,0,1.452632,-1.452632,2.437646,40.62736,0.1778605,3.189675,0,0,2.626764
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.170974,1.115426,0,-1,0,1.115426,0,0,1.055548,1.272645,0,1.174132,1.115426,0,0,3.755063,1.174132,0,1.174132,-1.174132,1.200002,20,0.1778605,2.388071,0,0,1.174132
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.484734,0,0,-1,0,0,0,0,1.484734,1.633208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,1.633208,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2403536,0,0,-1,0,0,0,0,0.2403536,0.264389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0.264389,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5101839,0,0,-1,0,0,0,0,0.5101839,0.5612022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0.5612022,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.182439,0,0,-1,0,0,0,0,0.182439,0.2006829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0.2006829,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1991972,0,0,-1,0,0,0,0,0.1991972,0.2191169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0.2191169,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07057811,0,0,-1,0,0,0,0,0.07057811,0.07763592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1778605,0.07763592,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.271078,0.271078,1.7,0,0.5202,0.271078,0,0,0,0,0,0,0,1.428922,1.357476,5.059654,0,1.357476,0,1.357476,2.487817,41.46354,0.1783674,0.2981858,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1448762,0.1448762,1.597508,0,0.4922196,0.1448762,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.702178,1.221728,1.38,0,1.38,3.797,63.28321,0.1787476,0.1593639,0,1.7,1.221728
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8087209,0.8087209,1.7,0,0.5202,0.8087209,22.57475,0,0,0,0.1825667,0,0,0.8912791,0.8467152,2.322179,2.463728,1.029282,0,1.029282,4.773463,79.55755,0.1792284,0.889593,0.1460534,1.7,2.646295
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.73645,0,0.2571509,0,0,0,0,0,0.5932691,0,0,0.73645,0.6996275,1.292897,3.390082,1.292897,0,1.292897,6.000012,100,0.1787557,0,0.4746153,1.7,3.983351
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01614089,0.01614089,0,-1,0,0.01614089,6170.775,0.9790277,0,0,0.9960181,0.01699041,0.01614089,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0.01775498,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2047306,0.2047306,0,-1,0,0.2047306,399.5133,0.60242,0,0,0.8179259,0.2155059,0.2047306,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0.2252037,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.565322,1.38,0,-1,0,1.38,115.0991,0.1357354,1.185322,1.441855,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,2.821855,1.270694,0,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,-1,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.8277223,0.8277223,0,-1,0,0.8277223,208.3782,0.853506,0,0,1.724793,0.8712866,0.8277223,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0.9104944,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1787557,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.989467,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.6094674,0.8084142,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1787557,2.188414,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8610168,0.8610168,0,-1,0,0.8610168,34.03325,0,0,0,0.293032,0.9063335,0.8610168,0,0,0.8802584,3.761456,0,0.6133015,-0.6133015,4.518449,75.30733,0.1787557,0.9471185,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.561704,3.148155,0.08476082,0,0.08476082,4.59886,76.64751,0.1787035,0,0.06780866,0,3.232916
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.809114,1.38,0,-1,0,1.38,0,0,0.4291145,0.6100259,0,1.452632,1.38,0,0,1.476944,3.22444,0,1.452632,-1.452632,3.067652,51.12743,0.1787035,1.990026,0,0,3.22444
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.288617,1.288617,0,-1,0,1.288617,0,0,0,0.03747831,0,1.356439,1.288617,0,0,3.090979,1.771808,0,1.356439,-1.356439,1.63784,27.29728,0.1787035,1.417478,0,0,1.771808
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.004271,0.394601,0,-1,0,0.394601,0,0,1.60967,1.810097,0,0.4153695,0.394601,0,0,4.598133,0.4153695,0,0.4153695,-0.4153695,1.200002,20,0.1787035,2.204698,0,0,0.4153695
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.314986,0,0,-1,0,0,0,0,0.314986,0.3464846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0.3464846,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03092402,0,0,-1,0,0,0,0,0.03092402,0.03401642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0.03401642,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1516806,0,0,-1,0,0,0,0,0.1516806,0.1668487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0.1668487,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5545387,0,0,-1,0,0,0,0,0.5545387,0.6099926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787035,0.6099926,0,0,0
