Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1412558,0.1412558,1.593887,0,0.4912313,0.1412558,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1790735,0.1553814,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2983253,0.2983253,1.7,0,0.5202,0.2983253,0,0,0,0,0,0,0,1.401675,1.331591,3.679654,1.242,1.331591,0,1.331591,3.772444,62.87393,0.1795794,0.3281578,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.121195,1.121195,1.7,0,0.5202,1.121195,25.74127,0,0,0,0.2886099,0,0,0.578805,0.5498648,2.348063,2.440432,0.8384746,0,0.8384746,4.56789,76.13136,0.1799473,1.233315,0.2308879,1.7,2.729042
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.240578,1.240578,1.7,0,0.5202,1.240578,66.9677,0,0,0,0.8307862,0,0,0.4594225,0.4364513,1.509589,3.195059,1.267238,0,1.267238,5.770097,96.1681,0.1804578,1.364635,0.6646289,1.7,4.025845
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.488208,1.38,0,-1,0,1.38,89.58676,0,0.1082076,0.2570283,1.236297,1.452632,1.38,0,0,0.2423513,4.335573,0,0.2163342,-0.2163342,5.542061,92.3675,0.1804578,1.637028,0.9890379,0,5.57187
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.214864,1.214864,0,-1,0,1.214864,133.6554,0,0,0,1.623732,1.278805,1.214864,0,0,0.4827227,4.119238,0.3449272,0,0.3449272,5.869287,97.82127,0.1802472,1.336351,1.298985,0,5.74297
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.807989,1.38,0,-1,0,1.38,134.7366,0.2689382,0.4279892,0.6087881,1.859365,1.452632,1.38,0,0,0.1377955,4.429673,0.1377955,0,0.1377955,6.000012,100,0.1801632,1.988788,1.487492,0,6.289038
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3050798,0.3050798,0,-1,0,0.3050798,686.1081,1.77204,0,0,2.093177,0.3211366,0.3050798,0,0,0,4.553689,0,0,0,6.000012,100,0.1801632,0.3355877,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,-1,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801632,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801632,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.251733,0.251733,0,-1,0,0.251733,539.0024,1.091865,0,0,1.356847,0.2649821,0.251733,0,0,0,4.553689,0,0,0,6.000012,100,0.1801632,0.2769063,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.9692705,0.9692705,0,-1,0,0.9692705,116.6839,0.1106974,0,0,1.130982,1.020285,0.9692705,0,0,0,4.553689,0,0,0,6.000012,100,0.1801632,1.066198,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.697025,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.3170246,0.4867271,0.5796579,1.452632,1.38,0,0,0,4.553689,0,0.8729737,-0.8729737,5.079817,84.66344,0.1801632,1.866727,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.308156,1.308156,0,-1,0,1.308156,10.54885,0,0.0000000000000002220446,0.05897136,0.1379954,1.377006,1.308156,0,0,0.9699708,3.680715,0,1.239011,-1.239011,3.773785,62.89629,0.1801632,1.438971,0.1103963,0,3.818711
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7199797,0.7199797,0,-1,0,0.7199797,0,0,0.0000000000000001110223,0,0,0.7578734,0.7199797,0,0,2.346649,2.441705,0,0.7578734,-0.7578734,2.974916,49.58184,0.1801632,0.7919776,0,0,2.441705
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.64772,1.38,0,-1,0,1.38,0,0,1.26772,1.532492,0,1.452632,1.38,0,0,3.188731,1.683831,0,1.452632,-1.452632,1.443708,24.06176,0.1801632,2.912492,0,0,1.683831
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7603843,0.2196397,0,-1,0,0.2196397,0,0,0.5407446,0.616783,0,0.2311997,0.2196397,0,0,4.802766,0.2311997,0,0.2311997,-0.2311997,1.200002,20,0.1801632,0.8364227,0,0,0.2311997
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06762774,0,0,-1,0,0,0,0,0.06762774,0.07439052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.07439052,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2436948,0,0,-1,0,0,0,0,0.2436948,0.2680643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.2680643,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3610683,0,0,-1,0,0,0,0,0.3610683,0.3971751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.3971751,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.468747,0,0,-1,0,0,0,0,0.468747,0.5156217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.5156217,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.235937,0,0,-1,0,0,0,0,0.235937,0.2595307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.2595307,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3234429,0,0,-1,0,0,0,0,0.3234429,0.3557872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801632,0.3557872,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4329682,0.4329682,1.7,0,0.5202,0.4329682,0,0.0000000000000002220446,0,0,0,0,0,1.267032,1.20368,5.059654,0,1.20368,0,1.20368,2.341914,39.03182,0.1807273,0.4762651,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.855974,1.083312,1.38,0,1.38,3.651097,60.85149,0.1809361,0,0,1.7,1.083312
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.475974,2.325312,1.664105,0,1.664105,5.229805,87.16325,0.1809715,0,0.2272843,1.7,2.609418
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8118688,3.823007,0.4165712,0,0.4165712,5.625,93.74981,0.1807206,0,0.3332569,0,4.239578
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.34119,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,0.9611902,1.195309,1.089618,1.452632,1.38,0,0,0.3952976,4.197921,0,0.3630132,-0.3630132,5.24235,87.37233,0.1807206,2.575309,0.8716947,0,5.287539
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,-1,0,0,0,0.4061521,0,0,1.204798,0,0,0,0,0.7986456,3.834908,0.7986456,0,0.7986456,6.000012,100,0.1802414,0,0.9638382,0,5.039706
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.6812778,0.6812778,0,-1,0,0.6812778,197.4639,0.6281434,0,0,1.345278,0.7171345,0.6812778,0,0,0,4.553689,0,0,0,6.000012,100,0.1802414,0.7494056,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.408574,1.38,0,-1,0,1.38,85.47769,0.0000000000000002220446,0.0285743,0.1694317,1.179592,1.452632,1.38,0,0,0,4.553689,0,0.2730395,-0.2730395,5.712203,95.20319,0.1802414,1.549432,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7472627,0.7472627,0,-1,0,0.7472627,206.904,0.4561465,0,0,1.546116,0.7865922,0.7472627,0,0,0.3033772,4.28065,0.3033772,0,0.3033772,6.000012,100,0.18006,0.8219889,1.236893,0,5.826766
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.014219,1.014219,0,-1,0,1.014219,144.6298,0.3992642,0,0,1.466863,1.067599,1.014219,0,0,0,4.553689,0,0,0,6.000012,100,0.18006,1.115641,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18006,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8547043,0.8547043,0,-1,0,0.8547043,102.0389,0,0,0,0.8721307,0.8996887,0.8547043,0,0,0,4.553689,0,0.02755805,-0.02755805,5.970963,99.51585,0.18006,0.9401747,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.5793,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.1993,1.45723,0.6293029,1.452632,1.38,0,0,0.03062006,4.526131,0,0.8233287,-0.8233287,5.103098,85.05148,0.18006,2.83723,0.5034423,0,5.155434
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3249856,0.3249856,0,-1,0,0.3249856,50.70799,0,0.00000000000000005551115,0,0.1647937,0.3420901,0.3249856,0,0,0.9454297,3.702802,0,0.1772964,-0.1772964,4.916212,81.9367,0.18006,0.3574842,0.1318349,0,3.867596
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.056056,1.38,0,-1,0,1.38,0,0,0.6760562,0.8816618,0,1.452632,1.38,0,0,1.142426,3.525506,0,1.452632,-1.452632,3.385004,56.41661,0.18006,2.261662,0,0,3.525506
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.09811915,0.09811915,0,-1,0,0.09811915,0,0,0.00000000000000001387779,0,0,0.1032833,0.09811915,0,0,2.756461,2.072874,0,0.1032833,-0.1032833,3.276134,54.60212,0.18006,0.1079311,0,0,2.072874
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.224508,1.224508,0,-1,0,1.224508,0,0,0.0000000000000002220446,0,0,1.288956,1.224508,0,0,2.87122,1.969591,0,1.288956,-1.288956,1.917455,31.95751,0.18006,1.346959,0,0,1.969591
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4022019,0.4022019,0,-1,0,0.4022019,0,0,0,0,0,0.4233705,0.4022019,0,0,4.303393,0.680635,0,0.4233705,-0.4233705,1.471183,24.51967,0.18006,0.4424221,0,0,0.680635
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773805,0.2572645,0,0,0,1.471183,24.51967,0.18006,0,0,0,0.2572645
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2319447,0.2319447,0,-1,0,0.2319447,0,0,0.00000000000000002775558,0.01073789,0,0.2441523,0.2319447,0,0,4.773805,0.2572645,0,0.2441523,-0.2441523,1.213824,20.23036,0.18006,0.2551392,0,0,0.2572645
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1010008,0.01245658,0,-1,0,0.01245658,0,0,0.08854418,0.09864426,0,0.01311219,0.01245658,0,0,5.045085,0.01311219,0,0.01311219,-0.01311219,1.200002,20,0.18006,0.1111008,0,0,0.01311219
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3198704,0,0,-1,0,0,0,0,0.3198704,0.3518574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18006,0.3518574,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04129944,0,0,-1,0,0,0,0,0.04129944,0.04542938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18006,0.04542938,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3374342,0,0,-1,0,0,0,0,0.3374342,0.3711776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18006,0.3711776,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4699231,0.4699231,1.7,0,0.5202,0.4699231,0,0,0,0,0,0,0,1.230077,1.168573,5.059654,0,1.168573,0,1.168573,2.308608,38.47673,0.1805976,0.5169154,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09583914,0.09583914,1.548471,0,0.4788325,0.09583914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.891081,1.051716,1.38,0,1.38,3.617791,60.2964,0.1808987,0.105423,0,1.7,1.051716
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08605096,0.08605096,1.538683,0,0.4761603,0.08605096,207.4066,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.511081,2.293716,1.558475,0,1.558475,5.096291,84.938,0.1810816,0.09465606,0.1427803,1.7,2.472191
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.727508,1.727508,1.7,0,0.5202,1.727508,16.28563,0,0,0,0.2813356,0.02895619,0.02750838,0,0,0.952606,3.696344,0.2523794,0,0.2523794,5.335719,88.92847,0.18117,1.900259,0.2250684,1.7,3.977679
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.7002266,3.923485,0.5278616,0,0.5278616,5.836492,97.27467,0.1808579,0,0.4222893,0,4.451346
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,-1,0,0,0,0.8238133,0,0,0.9961782,0,0,0,0,0.172365,4.398561,0.172365,0,0.172365,6.000012,100,0.1807562,0,0.7969426,0,5.394739
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9005352,0.9005352,0,-1,0,0.9005352,84.16614,0,0,0,0.7579457,0.9479318,0.9005352,0,0,0,4.553689,0,0.1899861,-0.1899861,5.799749,96.66229,0.1807562,0.9905887,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.00638,1.00638,0,-1,0,1.00638,82.05521,0,0,0,0.8257876,1.059348,1.00638,0,0,0.2110956,4.363703,0,0.2335602,-0.2335602,5.553555,92.55907,0.1807562,1.107018,0.66063,0,5.18949
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.025098,1.38,0,-1,0,1.38,57.4934,0.0000000000000002220446,0.6450983,0.8476081,0.7934089,1.452632,1.38,0,0,0.470607,4.130143,0,0.6592227,-0.6592227,4.858673,80.97772,0.1807562,2.227608,0.6347271,0,4.923552
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0,0,0,1.113141,0,0,0,0,1.203077,3.47092,1.113141,0,1.113141,5.914691,98.57799,0.1801022,0,0.8905125,0,4.584061
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.221423,1.221423,0,-1,0,1.221423,68.23156,0,0,0,0.8333956,1.285708,1.221423,0,0,0.08993597,4.472746,0,0.4523124,-0.4523124,5.437912,90.63169,0.1801022,1.343565,0.6667165,0,5.306142
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.302826,1.302826,0,-1,0,1.302826,30.64788,0,0,0.05310857,0.3992886,1.371396,1.302826,0,0,0.5925052,4.020434,0,0.9721072,-0.9721072,4.413221,73.55354,0.1801022,1.433109,0.3194309,0,4.419723
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.723409,1.38,0,-1,0,1.38,17.32818,0,0.3434087,0.5157496,0.2391288,1.452632,1.38,0,0,1.672624,3.048327,0,1.213503,-1.213503,3.134077,52.23451,0.1801022,1.89575,0.1913031,0,3.287456
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.910959,1.38,0,-1,0,1.38,7.390234,0,0.5309595,0.7220554,0.1019852,1.452632,1.38,0,0,3.020961,1.834824,0,1.350646,-1.350646,1.710371,28.50612,0.1801022,2.102056,0.08158819,0,1.93681
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521679,0.484178,0,0,0,1.710371,28.50612,0.1801022,0,0,0,0.484178
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7348889,0.4599691,0,-1,0,0.4599691,0,0,0.2749198,0.3484087,0,0.484178,0.4599691,0,0,4.521679,0.484178,0,0.484178,-0.484178,1.200002,20,0.1801022,0.8083777,0,0,0.484178
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.028276,0,0,-1,0,0,0,0,1.028276,1.131103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,1.131103,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3557392,0,0,-1,0,0,0,0,0.3557392,0.3913131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0.3913131,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2236311,0,0,-1,0,0,0,0,0.2236311,0.2459942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0.2459942,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03571465,0,0,-1,0,0,0,0,0.03571465,0.03928611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0.03928611,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5109337,0,0,-1,0,0,0,0,0.5109337,0.5620271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0.5620271,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1631563,0,0,-1,0,0,0,0,0.1631563,0.1794719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0.1794719,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1801022,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.268613,1.268613,1.7,0,0.5202,1.268613,9.629473,0,0,0,0.1221608,0,0,0.4313867,0.4098174,5.059654,0,0.5319781,0,0.5319781,1.704681,28.4113,0.1803301,1.395475,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3771022,0.3771022,1.7,0,0.5202,0.3771022,75.07964,0.0000000000000002220446,0,0,0.2831269,0,0,1.322898,1.256753,4.527676,0.4787803,1.53988,0,1.53988,3.16554,52.75888,0.1806822,0.4148124,0.2265015,1.7,0.7619073
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4170195,0.4170195,0,-1,0,0.4170195,216.3386,0,0,0,0.9021743,0.4389679,0.4170195,0,0,2.987796,1.864672,0.4632064,0,0.4632064,3.604976,60.08281,0.1804124,0.4587214,0.7217394,0,2.766846
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.027379,1.027379,0,-1,0,1.027379,106.4397,0,0,0,1.09354,1.081452,1.027379,0,0,2.52459,2.281558,0.01208761,0,0.01208761,3.616443,60.27393,0.1804054,1.130117,0.8748317,0,3.375098
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4311107,0.4311107,0,-1,0,0.4311107,344.3371,0,0,0,1.484474,0.4538008,0.4311107,0,0,2.512502,2.292437,1.030674,0,1.030674,4.594226,76.57027,0.179808,0.4742218,1.187579,0,3.776911
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.664871,0.664871,0,-1,0,0.664871,235.4254,0,0,0,1.565275,0.6998642,0.664871,0,0,1.481829,3.220043,0.8654112,0,0.8654112,5.415227,90.2536,0.1793094,0.7313581,1.25222,0,4.785318
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,-1,0,0,0,1.020128,0,0,1.636546,0,0,0,0,0.6164176,3.998913,0.6164176,0,0.6164176,6.000012,100,0.178956,0,1.309237,0,5.635459
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.06177,1.06177,0,-1,0,1.06177,148.5959,0.4600937,0,0,1.577746,1.117653,1.06177,0,0,0,4.553689,0,0,0,6.000012,100,0.178956,1.167947,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2071225,0.2071225,0,-1,0,0.2071225,590.8174,1.005692,0,0,1.223716,0.2180237,0.2071225,0,0,0,4.553689,0,0,0,6.000012,100,0.178956,0.2278347,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.98491,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.6049103,0.8034014,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.178956,2.183401,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.003635,1.003635,0,-1,0,1.003635,50.11472,0,0,0,0.5029687,1.056457,1.003635,0,0,0.6735405,3.947502,0,0.5534888,-0.5534888,4.777607,79.62663,0.178956,1.103998,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.157311,1.157311,0,-1,0,1.157311,9.027229,0,0,0,0.1044731,1.218222,1.157311,0,0,1.288528,3.394014,0,1.113749,-1.113749,3.603612,60.06008,0.178956,1.273042,0.08357852,0,3.498487
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.28756,1.38,0,-1,0,1.38,0,0,0.9075603,1.136316,0,1.452632,1.38,0,0,2.526027,2.280264,0,1.452632,-1.452632,2.072404,34.54,0.178956,2.516316,0,0,2.280264
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140062,0.8276328,0,0,0,2.072404,34.54,0.178956,0,0,0,0.8276328
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.935001,0.7862511,0,-1,0,0.7862511,0,0,1.14875,1.34225,0,0.8276328,0.7862511,0,0,4.140062,0.8276328,0,0.8276328,-0.8276328,1.200002,20,0.178956,2.128501,0,0,0.8276328
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1217454,0,0,-1,0,0,0,0,0.1217454,0.1339199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.1339199,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2868607,0,0,-1,0,0,0,0,0.2868607,0.3155468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.3155468,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1702359,0,0,-1,0,0,0,0,0.1702359,0.1872595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.1872595,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2329189,0,0,-1,0,0,0,0,0.2329189,0.2562108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.2562108,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1748734,0,0,-1,0,0,0,0,0.1748734,0.1923607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.1923607,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5543033,0,0,-1,0,0,0,0,0.5543033,0.6097336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0.6097336,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178956,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2281563,0.2281563,1.680788,0,0.5149551,0.2281563,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1793825,0.2509719,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1379753,0.1379753,1.590607,0,0.4903357,0.1379753,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1797185,0.1517729,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1402673,0.1402673,1.592899,0,0.4909614,0.1402673,96.89676,0,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1799767,0.1542941,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.024801,2.024801,1.7,0,0.5202,2.024801,15.30796,0,0,0,0.3099557,0.3418961,0.3248013,0,0,0.7837399,3.848323,0,0.03194039,-0.03194039,5.222823,87.04688,0.1799767,2.227281,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.646653,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.2666533,0.4313186,0.7893249,1.452632,1.38,0,0,0.8192292,3.816383,0,0.6633067,-0.6633067,4.523636,75.39379,0.1799767,1.811319,0.63146,0,4.605708
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7214481,0.7214481,0,-1,0,0.7214481,139.6296,0,0,0,1.007355,0.7594191,0.7214481,0,0,1.556237,3.153076,0.2479363,0,0.2479363,4.75885,79.314,0.179836,0.7935929,0.8058843,0,4.160431
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,-1,0,0,0,0,0,0,0.5606514,0,0,0,0,1.3083,3.376219,0.5606514,0,0.5606514,5.29073,88.17866,0.1795188,0,0.4485211,0,3.93687
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3951039,0.3951039,0,-1,0,0.3951039,230.6814,0,0,0,0.9114314,0.4158988,0.3951039,0,0,0.7476488,3.880805,0.4955325,0,0.4955325,5.760833,96.0137,0.1792393,0.4346143,0.7291451,0,4.792236
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.83049,1.38,0,-1,0,1.38,49.90473,0.0000000000000002220446,0.4504904,0.6335395,0.6886852,1.452632,1.38,0,0,0.2521163,4.326784,0,0.7639464,-0.7639464,4.955563,82.59256,0.1792393,2.01354,0.5509482,0,5.01547
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.100946,3.562838,0.3679163,0,0.3679163,5.304599,88.40981,0.1790324,0,0.294333,0,3.930754
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.085967,1.085967,0,-1,0,1.085967,26.24344,0,0.0000000000000002220446,0,0.2849953,1.143124,1.085967,0,0,0.7330294,3.893963,0,0.8581284,-0.8581284,4.400053,73.33406,0.1790324,1.194564,0.2279962,0,4.178958
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.686505,3.035834,0.2185183,0,0.2185183,4.607358,76.78913,0.1789097,0,0.1748147,0,3.254353
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.155027,1.155027,0,-1,0,1.155027,5.85742,0,0,0,0.06765478,1.215818,1.155027,0,0,1.467987,3.232501,0,1.148163,-1.148163,3.397087,56.61801,0.1789097,1.27053,0.05412383,0,3.300155
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,2.743724,2.084338,0.05448112,0,0.05448112,3.448773,57.47943,0.1788791,0,0.04358489,0,2.138819
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.575298,1.38,0,-1,0,1.38,0,0,0.1952981,0.3528278,0,1.452632,1.38,0,0,2.689242,2.133371,0,1.452632,-1.452632,1.917565,31.95934,0.1788791,1.732828,0,0,2.133371
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4292443,0.4292443,0,-1,0,0.4292443,0,0,0.00000000000000005551115,0,0,0.451836,0.4292443,0,0,4.303277,0.6807392,0,0.451836,-0.451836,1.441287,24.02141,0.1788791,0.4721687,0,0,0.6807392
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4276929,0.2174579,0,-1,0,0.2174579,0,0,0.2102349,0.2530042,0,0.2289031,0.2174579,0,0,4.805317,0.2289031,0,0.2289031,-0.2289031,1.200002,20,0.1788791,0.4704621,0,0,0.2289031
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4293711,0,0,-1,0,0,0,0,0.4293711,0.4723082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.4723082,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1512347,0,0,-1,0,0,0,0,0.1512347,0.1663582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.1663582,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6944757,0,0,-1,0,0,0,0,0.6944757,0.7639232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.7639232,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1782499,0,0,-1,0,0,0,0,0.1782499,0.1960749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.1960749,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3606577,0,0,-1,0,0,0,0,0.3606577,0.3967234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.3967234,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3168457,0,0,-1,0,0,0,0,0.3168457,0.3485302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1788791,0.3485302,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2113139,0.2113139,1.663946,0,0.5103571,0.2113139,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1792817,0.2324453,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.674638,0.674638,1.7,0,0.5202,0.674638,0,0,0,0,0,0,0,1.025362,0.9740939,3.679654,1.242,0.9740939,0,0.9740939,3.433292,57.22142,0.1797062,0.7421018,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9356573,0.9356573,1.7,0,0.5202,0.9356573,33.85589,0,0,0,0.3167751,0,0,0.7643427,0.7261256,2.70556,2.118685,1.042901,0,1.042901,4.422674,73.71109,0.1801272,1.029223,0.2534201,1.7,2.43546
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5460689,0.5460689,1.369014,0,0.4298407,0.5460689,145.8428,0,0,0,0.7964022,0,0,0.8229447,0.7817975,1.66266,3.057295,1.5782,0,1.5782,5.919886,98.66457,0.1801336,0.6006758,0.6371218,1.7,3.853697
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.235815,1.235815,0,-1,0,1.235815,94.92218,0,0,0,1.173063,1.300858,1.235815,0,0,0.08446012,4.477675,0,0.1277954,-0.1277954,5.785178,96.41944,0.1801336,1.359397,0.9384503,0,5.650738
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.329957,1.329957,0,-1,0,1.329957,101.3659,0,0,0.08295229,1.348122,1.399954,1.329957,0,0,0.226455,4.349879,0,0.05183204,-0.05183204,5.730542,95.50884,0.1801336,1.462952,1.078498,0,5.698002
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5845677,0.5845677,0,-1,0,0.5845677,280.905,0.7426991,0,0,1.64208,0.6153345,0.5845677,0,0,0.2840462,4.298048,0.2840462,0,0.2840462,6.000012,100,0.1799758,0.6430245,1.313664,0,5.940127
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.317061,1.317061,0,-1,0,1.317061,127.1231,0.2879085,0,0.0687676,1.674289,1.38638,1.317061,0,0,0,4.553689,0,0,0,6.000012,100,0.1799758,1.448768,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.131665,1.38,0,-1,0,1.38,124.4297,0.264499,0.7516655,0.9648321,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1799758,2.344832,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.486272,1.38,0,-1,0,1.38,122.7214,0.2409242,1.106272,1.354899,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1799758,2.734899,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3347422,0.3347422,0,-1,0,0.3347422,453.3855,1.165312,0,0,1.517672,0.3523602,0.3347422,0,0,0,4.553689,0,0,0,6.000012,100,0.1799758,0.3682164,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.898659,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.518659,0.7085249,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1799758,2.088525,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.7816874,0.7816874,0,-1,0,0.7816874,65.18336,0,0,0,0.5095301,0.8228288,0.7816874,0,0,0.458743,4.14082,0,0.3132987,-0.3132987,5.234564,87.24256,0.1799758,0.8598561,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.7746364,0.7746364,0,-1,0,0.7746364,17.03824,0,0.0000000000000001110223,0,0.1319844,0.8154067,0.7746364,0,0,0.8068527,3.827522,0,0.6834223,-0.6834223,4.514174,75.23608,0.1799758,0.8521,0.1055875,0,3.959506
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.652153,1.38,0,-1,0,1.38,0,0,0.2721526,0.4373678,0,1.452632,1.38,0,0,1.566211,3.144099,0,1.452632,-1.452632,2.982966,49.716,0.1799758,1.817368,0,0,3.144099
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.010587,1.010587,0,-1,0,1.010587,0,0,0.0000000000000002220446,0,0,1.063775,1.010587,0,0,3.180246,1.691468,0,1.063775,-1.063775,1.861648,31.0274,0.1799758,1.111645,0,0,1.691468
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.035656,0.5963075,0,-1,0,0.5963075,0,0,1.439348,1.642914,0,0.6276922,0.5963075,0,0,4.362219,0.6276922,0,0.6276922,-0.6276922,1.200002,20,0.1799758,2.239222,0,0,0.6276922
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3017385,0,0,-1,0,0,0,0,0.3017385,0.3319123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.3319123,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1346944,0,0,-1,0,0,0,0,0.1346944,0.1481638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.1481638,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5900259,0,0,-1,0,0,0,0,0.5900259,0.6490285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.6490285,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4183834,0,0,-1,0,0,0,0,0.4183834,0.4602217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.4602217,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3100348,0,0,-1,0,0,0,0,0.3100348,0.3410383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.3410383,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2137116,0,0,-1,0,0,0,0,0.2137116,0.2350827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1799758,0.2350827,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2390618,0.2390618,1.691693,0,0.5179323,0.2390618,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1803931,0.262968,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05516266,0.05516266,1.507794,0,0.4677278,0.05516266,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1806362,0.06067893,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1431384,0.1431384,1.59577,0,0.4917452,0.1431384,187.3005,0,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.180811,0.1574522,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7517296,0.7517296,0,0,0,0.7517296,85.22212,0,0,0,0.6406399,0.7912943,0.7517296,0,0,0.6515555,3.967289,0,0.1506544,-0.1506544,5.223089,87.0513,0.180811,0.8269026,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.2681009,0,0,1.08705,0,0,0,0,0.8189492,3.816635,0.8189492,0,0.8189492,6.000012,100,0.1803615,0,0.8696401,0,4.903685
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.648913,1.38,0,-1,0,1.38,118.7449,0.1860486,0.2689127,0.4338039,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1803615,1.813804,1.310944,0,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,-1,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1803615,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.145911,1.145911,0,-1,0,1.145911,132.8412,0.3160202,0,0,1.522243,1.206223,1.145911,0,0,0,4.553689,0,0,0,6.000012,100,0.1803615,1.260502,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.270843,1.38,0,-1,0,1.38,135.0046,0.4104317,0.8908426,1.117927,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1803615,2.497927,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.578884,1.38,0,-1,0,1.38,110.2079,0.06823763,0.1988845,0.3567729,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1803615,1.736773,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.283686,1.283686,0,-1,0,1.283686,85.60694,0,0,0.03205484,1.098925,1.351249,1.283686,0,0,0,4.553689,0,0.2523242,-0.2523242,5.734039,95.56712,0.1803615,1.412055,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.8809752,0.8809752,0,-1,0,0.8809752,87.21326,0,0,0,0.7683272,0.9273423,0.8809752,0,0,0.2803602,4.301365,0,0.1590152,-0.1590152,5.566422,92.77352,0.1803615,0.9690727,0.6146618,0,5.069692
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.899029,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.5190293,0.7089323,0.4972905,1.452632,1.38,0,0,0.4570437,4.14235,0,0.9553411,-0.9553411,4.559404,75.98992,0.1803615,2.088932,0.3978324,0,4.63964
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.422206,1.38,0,-1,0,1.38,5.368611,0,1.042206,1.284427,0.07408683,1.452632,1.38,0,0,1.518534,3.187009,0,1.378545,-1.378545,3.106291,51.77141,0.1803615,2.664427,0.05926946,0,3.261095
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.089023,1.089023,0,-1,0,1.089023,0,0,0,0,0,1.14634,1.089023,0,0,3.05025,1.808464,0,1.14634,-1.14634,1.897942,31.63231,0.1803615,1.197925,0,0,1.808464
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.196734,0.196734,0,-1,0,0.196734,0,0,0,0,0,0.2070884,0.196734,0,0,4.323961,0.662124,0,0.2070884,-0.2070884,1.679652,27.99414,0.1803615,0.2164074,0,0,0.662124
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006455121,0.006455121,0,-1,0,0.006455121,0,0,0.0000000000000000008673617,0,0,0.006794864,0.006455121,0,0,4.55406,0.4550356,0,0.006794864,-0.006794864,1.67249,27.87477,0.1803615,0.007100633,0,0,0.4550356
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1279715,0.1279715,0,-1,0,0.1279715,0,0,0.00000000000000002775558,0,0,0.1347069,0.1279715,0,0,4.561609,0.4482407,0,0.1347069,-0.1347069,1.530496,25.50822,0.1803615,0.1407687,0,0,0.4482407
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2655126,0.2655126,0,-1,0,0.2655126,0,0,0,0,0,0.279487,0.2655126,0,0,4.711283,0.3135338,0,0.279487,-0.279487,1.235891,20.59814,0.1803615,0.2920639,0,0,0.3135338
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2407504,0.03234456,0,-1,0,0.03234456,0,0,0.2084059,0.2324809,0,0.03404691,0.03234456,0,0,5.021824,0.03404691,0,0.03404691,-0.03404691,1.200002,20,0.1803615,0.2648255,0,0,0.03404691
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02072226,0,0,-1,0,0,0,0,0.02072226,0.02279449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1803615,0.02279449,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1803615,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4490849,0,0,-1,0,0,0,0,0.4490849,0.4939934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1803615,0.4939934,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1803615,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5394238,0.5394238,1.7,0,0.5202,0.5394238,0,0,0,0,0,0,0,1.160576,1.102547,5.059654,0,1.102547,0,1.102547,2.245971,37.43277,0.180825,0.5933662,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.957107,0.9922926,1.38,0,1.38,3.555154,59.25244,0.1810123,0,0,1.7,0.9922926
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.655297,0.655297,1.7,0,0.5202,0.655297,40.23846,0,0,0,0.2636814,0,0,1.044703,0.9924678,2.577107,2.234293,1.256149,0,1.256149,4.746841,79.11387,0.1814906,0.7208267,0.2109451,1.7,2.497974
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.8834552,0.8834552,1.541022,0,0.476799,0.8834552,71.1731,0,0,0,0.6287824,0,0,0.6575667,0.6246883,1.320958,3.364827,1.253471,0,1.253471,5.935988,98.93294,0.1818226,0.9718007,0.5030259,1.7,3.993609
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.969432,1.38,0,-1,0,1.38,88.94908,0,0.5894316,0.7863747,1.227497,1.452632,1.38,0,0,0.06748711,4.49295,0,0.2251342,-0.2251342,5.698676,94.97774,0.1818226,2.166375,0.9819979,0,5.720448
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.474165,1.38,0,-1,0,1.38,100.7411,0,1.094165,1.341581,1.390228,1.452632,1.38,0,0,0.3176363,4.267817,0,0.06240386,-0.06240386,5.632896,93.88142,0.1818226,2.721581,1.112182,0,5.658044
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.556914,1.379036,0,-1,0,1.379036,105.2632,0,1.177878,1.432605,1.451617,1.451617,1.379036,0,0,0.3869739,4.205412,0,0,0,5.632896,93.88142,0.1818226,2.812605,1.161293,0,5.657029
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.216143,1.38,0,-1,0,1.38,125.3562,0,0.8361427,1.057757,1.729915,1.452632,1.38,0,0,0.3869739,4.205412,0.2772835,0,0.2772835,5.895951,98.26565,0.181672,2.437757,1.383932,0,5.935328
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,-1,0,0,0,1.750778,0,0,1.860469,0,0,0,0,0.1096903,4.454967,0.1096903,0,0.1096903,6.000012,100,0.1816125,0,1.488375,0,6.315436
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5143942,0.5143942,0,-1,0,0.5143942,294.2078,0.9719203,0,0,1.513388,0.5414675,0.5143942,0,0,0,4.553689,0,0,0,6.000012,100,0.1816125,0.5658336,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816125,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4641338,0.4641338,0,-1,0,0.4641338,214.7267,0.5080576,0,0,0.9966195,0.4885619,0.4641338,0,0,0,4.553689,0,0,0,6.000012,100,0.1816125,0.5105472,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5086633,0.5086633,0,-1,0,0.5086633,89.33974,0,0.0000000000000001110223,0,0.4544385,0.5354351,0.5086633,0,0,0,4.553689,0,0.0809966,-0.0809966,5.914634,98.57703,0.1816125,0.5595297,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.195641,1.195641,0,-1,0,1.195641,6.361339,0,0,0,0.07605877,1.258569,1.195641,0,0,0.08999621,4.472692,0,1.182511,-1.182511,4.668159,77.80248,0.1816125,1.315205,0.06084701,0,4.548751
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1743936,0.1743936,0,-1,0,0.1743936,0,0,0.00000000000000002775558,0,0,0.1835722,0.1743936,0,0,1.403897,3.290182,0,0.1835722,-0.1835722,4.474657,74.57745,0.1816125,0.191833,0,0,3.290182
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.605315,1.38,0,-1,0,1.38,0,0,1.225315,1.485847,0,1.452632,1.38,0,0,1.607866,3.10661,0,1.452632,-1.452632,2.943448,49.05737,0.1816125,2.865847,0,0,3.10661
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.09800174,0.09800174,0,-1,0,0.09800174,0,0,0.00000000000000001387779,0,0,0.1031597,0.09800174,0,0,3.221901,1.653978,0,0.1031597,-0.1031597,2.834708,47.24504,0.1816125,0.1078019,0,0,1.653978
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3187865,0.3187865,0,-1,0,0.3187865,0,0,0,0,0,0.3355647,0.3187865,0,0,3.336523,1.550818,0,0.3355647,-0.3355647,2.480992,41.34978,0.1816125,0.3506651,0,0,1.550818
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2287023,0.2287023,0,-1,0,0.2287023,0,0,0,0,0,0.2407392,0.2287023,0,0,3.709373,1.215253,0,0.2407392,-0.2407392,2.227231,37.12043,0.1816125,0.2515725,0,0,1.215253
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3067003,0.3067003,0,-1,0,0.3067003,0,0,0.00000000000000005551115,0,0,0.3228424,0.3067003,0,0,3.976861,0.9745142,0,0.3228424,-0.3228424,1.886925,31.44868,0.1816125,0.3373703,0,0,0.9745142
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.335575,0.6516718,0,0,0,1.886925,31.44868,0.1816125,0,0,0,0.6516718
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02466079,0.02466079,0,-1,0,0.02466079,0,0,0.000000000000000003469447,0,0,0.02595872,0.02466079,0,0,4.335575,0.6516718,0,0.02595872,-0.02595872,1.859562,30.99264,0.1816125,0.02712687,0,0,0.6516718
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364418,0.6257131,0,0,0,1.859562,30.99264,0.1816125,0,0,0,0.6257131
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.312576,0.312576,0,-1,0,0.312576,0,0,0.00000000000000005551115,0,0,0.3290274,0.312576,0,0,4.364418,0.6257131,0,0.3290274,-0.3290274,1.512737,25.21223,0.1816125,0.3438336,0,0,0.6257131
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2882884,0.2882884,1.7,0,0.5202,0.2882884,0,0,0,0,0,0,0,1.411712,1.341126,4.730003,0.2966857,1.341126,0,1.341126,2.78504,46.41725,0.1820384,0.3171172,0,1.7,0.2966857
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1925275,0.1925275,1.645159,0,0.5052285,0.1925275,0,0,0,0,0,0,0,1.452632,1.38,3.388878,1.503699,1.38,0,1.38,4.094223,68.23692,0.1823907,0.2117803,0,1.7,1.503699
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.127174,0.127174,1.579806,0,0.4873869,0.127174,237.5051,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.008878,2.745699,1.682045,0,1.682045,5.689951,94.83233,0.1825189,0.1398914,0.2416358,1.7,3.047744
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.87898,1.87898,1.415419,0,0.4425093,1.87898,43.36353,0,0,0,0.8147919,0.487959,0.4635611,0,0,0.3268329,4.259539,0.3268329,0,0.3268329,6.000012,100,0.1826206,2.066878,0.6518335,1.7,5.074331
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.245031,0.245031,0,-1,0,0.245031,520.4567,1.017353,0,0,1.27528,0.2579274,0.245031,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,0.2695341,1.020224,0,5.828969
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.831349,1.38,0,-1,0,1.38,113.9049,0.1192555,0.4513489,0.6344838,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,2.014484,1.25751,0,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9044062,0.9044062,0,-1,0,0.9044062,193.1714,0.7950473,0,0,1.747054,0.9520066,0.9044062,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,0.9948469,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.190733,1.38,0,-1,0,1.38,125.1646,0.27464,0.8107327,1.029806,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,2.409806,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.417569,1.38,0,-1,0,1.38,144.127,0.536321,0.03756932,0.1793263,1.988953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,1.559326,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.688795,1.38,0,-1,0,1.38,107.0715,0.02495471,0.3087955,0.477675,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826206,1.857675,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.335037,1.38,0,-1,0,1.38,93.41662,0,1.955037,2.28854,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1826206,3.66854,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.7794207,0.7794207,0,-1,0,0.7794207,95.90376,0,0,0,0.7474937,0.8204428,0.7794207,0,0,0.1816469,4.390207,0,0.0729491,-0.0729491,5.750792,95.84634,0.1826206,0.8573627,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.477057,1.38,0,-1,0,1.38,29.73016,0,0.09705734,0.2447631,0.4102762,1.452632,1.38,0,0,0.2627015,4.317257,0,1.042355,-1.042355,4.652052,77.53405,0.1826206,1.624763,0.328221,0,4.727534
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.420874,3.274902,0.06488155,0,0.06488155,4.713604,78.55992,0.1825857,0,0.05190524,0,3.339784
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.311435,1.311435,0,-1,0,1.311435,0,0,0,0.06257895,0,1.380458,1.311435,0,0,1.355993,3.333296,0,1.380458,-1.380458,3.258474,54.30779,0.1825857,1.442579,0,0,3.333296
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889835,1.952837,0,0,0,3.258474,54.30779,0.1825857,0,0,0,1.952837
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.8507048,0.8507048,0,-1,0,0.8507048,0,0,0.0000000000000001110223,0,0,0.8954788,0.8507048,0,0,2.889835,1.952837,0,0.8954788,-0.8954788,2.314556,38.57586,0.1825857,0.9357753,0,0,1.952837
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5048463,0.5048463,0,-1,0,0.5048463,0,0,0,0,0,0.5314172,0.5048463,0,0,3.884812,1.057359,0,0.5314172,-0.5314172,1.754393,29.23983,0.1825857,0.5553309,0,0,1.057359
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06226481,0.06226481,0,-1,0,0.06226481,0,0,0.000000000000000006938894,0,0,0.06554191,0.06226481,0,0,4.475275,0.5259414,0,0.06554191,-0.06554191,1.685306,28.08838,0.1825857,0.06849129,0,0,0.5259414
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5007188,0.4373794,0,-1,0,0.4373794,0,0,0.06333932,0.1134112,0,0.4603994,0.4373794,0,0,4.5481,0.4603994,0,0.4603994,-0.4603994,1.200002,20,0.1825857,0.5507907,0,0,0.4603994
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1883297,0,0,-1,0,0,0,0,0.1883297,0.2071627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825857,0.2071627,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3904151,0,0,-1,0,0,0,0,0.3904151,0.4294567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825857,0.4294567,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1811569,0,0,-1,0,0,0,0,0.1811569,0.1992725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825857,0.1992725,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4959604,0,0,-1,0,0,0,0,0.4959604,0.5455564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825857,0.5455564,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2233009,0.2233009,1.675933,0,0.5136296,0.2233009,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829596,0.245631,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2726565,0.2726565,1.7,0,0.5202,0.2726565,0,0,0,0,0,0,0,1.427343,1.355976,3.679654,1.242,1.355976,0,1.355976,3.795578,63.2595,0.1833646,0.2999221,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.489462,1.489462,1.7,0,0.5202,1.489462,24.36119,0,0,0,0.3628508,0,0,0.2105375,0.2000106,2.323678,2.462379,0.5628614,0,0.5628614,4.329555,72.1591,0.1835548,1.638409,0.2902807,1.7,2.82523
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.8663574,0,0.2926156,0,0,0,0,0,0.937777,0,0,0.8663574,0.8230396,1.760817,2.968954,1.760817,0,1.760817,6.000012,100,0.1830055,0,0.7502216,1.7,3.906731
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.610208,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.2302083,0.3912291,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1830055,1.771229,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.6886035,0.6886035,0,-1,0,0.6886035,236.0004,0.8476303,0,0,1.625107,0.7248458,0.6886035,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1829775,0.7574639,1.300086,0,6.131428
