Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.106102,1.38,0,-1,0,1.38,134.5267,0.4038375,0.7261017,0.9367119,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829775,2.316712,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.929452,1.38,0,-1,0,1.38,140.9405,0.4923467,0.5494524,0.7423977,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829775,2.122398,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.36723,1.36723,0,-1,0,1.36723,127.7566,0.3075369,0,0.1239531,1.746727,1.43919,1.36723,0,0,0,4.553689,0,0,0,6.000012,100,0.1829775,1.503953,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2618837,0.2618837,0,-1,0,0.2618837,664.7006,1.465075,0,0,1.740742,0.275667,0.2618837,0,0,0,4.553689,0,0,0,6.000012,100,0.1829775,0.2880721,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.035601,1.035601,0,-1,0,1.035601,153.3827,0.4983268,0,0,1.588433,1.090106,1.035601,0,0,0,4.553689,0,0,0,6.000012,100,0.1829775,1.139161,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.049316,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.6693162,0.8742478,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1829775,2.254248,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.531231,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.1512308,0.3043539,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.1829775,1.684354,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.717324,1.38,0,-1,0,1.38,8.319159,0,0.3373237,0.5090561,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.1829775,1.889056,0.09184352,0,3.368066
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.1829775,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4928333,0.4928333,0,-1,0,0.4928333,0,0,0.00000000000000005551115,0,0,0.5187719,0.4928333,0,0,2.931393,1.915435,0,0.5187719,-0.5187719,2.672214,44.53682,0.1829775,0.5421166,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.507807,1.396663,0,0,0,2.672214,44.53682,0.1829775,0,0,0,1.396663
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.507807,1.396663,0,0,0,2.672214,44.53682,0.1829775,0,0,0,1.396663
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2101855,0.2101855,0,-1,0,0.2101855,0,0,0.00000000000000002775558,0,0,0.2212479,0.2101855,0,0,3.507807,1.396663,0,0.2212479,-0.2212479,2.438999,40.64989,0.1829775,0.231204,0,0,1.396663
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2315983,0.2315983,0,-1,0,0.2315983,0,0,0.00000000000000002775558,0,0,0.2437877,0.2315983,0,0,3.753638,1.175415,0,0.2437877,-0.2437877,2.182024,36.36699,0.1829775,0.2547581,0,0,1.175415
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1256202,0.1256202,0,-1,0,0.1256202,0,0,0.00000000000000002775558,0,0,0.1322317,0.1256202,0,0,4.024513,0.9316273,0,0.1322317,-0.1322317,2.042639,34.04392,0.1829775,0.1381822,0,0,0.9316273
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2887702,0.2887702,0,-1,0,0.2887702,0,0,0.00000000000000005551115,0,0,0.3039687,0.2887702,0,0,4.171437,0.7993956,0,0.3039687,-0.3039687,1.722228,28.70375,0.1829775,0.3176472,0,0,0.7993956
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.50918,0.4954269,0,0,0,1.722228,28.70375,0.1829775,0,0,0,0.4954269
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3201298,0.3201298,0,-1,0,0.3201298,0,0,0,0,0,0.3369787,0.3201298,0,0,4.50918,0.4954269,0,0.3369787,-0.3369787,1.367021,22.78365,0.1829775,0.3521428,0,0,0.4954269
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1396622,0.1396622,1.592294,0,0.4907962,0.1396622,0,0,0,0,0,0,0,1.452632,1.38,4.883601,0.1584482,1.38,0,1.38,2.676204,44.60332,0.183271,0.1536285,0,1.7,0.1584482
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.07838836,0.07838836,1.53102,0,0.4740684,0.07838836,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.503601,1.400448,1.38,0,1.38,3.985387,66.42299,0.1835087,0.08622719,0,1.7,1.400448
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.146287,1.146287,1.7,0,0.5202,1.146287,22.79827,0,0,0,0.2613336,0,0,0.553713,0.5260274,2.123601,2.642448,0.787361,0,0.787361,4.732344,78.87224,0.1837923,1.260916,0.2090669,1.7,2.903782
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5949221,0.5949221,1.081626,0,0.3513838,0.5949221,138.4921,0,0,0,0.8239202,0,0,0.4867037,0.4623685,1.33624,3.351073,1.286289,0,1.286289,5.952624,99.21021,0.1836858,0.6544143,0.6591362,1.7,4.174993
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.464369,1.38,0,-1,0,1.38,80.76995,0,0.08436854,0.2308054,1.114625,1.452632,1.38,0,0,0.04995117,4.508733,0,0.3380062,-0.3380062,5.596334,93.27205,0.1836858,1.610805,0.8917003,0,5.623358
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5465279,0.5465279,0,-1,0,0.5465279,253.5706,0.3850276,0,0,1.385834,0.5752925,0.5465279,0,0,0.4255136,4.170727,0.4255136,0,0.4255136,6.000012,100,0.1834624,0.6011807,1.108667,0,5.556561
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,-1,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834624,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.67796,1.38,0,-1,0,1.38,144.4423,0.5406725,0.2979599,0.4657559,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834624,1.845756,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.633968,1.38,0,-1,0,1.38,135.6448,0.4192668,0.2539683,0.4173651,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834624,1.797365,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3386335,0.3386335,0,-1,0,0.3386335,325.4543,0.7456411,0,0,1.102098,0.3564563,0.3386335,0,0,0,4.553689,0,0,0,6.000012,100,0.1834624,0.3724969,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2797292,0.2797292,0,-1,0,0.2797292,158.7722,0.1496805,0,0,0.4441322,0.2944518,0.2797292,0,0,0,4.553689,0,0,0,6.000012,100,0.1834624,0.3077021,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.274718,1.274718,0,-1,0,1.274718,33.90459,0,0.0000000000000002220446,0.02218985,0.4321879,1.341808,1.274718,0,0,0,4.553689,0,0.9096205,-0.9096205,5.041188,84.01963,0.1834624,1.40219,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.245342,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,0.8653424,1.089877,0.2545359,1.452632,1.38,0,0,1.010689,3.644068,0,1.198096,-1.198096,3.778284,62.97128,0.1834624,2.469877,0.2036287,0,3.898604
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04341159,0.04341159,0,-1,0,0.04341159,108.9357,0,0,0,0.04729072,0.04569642,0.04341159,0,0,2.341907,2.445973,0.00159431,0,0.00159431,3.779797,62.99648,0.1834616,0.04775275,0.03783258,0,2.493263
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340313,2.447407,0,0,0,3.779797,62.99648,0.1834616,0,0,0,2.447407
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04709688,0.04709688,0,-1,0,0.04709688,0,0,0.000000000000000006938894,0,0,0.04957566,0.04709688,0,0,2.340313,2.447407,0,0.04957566,-0.04957566,3.727539,62.12553,0.1834616,0.05180657,0,0,2.447407
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.803194,1.38,0,-1,0,1.38,0,0,0.423194,0.6035134,0,1.452632,1.38,0,0,2.395397,2.397832,0,1.452632,-1.452632,2.196331,36.60545,0.1834616,1.983513,0,0,2.397832
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009432,0.9452003,0,0,0,2.196331,36.60545,0.1834616,0,0,0,0.9452003
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08601538,0.08601538,0,-1,0,0.08601538,0,0,0,0,0,0.09054251,0.08601538,0,0,4.009432,0.9452003,0,0.09054251,-0.09054251,2.100891,35.01478,0.1834616,0.09461692,0,0,0.9452003
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.09837924,0.09837924,0,-1,0,0.09837924,0,0,0.00000000000000001387779,0,0,0.1035571,0.09837924,0,0,4.110034,0.8546578,0,0.1035571,-0.1035571,1.991732,33.19547,0.1834616,0.1082172,0,0,0.8546578
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1528691,0.1528691,0,-1,0,0.1528691,0,0,0.00000000000000002775558,0,0,0.1609148,0.1528691,0,0,4.225098,0.7511007,0,0.1609148,-0.1609148,1.822113,30.36849,0.1834616,0.168156,0,0,0.7511007
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2176334,0.2176334,0,-1,0,0.2176334,0,0,0.00000000000000002775558,0,0,0.2290877,0.2176334,0,0,4.403892,0.5901859,0,0.2290877,-0.2290877,1.580633,26.34384,0.1834616,0.2393967,0,0,0.5901859
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658434,0.3610982,0,0,0,1.580633,26.34384,0.1834616,0,0,0,0.3610982
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.09976016,0.09976016,0,-1,0,0.09976016,0,0,0.00000000000000001387779,0,0,0.1050107,0.09976016,0,0,4.658434,0.3610982,0,0.1050107,-0.1050107,1.469942,24.49899,0.1834616,0.1097362,0,0,0.3610982
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1139976,0.1139976,0,0,0,0.1139976,0,0,0.00000000000000001387779,0,0,0.1199975,0.1139976,0,0,4.775113,0.2560875,0,0.1199975,-0.1199975,1.343454,22.39085,0.1834616,0.1253974,0,0,0.2560875
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02293264,0.02293264,0,0,0,0.02293264,0,0,0.000000000000000003469447,0,0,0.02413962,0.02293264,0,0,4.908443,0.13609,0,0.02413962,-0.02413962,1.318008,21.96676,0.1834616,0.0252259,0,0,0.13609
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8419337,0.8419337,1.7,0,0.5202,0.8419337,12.44907,0,0,0,0.104813,0,0,0.8580663,0.815163,4.935265,0.1119504,0.9199759,0,0.9199759,2.190774,36.51283,0.1838084,0.9261271,0.08385037,1.7,0.2167633
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.450478,1.450478,1.7,0,0.5202,1.450478,20.04219,0,0,0,0.2907076,0,0,0.2495217,0.2370456,4.015289,0.9399287,0.5277532,0,0.5277532,2.691445,44.85733,0.1839861,1.595526,0.2325661,1.7,1.230636
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5704389,0.5704389,0,-1,0,0.5704389,115.9177,0,0,0,0.6612396,0.600462,0.5704389,0,0,3.487536,1.414907,0.06077764,0,0.06077764,2.749104,45.8183,0.1839543,0.6274828,0.5289917,0,2.076146
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.472263,1.38,0,-1,0,1.38,76.62614,0.0000000000000002220446,0.09226254,0.2394888,1.057441,1.452632,1.38,0,0,3.426758,1.469606,0,0.3951908,-0.3951908,2.332536,38.87552,0.1839543,1.619489,0.8459526,0,2.527047
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.7354925,0.7354925,0,-1,0,0.7354925,125.7821,0,0,0,0.9251181,0.7742027,0.7354925,0,0,3.865859,1.074416,0.1509155,0,0.1509155,2.475707,41.2617,0.1838754,0.8090418,0.7400945,0,1.999534
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7098668,0.7098668,0,-1,0,0.7098668,174.556,0,0,0,1.239115,0.7472281,0.7098668,0,0,3.714944,1.21024,0.4918869,0,0.4918869,2.942352,49.0391,0.1836185,0.7808535,0.9912921,0,2.449355
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.908241,0.908241,0,-1,0,0.908241,134.6759,0,0,0,1.223182,0.9560432,0.908241,0,0,3.223057,1.652938,0.2671385,0,0.2671385,3.195782,53.26292,0.1834794,0.9990651,0.9785454,0,2.87612
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04953384,0.04953384,0,-1,0,0.04953384,2030.335,0,0,0,1.005703,0.05214088,0.04953384,0,0,2.955918,1.893363,0.9535618,0,0.9535618,4.10041,68.34003,0.1829842,0.05448722,0.8045621,0,2.899065
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.147573,1.147573,0,-1,0,1.147573,101.2941,0,0,0,1.162423,1.207971,1.147573,0,0,2.002357,2.751568,0,0.04554779,-0.04554779,4.052398,67.53983,0.1829842,1.26233,0.9299388,0,3.913992
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0,0,0,0.3803134,0,0,0,0,2.052965,2.70602,0.3803134,0,0.3803134,4.413195,73.55311,0.1827875,0,0.3042507,0,3.086334
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.725778,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.3457783,0.5183561,0.1374872,1.452632,1.38,0,0,1.672652,3.048302,0,1.315144,-1.315144,3.026911,50.44842,0.1827875,1.898356,0.1099897,0,3.18579
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.457395,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.07739478,0.2231343,0.05419363,1.452632,1.38,0,0,3.133923,1.733158,0,1.398438,-1.398438,1.552828,25.88042,0.1827875,1.603134,0.0433549,0,1.787351
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1390973,0.1390973,0,-1,0,0.1390973,0,0,0,0,0,0.1464183,0.1390973,0,0,4.687743,0.33472,0,0.1464183,-0.1464183,1.39849,23.30812,0.1827875,0.1530071,0,0,0.33472
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8466671,0.1788866,0,-1,0,0.1788866,0,0,0.6677805,0.7524472,0,0.1883017,0.1788866,0,0,4.85043,0.1883017,0,0.1883017,-0.1883017,1.200002,20,0.1827875,0.9313338,0,0,0.1883017
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.725921,0,0,-1,0,0,0,0,2.725921,2.998513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,2.998513,0,0,0
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3997159,0,0,-1,0,0,0,0,0.3997159,0.4396875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.4396875,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3808134,0,0,-1,0,0,0,0,0.3808134,0.4188947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.4188947,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4158731,0,0,-1,0,0,0,0,0.4158731,0.4574604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.4574604,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.344902,0,0,-1,0,0,0,0,0.344902,0.3793921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.3793921,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2108708,0,0,-1,0,0,0,0,0.2108708,0.2319578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.2319578,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4796055,0,0,-1,0,0,0,0,0.4796055,0.527566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.527566,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3771005,0,0,-1,0,0,0,0,0.3771005,0.4148105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827875,0.4148105,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1358963,0.1358963,1.588528,0,0.4897681,0.1358963,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183071,0.1494859,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4748341,0.4748341,1.7,0,0.5202,0.4748341,0,0,0,0,0,0,0,1.225166,1.163908,3.679654,1.242,1.163908,0,1.163908,3.613365,60.22263,0.1835161,0.5223176,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.02926,2.02926,1.7,0,0.5202,2.02926,17.38648,0,0,0,0.3528168,0.3465892,0.3292597,0,0,2.515747,2.289517,0.006227608,0,0.006227608,3.619273,60.3211,0.1835179,2.232186,0.2822534,1.7,2.642334
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.314343,1.314343,1.7,0,0.5202,1.314343,68.93405,0,0,0,0.9060297,0,0,0.3856573,0.3663744,2.509519,2.295122,1.272404,0,1.272404,4.826382,80.43953,0.1839222,1.445777,0.7248238,1.7,3.201151
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.699504,1.38,0,-1,0,1.38,89.2344,0,1.319504,1.589454,1.231435,1.452632,1.38,0,0,1.237115,3.440285,0,0.2211969,-0.2211969,4.59322,76.5535,0.1839222,2.969455,0.9851478,0,4.67172
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.9868082,0.9868082,0,-1,0,0.9868082,162.1004,0,0,0,1.59962,1.038746,0.9868082,0,0,1.482889,3.219089,0.5608749,0,0.5608749,5.125312,85.4217,0.1836341,1.085489,1.279696,0,4.818709
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.442211,1.38,0,-1,0,1.38,117.2939,0,1.062211,1.306432,1.618656,1.452632,1.38,0,0,0.9220145,3.723876,0.1660239,0,0.1660239,5.282816,88.04676,0.183549,2.686432,1.294924,0,5.342531
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.78011,1.38,0,-1,0,1.38,144.9789,0,0.4001099,0.5781209,2.000709,1.452632,1.38,0,0,0.7559906,3.873297,0.548077,0,0.548077,5.802768,96.7126,0.1832687,1.958121,1.600567,0,5.874006
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5670121,0.5670121,0,-1,0,0.5670121,337.9107,1.111226,0,0,1.915995,0.5968548,0.5670121,0,0,0.2079136,4.366567,0.2079136,0,0.2079136,6.000012,100,0.1831626,0.6237133,1.532796,0,6.282561
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.146687,1.146687,0,-1,0,1.146687,151.2288,0.5270817,0,0,1.73412,1.207039,1.146687,0,0,0,4.553689,0,0,0,6.000012,100,0.1831626,1.261355,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831626,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831626,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01773728,0.01773728,0,-1,0,0.01773728,2813.982,0.480453,0,0,0.4991238,0.01867082,0.01773728,0,0,0,4.553689,0,0,0,6.000012,100,0.1831626,0.019511,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831626,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8454016,0.8454016,0,-1,0,0.8454016,0,0,0.0000000000000001110223,0,0,0.8898964,0.8454016,0,0,0,4.553689,0,0.8898964,-0.8898964,5.061979,84.36614,0.1831626,0.9299417,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.363997,1.38,0,-1,0,1.38,0,0,0.9839967,1.220396,0,1.452632,1.38,0,0,0.9887738,3.663793,0,1.452632,-1.452632,3.530771,58.84606,0.1831626,2.600396,0,0,3.663793
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.04062,1.04062,0,-1,0,1.04062,0,0,0.0000000000000002220446,0,0,1.095389,1.04062,0,0,2.602809,2.211161,0,1.095389,-1.095389,2.376129,39.60207,0.1831626,1.144682,0,0,2.211161
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0858392,0.0858392,0,-1,0,0.0858392,0,0,0.00000000000000001387779,0,0,0.09035705,0.0858392,0,0,3.819908,1.115772,0,0.09035705,-0.09035705,2.280885,38.01466,0.1831626,0.09442312,0,0,1.115772
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05580485,0.05580485,0,-1,0,0.05580485,0,0,0.000000000000000006938894,0,0,0.05874195,0.05580485,0,0,3.920305,1.025415,0,0.05874195,-0.05874195,2.218965,36.98268,0.1831626,0.06138534,0,0,1.025415
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2152042,0.2152042,0,-1,0,0.2152042,0,0,0.00000000000000002775558,0,0,0.2265307,0.2152042,0,0,3.985574,0.9666728,0,0.2265307,-0.2265307,1.980181,33.00294,0.1831626,0.2367246,0,0,0.9666728
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5097154,0.5097154,0,-1,0,0.5097154,0,0,0,0,0,0.5365425,0.5097154,0,0,4.237274,0.7401421,0,0.5365425,-0.5365425,1.414615,23.57687,0.1831626,0.5606869,0,0,0.7401421
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2196827,0.1934196,0,-1,0,0.1934196,0,0,0.02626309,0.04823136,0,0.2035996,0.1934196,0,0,4.833433,0.2035996,0,0.2035996,-0.2035996,1.200002,20,0.1831626,0.241651,0,0,0.2035996
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.14914,0,0,-1,0,0,0,0,0.14914,0.164054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831626,0.164054,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2674439,0,0,-1,0,0,0,0,0.2674439,0.2941883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831626,0.2941883,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4417622,0.4417622,1.7,0,0.5202,0.4417622,0,0,0,0,0,0,0,1.258238,1.195326,5.059654,0,1.195326,0,1.195326,2.333988,38.89972,0.1836143,0.4859384,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.864328,1.075793,1.38,0,1.38,3.643171,60.71939,0.1837756,0,0,1.7,1.075793
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.533758,0.533758,1.7,0,0.5202,0.533758,50.57214,0,0,0,0.2699328,0,0,1.166242,1.10793,2.484329,2.317793,1.377863,0,1.377863,4.950326,82.50527,0.1841434,0.5871338,0.2159463,1.7,2.587726
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.037297,2.037297,1.7,0,0.5202,2.037297,38.72251,0,0,0,0.7888926,0.35505,0.3372975,0,0,1.106466,3.55787,0.4338427,0,0.4338427,5.361906,89.36491,0.1842676,2.241027,0.6311141,1.7,4.346762
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.178668,1.178668,0,-1,0,1.178668,114.8513,0,0,0,1.353716,1.240703,1.178668,0,0,0.6726231,3.948328,0.1130123,0,0.1130123,5.469119,91.15179,0.1842103,1.296535,1.082973,0,5.302044
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.42512,1.38,0,-1,0,1.38,120.4732,0,1.04512,1.287632,1.66253,1.452632,1.38,0,0,0.5596108,4.050039,0.2098984,0,0.2098984,5.668246,94.47057,0.184104,2.667632,1.330024,0,5.712569
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.380656,1.38,0,-1,0,1.38,116.5945,0,1.000656,1.238721,1.609005,1.452632,1.38,0,0,0.3497125,4.238948,0.1563731,0,0.1563731,5.816594,96.94304,0.1840249,2.618721,1.287204,0,5.847952
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.054118,1.054118,0,-1,0,1.054118,175.7239,0.5493994,0,0,1.852336,1.109597,1.054118,0,0,0.1933394,4.379683,0.1933394,0,0.1933394,6.000012,100,0.1839272,1.159529,1.481869,0,6.23202
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.436294,0.436294,0,-1,0,0.436294,377.799,1.189057,0,0,1.648314,0.4592568,0.436294,0,0,0,4.553689,0,0,0,6.000012,100,0.1839272,0.4799234,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.754638,1.38,0,-1,0,1.38,76.59779,0,0.3746377,0.5501015,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1839272,1.930102,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1453287,0.1453287,0,-1,0,0.1453287,578.1564,0.2477141,0,0,0.8402275,0.1529776,0.1453287,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1837054,0.1598616,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.191737,1.191737,0,-1,0,1.191737,49.74991,0,0.0000000000000002220446,0,0.5928882,1.25446,1.191737,0,0,0,4.553689,0,0.661572,-0.661572,5.302654,88.37739,0.1837054,1.310911,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2196499,0.2196499,0,-1,0,0.2196499,75.256,0.00000000000000002775558,0,0,0.1652997,0.2312105,0.2196499,0,0,0.73508,3.892117,0,0.06591071,-0.06591071,5.233178,87.21946,0.1837054,0.2416149,0.1322398,0,4.057416
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4512897,0.4512897,0,-1,0,0.4512897,11.36706,0,0.00000000000000005551115,0,0.05129836,0.4750418,0.4512897,0,0,0.8083141,3.826206,0,0.4237434,-0.4237434,4.786513,79.77505,0.1837054,0.4964187,0.04103868,0,3.877505
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7433191,0.7433191,0,-1,0,0.7433191,0,0,0.0000000000000001110223,0,0,0.7824411,0.7433191,0,0,1.27914,3.402463,0,0.7824411,-0.7824411,3.961748,66.029,0.1837054,0.817651,0,0,3.402463
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4425167,0.4425167,0,-1,0,0.4425167,0,0,0.00000000000000005551115,0,0,0.4658071,0.4425167,0,0,2.148519,2.620022,0,0.4658071,-0.4658071,3.470744,57.84562,0.1837054,0.4867684,0,0,2.620022
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666083,2.154215,0,0,0,3.470744,57.84562,0.1837054,0,0,0,2.154215
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666083,2.154215,0,0,0,3.470744,57.84562,0.1837054,0,0,0,2.154215
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.313866,0.313866,0,-1,0,0.313866,0,0,0,0,0,0.3303853,0.313866,0,0,2.666083,2.154215,0,0.3303853,-0.3303853,3.122487,52.04135,0.1837054,0.3452527,0,0,2.154215
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3142251,0.3142251,0,-1,0,0.3142251,0,0,0.00000000000000005551115,0,0,0.3307633,0.3142251,0,0,3.033177,1.823829,0,0.3307633,-0.3307633,2.773832,46.23044,0.1837054,0.3456477,0,0,1.823829
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400692,1.493066,0,0,0,2.773832,46.23044,0.1837054,0,0,0,1.493066
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2267756,0.2267756,0,-1,0,0.2267756,0,0,0.00000000000000002775558,0,0,0.2387111,0.2267756,0,0,3.400692,1.493066,0,0.2387111,-0.2387111,2.522208,42.03672,0.1837054,0.2494531,0,0,1.493066
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3575536,0.3575536,0,-1,0,0.3575536,0,0,0.00000000000000005551115,0,0,0.3763722,0.3575536,0,0,3.665927,1.254355,0,0.3763722,-0.3763722,2.125477,35.42455,0.1837054,0.393309,0,0,1.254355
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1363882,0.1363882,0,-1,0,0.1363882,0,0,0.00000000000000002775558,0,0,0.1435665,0.1363882,0,0,4.084118,0.8779826,0,0.1435665,-0.1435665,1.974145,32.90235,0.1837054,0.150027,0,0,0.8779826
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4975508,0.4975508,0,0,0,0.4975508,0,0,0,0,0,0.5237377,0.4975508,0,0,4.243637,0.734416,0,0.5237377,-0.5237377,1.422077,23.70123,0.1837054,0.5473059,0,0,0.734416
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5496001,0.5496001,1.7,0,0.5202,0.5496001,0,0,0,0,0,0,0,1.1504,1.09288,4.825567,0.2106783,1.09288,0,1.09288,2.458874,40.98115,0.1841107,0.6045601,0,1.7,0.2106783
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.543921,1.543921,1.7,0,0.5202,1.543921,8.9747,0,0,0,0.1385622,0,0,0.1560795,0.1482755,3.732687,1.19427,0.2868378,0,0.2868378,2.730992,45.51644,0.1842049,1.698313,0.1108498,1.7,1.332832
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.502759,1.502759,1.7,0,0.5202,1.502759,36.44932,0,0,0,0.5477454,0,0,0.1972411,0.187379,3.44585,1.452424,0.7351245,0,0.7351245,3.428392,57.13976,0.1844293,1.653035,0.4381963,1.7,2.00017
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.301187,1.301187,0,-1,0,1.301187,48.75223,0,0,0.05130551,0.6343576,1.36967,1.301187,0,0,2.710725,2.114036,0,0.7353128,-0.7353128,2.653305,44.22165,0.1844293,1.431306,0.507486,0,2.748394
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8329584,0.8329584,0,-1,0,0.8329584,166.1807,0,0,0,1.384216,0.8767983,0.8329584,0,0,3.52774,1.378723,0.507418,0,0.507418,3.134683,52.24462,0.1841744,0.9162542,1.107373,0,2.76294
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.728915,1.38,0,-1,0,1.38,69.48474,0.0000000000000002220446,0.3489153,0.5218069,0.9588894,1.452632,1.38,0,0,3.020321,1.8354,0,0.4937422,-0.4937422,2.614233,43.57047,0.1841744,1.901807,0.7671115,0,2.794289
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7576943,0.7576943,0,-1,0,0.7576943,173.8664,0,0,0,1.317375,0.7975729,0.7576943,0,0,3.568924,1.341657,0.5198025,0,0.5198025,3.107362,51.78925,0.183914,0.8334637,1.0539,0,2.659033
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.818773,1.38,0,-1,0,1.38,109.9446,0,0.4387731,0.6206504,1.517236,1.452632,1.38,0,0,3.049121,1.80948,0.06460396,0,0.06460396,3.16865,52.81073,0.1838817,2.00065,1.213788,0,3.326715
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.251043,1.251043,0,-1,0,1.251043,75.65656,0,0,0,0.9464962,1.316887,1.251043,0,0,2.984517,1.867623,0,0.3703912,-0.3703912,2.778224,46.30363,0.1838817,1.376147,0.757197,0,2.81412
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.024304,1.024304,0,-1,0,1.024304,55.44573,0,0,0,0.567933,1.078215,1.024304,0,0,3.396063,1.497232,0,0.510282,-0.510282,2.240339,37.33891,0.1838817,1.126735,0.4543464,0,2.065165
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1531368,0.1531368,0,-1,0,0.1531368,316.0565,0,0,0,0.4839989,0.1611967,0.1531368,0,0,3.963043,0.98695,0.3228022,0,0.3228022,2.546576,42.44285,0.1837204,0.1684505,0.3871991,0,1.470949
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4721678,0.4721678,0,-1,0,0.4721678,59.57526,0,0,0,0.2812952,0.4970187,0.4721678,0,0,3.640241,1.277472,0,0.2157235,-0.2157235,2.319184,38.65298,0.1837204,0.5193846,0.2250361,0,1.558767
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,3.879934,1.061748,0.09765943,0,0.09765943,2.411831,40.19711,0.1836717,0,0.07812754,0,1.159408
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.274535,1.09216,0,-1,0,1.09216,0,0,1.182375,1.409828,0,1.149642,1.09216,0,0,3.782274,1.149642,0,1.149642,-1.149642,1.200002,20,0.1836717,2.501988,0,0,1.149642
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.765227,0,0,-1,0,0,0,0,1.765227,1.94175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,1.94175,0,0,0
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3082461,0,0,-1,0,0,0,0,0.3082461,0.3390707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.3390707,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2379506,0,0,-1,0,0,0,0,0.2379506,0.2617456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.2617456,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.310144,0,0,-1,0,0,0,0,0.310144,0.3411584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.3411584,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3406231,0,0,-1,0,0,0,0,0.3406231,0.3746854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.3746854,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1863181,0,0,-1,0,0,0,0,0.1863181,0.2049499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.2049499,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1051755,0,0,-1,0,0,0,0,0.1051755,0.115693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0.115693,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836717,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.000346675,0.000346675,1.452978,0,0.4527631,0.000346675,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838296,0.0003813425,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7647198,0.7647198,1.7,0,0.5202,0.7647198,50.49421,0,0,0,0.3861392,0,0,0.9352802,0.8885162,3.679654,1.242,1.274655,0,1.274655,3.71843,61.97371,0.1842407,0.8411918,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4980092,0.4980092,1.7,0,0.5202,0.4980092,167.5535,0,0,0,0.8344317,0,0,1.201991,1.141891,2.404999,2.38919,1.976323,0,1.976323,5.593334,93.22205,0.1843014,0.5478101,0.6675453,1.7,3.223622
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.8665214,0,0,1.295197,0,0,0,0,0.428676,4.167881,0.428676,0,0.428676,6.000012,100,0.1840897,0,1.036158,0,5.463078
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.403552,1.38,0,-1,0,1.38,94.14732,0.0000000000000002220446,0.02355198,0.1639072,1.299233,1.452632,1.38,0,0,0,4.553689,0,0.1533985,-0.1533985,5.838316,97.30507,0.1840897,1.543907,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,-1,0,0,0,1.07612,0,0,1.246562,0,0,0,0,0.1704427,4.40029,0.1704427,0,0.1704427,6.000012,100,0.1840057,0,0.9972498,0,5.646852
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.196161,1.196161,0,-1,0,1.196161,124.6901,0.2323779,0,0,1.491494,1.259117,1.196161,0,0,0,4.553689,0,0,0,6.000012,100,0.1840057,1.315777,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.634023,1.38,0,-1,0,1.38,150.0992,0.6187376,0.2540229,0.4174252,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1840057,1.797425,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8377576,0.8377576,0,-1,0,0.8377576,230.716,1.050991,0,0,1.932841,0.8818501,0.8377576,0,0,0,4.553689,0,0,0,6.000012,100,0.1840057,0.9215333,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3857786,0.3857786,0,-1,0,0.3857786,314.0258,0.8053616,0,0,1.211444,0.4060828,0.3857786,0,0,0,4.553689,0,0,0,6.000012,100,0.1840057,0.4243565,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.419029,1.38,0,-1,0,1.38,64.81619,0.0000000000000002220446,0.03902952,0.1809325,0.8944635,1.452632,1.38,0,0,0,4.553689,0,0.5581681,-0.5581681,5.411651,90.19401,0.1840057,1.560933,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4056274,0.4056274,0,-1,0,0.4056274,115.4216,0,0,0,0.4681818,0.4269762,0.4056274,0,0,0.6201867,3.995521,0.04120561,0,0.04120561,5.450742,90.84552,0.1839854,0.4461902,0.3745455,0,4.463703
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3883933,0.3883933,0,-1,0,0.3883933,28.88573,0,0.00000000000000005551115,0,0.1121902,0.4088351,0.3883933,0,0,0.5789812,4.032606,0,0.2966448,-0.2966448,5.138051,85.63402,0.1839854,0.4272327,0.08975218,0,4.144796
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9085866,3.735961,0,0,0,5.138051,85.63402,0.1839854,0,0,0,3.735961
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6104553,0.6104553,0,-1,0,0.6104553,0,0,0.0000000000000001110223,0,0,0.6425845,0.6104553,0,0,0.9085866,3.735961,0,0.6425845,-0.6425845,4.460708,74.34498,0.1839854,0.6715008,0,0,3.735961
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8430225,0.8430225,0,-1,0,0.8430225,0,0,0.0000000000000001110223,0,0,0.887392,0.8430225,0,0,1.622569,3.093377,0,0.887392,-0.887392,3.525314,58.75512,0.1839854,0.9273247,0,0,3.093377
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5287842,0.5287842,0,-1,0,0.5287842,0,0,0,0,0,0.5566149,0.5287842,0,0,2.608561,2.205985,0,0.5566149,-0.5566149,2.938591,48.97641,0.1839854,0.5816627,0,0,2.205985
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.0972271,0.0972271,0,-1,0,0.0972271,0,0,0.00000000000000001387779,0,0,0.1023443,0.0972271,0,0,3.227021,1.64937,0,0.1023443,-0.1023443,2.83071,47.17841,0.1839854,0.1069498,0,0,1.64937
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.340737,1.547025,0,0,0,2.83071,47.17841,0.1839854,0,0,0,1.547025
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2810071,0.2810071,0,-1,0,0.2810071,0,0,0.00000000000000005551115,0,0,0.295797,0.2810071,0,0,3.340737,1.547025,0,0.295797,-0.295797,2.518913,41.9818,0.1839854,0.3091078,0,0,1.547025
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669401,1.251228,0,0,0,2.518913,41.9818,0.1839854,0,0,0,1.251228
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4676681,0.4676681,0,-1,0,0.4676681,0,0,0.00000000000000005551115,0,0,0.4922823,0.4676681,0,0,3.669401,1.251228,0,0.4922823,-0.4922823,2.000002,33.33329,0.1839854,0.514435,0,0,1.251228
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2084077,0.2084077,0,-1,0,0.2084077,0,0,0,0,0,0.2193765,0.2084077,0,0,4.216381,0.758946,0,0.2193765,-0.2193765,1.768759,29.47925,0.1839854,0.2292484,0,0,0.758946
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1002217,0.1002217,0,0,0,0.1002217,0,0,0.00000000000000001387779,0,0,0.1054966,0.1002217,0,0,4.460133,0.5395695,0,0.1054966,-0.1054966,1.657555,27.62587,0.1839854,0.1102439,0,0,0.5395695
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.469672,0.469672,1.7,0,0.5202,0.469672,0,0,0,0,0,0,0,1.230328,1.168812,4.577351,0.4340729,1.168812,0,1.168812,2.766387,46.10637,0.1844075,0.5166392,0,1.7,0.4340729
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.42067,0.42067,1.7,0,0.5202,0.42067,29.95388,0,0,0,0.126007,0,0,1.27933,1.215364,3.40854,1.486003,1.341371,0,1.341371,4.038923,67.31525,0.1847783,0.462737,0.1008056,1.7,1.61201
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.239028,2.239028,1.7,0,0.5202,2.239028,20.47696,0,0,0,0.4584848,0.5673976,0.5390277,0,0,2.067169,2.693237,0,0.1089128,-0.1089128,3.924119,65.40186,0.1847783,2.46293,0.3667879,1.7,3.151722
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.354252,0.354252,0,-1,0,0.354252,261.4236,0,0,0,0.9260983,0.3728968,0.354252,0,0,2.188183,2.584324,0.5532016,0,0.5532016,4.448932,74.14872,0.1845068,0.3896772,0.7408787,0,3.510422
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.12189,1.12189,0,-1,0,1.12189,80.41401,0,0,0,0.9021567,1.180937,1.12189,0,0,1.634982,3.082206,0,0.2787801,-0.2787801,4.155072,69.25107,0.1845068,1.234079,0.7217254,0,3.984362
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.830695,1.38,0,-1,0,1.38,53.57786,0.0000000000000002220446,0.4506946,0.6337641,0.7393745,1.452632,1.38,0,0,1.944737,2.803425,0,0.7132571,-0.7132571,3.403233,56.72044,0.1845068,2.013764,0.5914996,0,3.5428
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6736213,0.6736213,0,-1,0,0.6736213,157.4969,0,0,0,1.060933,0.709075,0.6736213,0,0,2.737245,2.090168,0.3518579,0,0.3518579,3.737035,62.28379,0.1843345,0.7409834,0.8487464,0,3.151101
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3978601,0.3978601,0,-1,0,0.3978601,296.0155,0,0,0,1.177727,0.4188001,0.3978601,0,0,2.385387,2.40684,0.7589273,0,0.7589273,4.457016,74.28346,0.1839641,0.4376461,0.9421819,0,3.584568
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.062125,1.38,0,-1,0,1.38,120.8647,0,0.6821253,0.8883379,1.667933,1.452632,1.38,0,0,1.62646,3.089875,0.2153016,0,0.2153016,4.66127,77.68767,0.1838592,2.268338,1.334347,0,4.757808
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.601222,1.38,0,-1,0,1.38,100.3976,0,0.2212224,0.3813446,1.385487,1.452632,1.38,0,0,1.411158,3.283646,0,0.06714459,-0.06714459,4.590493,76.50806,0.1838592,1.761345,1.10839,0,4.669133
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.323183,1.323183,0,-1,0,1.323183,68.76212,0,0,0.07550179,0.9098489,1.392825,1.323183,0,0,1.485764,3.216502,0,0.4829758,-0.4829758,4.081392,68.02306,0.1838592,1.455502,0.7278792,0,4.126351
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.49276,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.1127603,0.2620364,0.509118,1.452632,1.38,0,0,2.022403,2.733526,0,0.9435136,-0.9435136,3.086841,51.44725,0.1838592,1.642036,0.4072944,0,3.242644
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.277622,1.38,0,-1,0,1.38,5.717842,0,0.8976223,1.125384,0.07890622,1.452632,1.38,0,0,3.070752,1.790012,0,1.373725,-1.373725,1.638807,27.3134,0.1838592,2.505384,0.06312497,0,1.868919
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.359758,0.3954726,0,-1,0,0.3954726,0,0,0.9642855,1.100261,0,0.416287,0.3954726,0,0,4.597113,0.416287,0,0.416287,-0.416287,1.200002,20,0.1838592,1.495734,0,0,0.416287
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3307887,0,0,-1,0,0,0,0,0.3307887,0.3638676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.3638676,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.4486,0,0,-1,0,0,0,0,1.4486,1.59346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,1.59346,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2124052,0,0,-1,0,0,0,0,0.2124052,0.2336457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.2336457,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5447317,0,0,-1,0,0,0,0,0.5447317,0.5992049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.5992049,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2240448,0,0,-1,0,0,0,0,0.2240448,0.2464493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.2464493,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1255364,0,0,-1,0,0,0,0,0.1255364,0.13809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.13809,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2872011,0,0,-1,0,0,0,0,0.2872011,0.3159213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0.3159213,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838592,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4904038,0.4904038,1.7,0,0.5202,0.4904038,0,0,0,0,0,0,0,1.209596,1.149116,5.059654,0,1.149116,0,1.149116,2.29015,38.16909,0.1842699,0.5394442,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.233234,0.233234,1.685866,0,0.5163413,0.233234,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.910538,1.034205,1.38,0,1.38,3.599333,59.98876,0.1846069,0.2565574,0,1.7,1.034205
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.635111,1.635111,1.7,0,0.5202,1.635111,15.24068,0,0,0,0.249202,0,0,0.06488888,0.06164443,2.530538,2.276205,0.3108464,0,0.3108464,3.894228,64.90366,0.1846965,1.798622,0.1993616,1.7,2.525407
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.09632038,0.09632038,1.548952,0,0.4789639,0.09632038,773.1916,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.219692,2.555967,2.124741,0,2.124741,5.909934,98.4987,0.184562,0.1059524,0.5957929,1.7,3.300708
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.981706,1.38,0,-1,0,1.38,89.63857,0,0.6017061,0.7998767,1.237012,1.452632,1.38,0,0,0.09495044,4.468234,0,0.2156193,-0.2156193,5.682652,94.71067,0.184562,2.179877,0.9896098,0,5.705246
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5979892,0.5979892,0,-1,0,0.5979892,239.915,0.4706762,0,0,1.434666,0.6294623,0.5979892,0,0,0.3345275,4.252614,0.3345275,0,0.3345275,6.000012,100,0.1844008,0.6577881,1.147733,0,5.68728
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.179973,1.38,0,-1,0,1.38,138.3228,0.4562232,0.7999731,1.01797,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844008,2.39797,1.527084,0,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.601918,1.38,0,-1,0,1.38,139.1637,0.4678272,0.2219177,0.3821095,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844008,1.76211,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.9968725,0.9968725,0,-1,0,0.9968725,196.2118,0.9066423,0,0,1.955982,1.049339,0.9968725,0,0,0,4.553689,0,0,0,6.000012,100,0.1844008,1.09656,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.472351,1.38,0,-1,0,1.38,113.5256,0.114022,0.09235148,0.2395866,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844008,1.619587,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.179357,1.179357,0,-1,0,1.179357,85.06038,0,0,0,1.003166,1.241429,1.179357,0,0,0,4.553689,0,0.238263,-0.238263,5.748861,95.81416,0.1844008,1.297293,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.026326,1.026326,0,-1,0,1.026326,99.30189,0,0,0,1.019161,1.080343,1.026326,0,0,0.2647366,4.315426,0,0.06118207,-0.06118207,5.684369,94.7393,0.1844008,1.128958,0.8153285,0,5.334587
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.416963,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,1.036963,1.27866,0.4290174,1.452632,1.38,0,0,0.3327167,4.254244,0,1.023614,-1.023614,4.605385,76.75626,0.1844008,2.65866,0.3432139,0,4.683261
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.281452,1.281452,0,-1,0,1.281452,5.616674,0,0,0.02959697,0.07197497,1.348897,1.281452,0,0,1.470066,3.23063,0,1.276922,-1.276922,3.259392,54.32309,0.1844008,1.409597,0.05757998,0,3.302605
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.888868,1.953708,0,0,0,3.259392,54.32309,0.1844008,0,0,0,1.953708
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.279045,1.279045,0,-1,0,1.279045,0,0,0,0.02695002,0,1.346364,1.279045,0,0,2.888868,1.953708,0,1.346364,-1.346364,1.8402,30.66993,0.1844008,1.40695,0,0,1.953708
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.193964,0.5769773,0,-1,0,0.5769773,0,0,0.6169864,0.7363828,0,0.6073444,0.5769773,0,0,4.384827,0.6073444,0,0.6073444,-0.6073444,1.200002,20,0.1844008,1.31336,0,0,0.6073444
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5908198,0,0,-1,0,0,0,0,0.5908198,0.6499019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.6499019,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2183264,0,0,-1,0,0,0,0,0.2183264,0.240159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.240159,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3663472,0,0,-1,0,0,0,0,0.3663472,0.4029819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.4029819,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1853495,0,0,-1,0,0,0,0,0.1853495,0.2038844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.2038844,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.159375,0,0,-1,0,0,0,0,0.159375,0.1753125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.1753125,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4944621,0,0,-1,0,0,0,0,0.4944621,0.5439084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.5439084,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06684119,0,0,-1,0,0,0,0,0.06684119,0.0735253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844008,0.0735253,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.866589,0.866589,1.7,0,0.5202,0.866589,0,0,0,0,0,0,0,0.833411,0.7917405,5.059654,0,0.7917405,0,0.7917405,1.951113,32.51849,0.184679,0.9532478,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2327624,0.2327624,1.685394,0,0.5162125,0.2327624,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.267914,0.7125664,1.38,0,1.38,3.260296,54.33816,0.1850098,0.2560386,0,1.7,0.7125664
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7093561,0.7093561,1.7,0,0.5202,0.7093561,32.16494,0,0,0,0.228164,0,0,0.9906439,0.9411117,2.887914,1.954566,1.169276,0,1.169276,4.369569,72.826,0.1853977,0.7802917,0.1825312,1.7,2.18273
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.965628,2.965628,1.7,0,0.5202,2.965628,16.3262,0.0000000000000002220446,0,0.1821912,0.4841744,1.33224,1.265628,0,0,1.718638,3.006915,0,0.848066,-0.848066,3.475629,57.92702,0.1853977,3.262191,0.3873395,1.7,3.491089
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1792009,0.1792009,0,-1,0,0.1792009,359.7914,0,0,0,0.6447495,0.1886326,0.1792009,0,0,2.660934,2.158849,0.456117,0,0.456117,3.908339,65.13885,0.1851792,0.197121,0.5157996,0,2.803598
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.421098,1.38,0,-1,0,1.38,87.1893,0.0000000000000002220446,0.04109782,0.1832076,1.203212,1.452632,1.38,0,0,2.204817,2.569354,0,0.2494192,-0.2494192,3.645428,60.75702,0.1851792,1.563208,0.9625699,0,3.772566
