Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.723276,1.38,0,-1,0,1.38,123.0263,0,0.3432757,0.5156033,1.697763,1.452632,1.38,0,0,2.481949,2.319935,0.2451316,0,0.2451316,3.87798,64.63288,0.1850619,1.895603,1.358211,0,4.017698
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.229316,1.229316,0,-1,0,1.229316,127.3137,0,0,0,1.565088,1.294017,1.229316,0,0,2.236818,2.540553,0.2710711,0,0.2710711,4.135141,68.91888,0.1849324,1.352247,1.25207,0,4.105641
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.7940648,0.7940648,0,-1,0,0.7940648,213.6717,0,0,0,1.696692,0.8358576,0.7940648,0,0,1.965747,2.784517,0.8608341,0,0.8608341,4.9518,82.52984,0.1845225,0.8734712,1.357353,0,4.481209
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.072468,1.072468,0,-1,0,1.072468,105.4871,0,0,0,1.131315,1.128913,1.072468,0,0,1.104913,3.559268,0.002401232,0,0.002401232,4.954078,82.5678,0.1845213,1.179714,0.9050516,0,4.690582
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.9688601,0.9688601,0,-1,0,0.9688601,108.7993,0,0,0,1.054113,1.019853,0.9688601,0,0,1.102511,3.561429,0.03426016,0,0.03426016,4.98658,83.1095,0.184505,1.065746,0.8432903,0,4.615542
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0,0,0,0.5260732,0,0,0,0,1.068251,3.592263,0.5260732,0,0.5260732,5.485657,91.42743,0.1842555,0,0.4208585,0,4.118336
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.708216,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.3282159,0.4990375,0.2771741,1.452632,1.38,0,0,0.5421779,4.065729,0,1.175457,-1.175457,4.246616,70.77679,0.1842555,1.879037,0.2217392,0,4.342903
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.574752,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.1947519,0.3522271,0.08825447,1.452632,1.38,0,0,1.848242,2.890271,0,1.364377,-1.364377,2.808436,46.80717,0.1842555,1.732227,0.07060358,0,2.978526
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.73399,1.38,0,-1,0,1.38,0,0,0.3539904,0.5273894,0,1.452632,1.38,0,0,3.364216,1.525894,0,1.452632,-1.452632,1.277228,21.28709,0.1842555,1.907389,0,0,1.525894
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.246911,0.06959949,0,-1,0,0.06959949,0,0,1.177312,1.302003,0,0.07326262,0.06959949,0,0,4.978251,0.07326262,0,0.07326262,-0.07326262,1.200002,20,0.1842555,1.371602,0,0,0.07326262
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3564716,0,0,-1,0,0,0,0,0.3564716,0.3921188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.3921188,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1961809,0,0,-1,0,0,0,0,0.1961809,0.215799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.215799,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3043861,0,0,-1,0,0,0,0,0.3043861,0.3348247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.3348247,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4511296,0,0,-1,0,0,0,0,0.4511296,0.4962426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.4962426,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4758724,0,0,-1,0,0,0,0,0.4758724,0.5234597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.5234597,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.481286,0,0,-1,0,0,0,0,0.481286,0.5294146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.5294146,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2686512,0,0,-1,0,0,0,0,0.2686512,0.2955163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842555,0.2955163,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1256375,0.1256375,1.578269,0,0.4869675,0.1256375,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1845003,0.1382013,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5020882,0.5020882,1.7,0,0.5202,0.5020882,0,0,0,0,0,0,0,1.197912,1.138016,3.679654,1.242,1.138016,0,1.138016,3.588802,59.81325,0.1848922,0.5522971,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3584555,0.3584555,1.7,0,0.5202,0.3584555,66.06642,0,0,0,0.2368187,0,0,1.341545,1.274467,2.541638,2.266215,1.511286,0,1.511286,5.022534,83.70873,0.1851654,0.3943011,0.189455,1.7,2.503033
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2346756,0.2346756,0,0,0,0.2346756,299.2264,0,0,0,0.7022114,0.247027,0.2346756,0,0,1.030352,3.626372,0.4551844,0,0.4551844,5.45436,90.90582,0.1849511,0.2581432,0.5617691,0,4.328583
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.6532343,0,0,1.228402,0,0,0,0,0.5751678,4.036038,0.5751678,0,0.5751678,6.000012,100,0.1846811,0,0.9827217,0,5.26444
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7109482,0.7109482,0,-1,0,0.7109482,178.1431,0.5181383,0,0,1.266505,0.7483665,0.7109482,0,0,0,4.553689,0,0,0,6.000012,100,0.1846811,0.782043,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,-1,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846811,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7228882,0.7228882,0,-1,0,0.7228882,285.4745,1.302726,0,0,2.063661,0.7609349,0.7228882,0,0,0,4.553689,0,0,0,6.000012,100,0.1846811,0.795177,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.02568,1.02568,0,-1,0,1.02568,197.5752,0.9468259,0,0,2.026489,1.079663,1.02568,0,0,0,4.553689,0,0,0,6.000012,100,0.1846811,1.128248,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846811,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.975658,1.38,0,-1,0,1.38,85.42567,0,0.5956583,0.7932242,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.1846811,2.173224,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.228838,1.228838,0,-1,0,1.228838,52.70532,0,0,0,0.6476632,1.293514,1.228838,0,0,0.3041748,4.279932,0,0.6458508,-0.6458508,5.03066,83.84416,0.1846811,1.351722,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.174341,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,0.7943414,1.011776,0.2654098,1.452632,1.38,0,0,1.021787,3.634081,0,1.187222,-1.187222,3.779218,62.98685,0.1846811,2.391776,0.2123278,0,3.899491
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9623399,0.9623399,0,-1,0,0.9623399,9.021003,0,0.0000000000000001110223,0,0.08681271,1.012989,0.9623399,0,0,2.340922,2.446859,0,0.9261766,-0.9261766,2.802943,46.71561,0.1846811,1.058574,0.06945017,0,2.533672
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.657628,1.38,0,-1,0,1.38,0,0,0.2776278,0.4433906,0,1.452632,1.38,0,0,3.370007,1.520682,0,1.452632,-1.452632,1.271734,21.19553,0.1846811,1.823391,0,0,1.520682
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.174657,0.06464833,0,-1,0,0.06464833,0,0,1.110008,1.227474,0,0.06805088,0.06464833,0,0,4.984042,0.06805088,0,0.06805088,-0.06805088,1.200002,20,0.1846811,1.292122,0,0,0.06805088
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.0450968,0,0,-1,0,0,0,0,0.0450968,0.04960648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.04960648,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4140318,0,0,-1,0,0,0,0,0.4140318,0.455435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.455435,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2971526,0,0,-1,0,0,0,0,0.2971526,0.3268678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.3268678,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2905357,0,0,-1,0,0,0,0,0.2905357,0.3195893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.3195893,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1230314,0,0,-1,0,0,0,0,0.1230314,0.1353346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.1353346,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08215228,0,0,-1,0,0,0,0,0.08215228,0.0903675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846811,0.0903675,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06466708,0.06466708,1.517299,0,0.4703225,0.06466708,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1848745,0.07113378,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1850172,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.579342,0.579342,1.7,0,0.5202,0.579342,55.44844,0,0,0,0.3212361,0,0,1.120658,1.064625,2.299654,2.484,1.385861,0,1.385861,5.133111,85.55169,0.1853446,0.6372762,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.027696,1.027696,0,0,0,1.027696,60.76672,0,0,0,0.624497,1.081785,1.027696,0,0,0.9137931,3.731275,0,0.457288,-0.457288,4.651088,77.51797,0.1853446,1.130465,0.4995976,0,4.355772
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.025144,1.38,0,-1,0,1.38,92.05393,0,0.6451443,0.8476587,1.270344,1.452632,1.38,0,0,1.421891,3.273987,0,0.1822873,-0.1822873,4.45894,74.31552,0.1853446,2.227659,1.016275,0,4.544332
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3969754,0.3969754,0,-1,0,0.3969754,329.2702,0,0,0,1.307122,0.4178689,0.3969754,0,0,1.624432,3.0917,0.8892529,0,0.8892529,5.302559,88.37582,0.1849315,0.436673,1.045697,0,4.398821
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.412368,1.38,0,-1,0,1.38,120.4348,0,0.03236843,0.1736053,1.662001,1.452632,1.38,0,0,0.7351795,3.892027,0.2093689,0,0.2093689,5.501184,91.68622,0.1848345,1.553605,1.3296,0,5.554028
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2686909,0.2686909,0,-1,0,0.2686909,585.6426,0.7649251,0,0,1.573568,0.2828325,0.2686909,0,0,0.5258105,4.08046,0.5258105,0,0.5258105,6.000012,100,0.1845914,0.2955599,1.258854,0,5.654027
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,-1,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845914,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.09871129,0.09871129,0,-1,0,0.09871129,1569.144,1.445016,0,0,1.548923,0.1039066,0.09871129,0,0,0,4.553689,0,0,0,6.000012,100,0.1845914,0.1085824,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.852457,1.38,0,-1,0,1.38,65.92094,0,0.4724575,0.6577032,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.1845914,2.037703,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01160226,0.01160226,0,-1,0,0.01160226,3697.518,0,0,0,0.4289958,0.01221291,0.01160226,0,0,0.6032472,4.010767,0.4167829,0,0.4167829,5.823116,97.05174,0.1843991,0.01276249,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.258548,1.38,0,-1,0,1.38,19.29933,0,0.8785481,1.104403,0.2663307,1.452632,1.38,0,0,0.1864643,4.385871,0,1.186301,-1.186301,4.572646,76.21061,0.1843991,2.484403,0.2130646,0,4.652202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.035461,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.6554613,0.8590075,0.06658967,1.452632,1.38,0,0,1.504576,3.19957,0,1.386042,-1.386042,3.111629,51.86038,0.1843991,2.239007,0.05327174,0,3.26616
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.044623,1.813528,0,0,0,3.111629,51.86038,0.1843991,0,0,0,1.813528
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.07048,1.07048,0,-1,0,1.07048,0,0,0,0,0,1.126821,1.07048,0,0,3.044623,1.813528,0,1.126821,-1.126821,1.923855,32.06419,0.1843991,1.177528,0,0,1.813528
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.100851,0.6523715,0,-1,0,0.6523715,0,0,0.448479,0.5585641,0,0.6867069,0.6523715,0,0,4.296647,0.6867069,0,0.6867069,-0.6867069,1.200002,20,0.1843991,1.210936,0,0,0.6867069
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.166613,0,0,-1,0,0,0,0,0.166613,0.1832743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.1832743,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6098787,0,0,-1,0,0,0,0,0.6098787,0.6708665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.6708665,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.126139,0,0,-1,0,0,0,0,0.126139,0.1387528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.1387528,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1745769,0,0,-1,0,0,0,0,0.1745769,0.1920346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.1920346,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3704274,0,0,-1,0,0,0,0,0.3704274,0.4074701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.4074701,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3832242,0,0,-1,0,0,0,0,0.3832242,0.4215466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843991,0.4215466,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2094428,0.2094428,1.662074,0,0.5098463,0.2094428,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1846999,0.2303871,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2336156,0.2336156,1.686247,0,0.5164455,0.2336156,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1850168,0.2569772,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4822322,0.4822322,1.7,0,0.5202,0.4822322,81.63216,0,0,0,0.3936566,0,0,1.217768,1.156879,2.299654,2.484,1.550536,0,1.550536,5.289336,88.15542,0.1852638,0.5304554,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.201091,1.201091,0,0,0,1.201091,72.19962,0,0,0,0.8671831,1.264306,1.201091,0,0,0.7491184,3.879483,0,0.3971232,-0.3971232,4.870731,81.17869,0.1852638,1.3212,0.6937464,0,4.746665
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3774222,0.3774222,0,-1,0,0.3774222,357.6893,0,0,0,1.349999,0.3972865,0.3774222,0,0,1.190366,3.482359,0.9527125,0,0.9527125,5.774554,96.24237,0.1848284,0.4151644,1.079999,0,4.832358
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.982208,0.982208,0,-1,0,0.982208,158.623,0.2864503,0,0,1.558007,1.033903,0.982208,0,0,0.237654,4.3398,0.237654,0,0.237654,6.000012,100,0.1847201,1.080429,1.246406,0,5.897808
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.768586,1.38,0,-1,0,1.38,147.9864,0.5895811,0.3885861,0.5654446,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1847201,1.945445,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.370126,1.370126,0,-1,0,1.370126,145.5073,0.551395,0,0.1271383,1.993633,1.442238,1.370126,0,0,0,4.553689,0,0,0,6.000012,100,0.1847201,1.507138,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.043933,1.043933,0,-1,0,1.043933,159.6909,0.5681897,0,0,1.667067,1.098877,1.043933,0,0,0,4.553689,0,0,0,6.000012,100,0.1847201,1.148327,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.12703,1.12703,0,-1,0,1.12703,114.5803,0.105007,0,0,1.291354,1.186347,1.12703,0,0,0,4.553689,0,0,0,6.000012,100,0.1847201,1.239733,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.105917,1.105917,0,-1,0,1.105917,45.94779,0,0.0000000000000002220446,0,0.5081447,1.164124,1.105917,0,0,0,4.553689,0,0.655979,-0.655979,5.308549,88.47565,0.1847201,1.216509,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.421427,1.38,0,-1,0,1.38,47.36178,0.0000000000000002220446,0.04142705,0.1835698,0.6535925,1.452632,1.38,0,0,0.7288656,3.89771,0,0.799039,-0.799039,4.466288,74.43799,0.1847201,1.56357,0.5228741,0,4.551302
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5287405,0.5287405,0,-1,0,0.5287405,52.81119,0,0,0,0.2792341,0.5565689,0.5287405,0,0,1.616687,3.098671,0,0.2773348,-0.2773348,4.173952,69.56573,0.1847201,0.5816145,0.2233873,0,3.377905
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.687279,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.3072795,0.4760074,0.05351857,1.452632,1.38,0,0,1.924837,2.821336,0,1.399113,-1.399113,2.699157,44.98586,0.1847201,1.856007,0.04281486,0,2.874855
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.119072,1.119072,0,-1,0,1.119072,0,0,0.0000000000000002220446,0,0,1.177971,1.119072,0,0,3.479406,1.422223,0,1.177971,-1.177971,1.457467,24.29107,0.1847201,1.23098,0,0,1.422223
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.367963,0.2320397,0,-1,0,0.2320397,0,0,1.135923,1.272719,0,0.2442523,0.2320397,0,0,4.788263,0.2442523,0,0.2442523,-0.2442523,1.200002,20,0.1847201,1.504759,0,0,0.2442523
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.469499,0,0,-1,0,0,0,0,1.469499,1.616449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,1.616449,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03512929,0,0,-1,0,0,0,0,0.03512929,0.03864222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.03864222,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.08759582,0,0,-1,0,0,0,0,0.08759582,0.09635541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.09635541,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03018771,0,0,-1,0,0,0,0,0.03018771,0.03320648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.03320648,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5611731,0,0,-1,0,0,0,0,0.5611731,0.6172904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.6172904,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.418619,0,0,-1,0,0,0,0,0.418619,0.460481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.460481,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1124137,0,0,-1,0,0,0,0,0.1124137,0.1236551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.1236551,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.323575,0,0,-1,0,0,0,0,0.323575,0.3559324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847201,0.3559324,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4685985,0.4685985,1.7,0,0.5202,0.4685985,0,0,0,0,0,0,0,1.231401,1.169831,5.059654,0,1.169831,0,1.169831,2.309802,38.49662,0.1851071,0.5154584,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1021953,0.1021953,1.554827,0,0.4805677,0.1021953,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.889823,1.052848,1.38,0,1.38,3.618985,60.31629,0.1853209,0.1124148,0,1.7,1.052848
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.509823,2.294848,1.764646,0,1.764646,5.293075,88.21774,0.1852836,0,0.3077169,1.7,2.679494
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.7906855,0.7906855,0,0,0,0.7906855,106.8697,0,0,0,0.8450031,0.8323005,0.7906855,0,0,0.7451769,3.88303,0.0127026,0,0.0127026,5.305126,88.41859,0.1852778,0.869754,0.6760025,0,4.728033
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.654515,0,0,1.386989,0,0,0,0,0.7324743,3.894462,0.7324743,0,0.7324743,6.000012,100,0.1849474,0,1.109591,0,5.281451
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,-1,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,-1,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,-1,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.828685,1.38,0,-1,0,1.38,135.0398,0.4109174,1.448685,1.731553,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,3.111553,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7046721,0.7046721,0,-1,0,0.7046721,229.2831,0.8739337,0,0,1.615694,0.7417601,0.7046721,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,0.7751393,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5034391,0.5034391,0,-1,0,0.5034391,265.169,0.8050285,0,0,1.334964,0.5299359,0.5034391,0,0,0,4.553689,0,0,0,6.000012,100,0.1849474,0.553783,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.206643,1.206643,0,-1,0,1.206643,72.60259,0,0,0,0.8760543,1.270151,1.206643,0,0,0,4.553689,0,0.3940966,-0.3940966,5.584598,93.07645,0.1849474,1.327308,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5999899,0.5999899,0,-1,0,0.5999899,63.21917,0,0,0,0.3793086,0.6315683,0.5999899,0,0,0.4378851,4.159592,0,0.2522597,-0.2522597,5.318693,88.6447,0.1849474,0.6599889,0.3034469,0,4.538901
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.09841561,0.09841561,0,-1,0,0.09841561,64.39893,0,0,0,0.06337861,0.1035954,0.09841561,0,0,0.7181736,3.907333,0,0.04021678,-0.04021678,5.2763,87.93816,0.1849474,0.1082572,0.05070288,0,3.970711
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.381355,1.38,0,-1,0,1.38,0,0,1.001355,1.23949,0,1.452632,1.38,0,0,0.7628589,3.867116,0,1.452632,-1.452632,3.745092,62.41808,0.1849474,2.61949,0,0,3.867116
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.836317,1.38,0,-1,0,1.38,0,0,0.4563166,0.6399482,0,1.452632,1.38,0,0,2.376894,2.414484,0,1.452632,-1.452632,2.213884,36.89799,0.1849474,2.019948,0,0,2.414484
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2260887,0.2260887,0,-1,0,0.2260887,0,0,0.00000000000000002775558,0,0,0.2379881,0.2260887,0,0,3.990929,0.9618527,0,0.2379881,-0.2379881,1.963023,32.71698,0.1849474,0.2486976,0,0,0.9618527
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3102916,0.3102916,0,-1,0,0.3102916,0,0,0.00000000000000005551115,0,0,0.3266228,0.3102916,0,0,4.255361,0.7238646,0,0.3266228,-0.3266228,1.618732,26.97881,0.1849474,0.3413208,0,0,0.7238646
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2008633,0.2008633,0,-1,0,0.2008633,0,0,0.00000000000000002775558,0,0,0.2114351,0.2008633,0,0,4.618275,0.3972418,0,0.2114351,-0.2114351,1.39586,23.26428,0.1849474,0.2209496,0,0,0.3972418
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1718468,0.1718468,0,-1,0,0.1718468,0,0,0.00000000000000002775558,0.01251512,0,0.1808914,0.1718468,0,0,4.853202,0.1858067,0,0.1808914,-0.1808914,1.205184,20.08635,0.1849474,0.1890315,0,0,0.1858067
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06058784,0.00466956,0,-1,0,0.00466956,0,0,0.05591828,0.06197706,0,0.004915326,0.00466956,0,0,5.054193,0.004915326,0,0.004915326,-0.004915326,1.200002,20,0.1849474,0.06664662,0,0,0.004915326
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2304941,0,0,-1,0,0,0,0,0.2304941,0.2535435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849474,0.2535435,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2240915,0,0,-1,0,0,0,0,0.2240915,0.2465007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849474,0.2465007,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1035553,0,0,-1,0,0,0,0,0.1035553,0.1139108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849474,0.1139108,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3271469,0.3271469,1.7,0,0.5202,0.3271469,0,0,0,0,0,0,0,1.372853,1.30421,5.059654,0,1.30421,0,1.30421,2.437285,40.62134,0.1853006,0.3598616,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1413454,0.1413454,1.593977,0,0.4912557,0.1413454,0,0,0,0,0,0,0,1.452632,1.38,3.755444,1.173789,1.38,0,1.38,3.746468,62.44101,0.1855398,0.1554799,0,1.7,1.173789
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4386706,0.4386706,1.7,0,0.5202,0.4386706,78.15324,0,0,0,0.3428352,0,0,1.261329,1.198263,2.375444,2.415789,1.541098,0,1.541098,5.208482,86.80786,0.1857828,0.4825376,0.2742682,1.7,2.758625
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.135641,1.135641,0,0,0,1.135641,79.14504,0,0.0000000000000002220446,0,0.8988037,1.195412,1.135641,0,0,0.8343457,3.802778,0,0.296608,-0.296608,4.89583,81.597,0.1857828,1.249205,0.7190429,0,4.701581
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6631352,0.6631352,0,-1,0,0.6631352,193.0214,0,0,0,1.279993,0.6980371,0.6631352,0,0,1.16391,3.50617,0.5819556,0,0.5819556,5.447921,90.79851,0.1855226,0.7294488,1.023994,0,4.786162
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.324012,1.324012,0,-1,0,1.324012,128.3365,0,0,0.0764131,1.69919,1.393697,1.324012,0,0,0.5819546,4.02993,0.3054933,0,0.3054933,5.737738,95.62877,0.1853863,1.456413,1.359352,0,5.72912
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7709821,0.7709821,0,-1,0,0.7709821,230.3664,0.688062,0,0,1.776083,0.8115601,0.7709821,0,0,0.2764613,4.304874,0.2764613,0,0.2764613,6.000012,100,0.1852631,0.8480803,1.420867,0,6.080957
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.586818,1.38,0,-1,0,1.38,120.6147,0.211851,1.206818,1.4655,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852631,2.8455,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3751976,0.3751976,0,-1,0,0.3751976,526.5242,1.580562,0,0,1.975506,0.3949449,0.3751976,0,0,0,4.553689,0,0,0,6.000012,100,0.1852631,0.4127174,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.312411,1.312411,0,-1,0,1.312411,136.1793,0.4057468,0,0.06365255,1.787233,1.381486,1.312411,0,0,0,4.553689,0,0,0,6.000012,100,0.1852631,1.443653,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.618114,1.38,0,-1,0,1.38,92.78815,0,0.2381138,0.3999252,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.1852631,1.779925,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.409296,1.38,0,-1,0,1.38,69.37398,0.0000000000000002220446,0.02929614,0.1702258,0.9573609,1.452632,1.38,0,0,0.1912835,4.381534,0,0.4952707,-0.4952707,5.296484,88.27454,0.1852631,1.550226,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.826613,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.4466134,0.6292748,0.5849566,1.452632,1.38,0,0,0.7415843,3.886263,0,0.8676749,-0.8676749,4.381874,73.03108,0.1852631,2.009275,0.4679653,0,4.47122
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.4036,1.38,0,-1,0,1.38,5.326597,0.0000000000000002220446,0.0235998,0.1639598,0.07350704,1.452632,1.38,0,0,1.705667,3.018588,0,1.379125,-1.379125,2.928149,48.80238,0.1852631,1.54396,0.05880563,0,3.092095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.677785,1.38,0,-1,0,1.38,0,0,2.297785,2.665564,0,1.452632,1.38,0,0,3.238028,1.639464,0,1.452632,-1.452632,1.396941,23.2823,0.1852631,4.045564,0,0,1.639464
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.854224,0.1774904,0,-1,0,0.1774904,0,0,2.676734,2.962156,0,0.186832,0.1774904,0,0,4.852063,0.186832,0,0.186832,-0.186832,1.200002,20,0.1852631,3.139647,0,0,0.186832
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.570679,0,0,-1,0,0,0,0,1.570679,1.727747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,1.727747,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3811605,0,0,-1,0,0,0,0,0.3811605,0.4192765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.4192765,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2264527,0,0,-1,0,0,0,0,0.2264527,0.249098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.249098,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3904943,0,0,-1,0,0,0,0,0.3904943,0.4295437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.4295437,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1331924,0,0,-1,0,0,0,0,0.1331924,0.1465117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.1465117,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2531073,0,0,-1,0,0,0,0,0.2531073,0.278418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.278418,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3134365,0,0,-1,0,0,0,0,0.3134365,0.3447802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.3447802,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08169618,0,0,-1,0,0,0,0,0.08169618,0.0898658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852631,0.0898658,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2094677,0.2094677,1.662099,0,0.5098531,0.2094677,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1855496,0.2304145,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03627514,0.03627514,1.488907,0,0.4625715,0.03627514,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1857087,0.03990265,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.5954642,0.5954642,1.7,0,0.5202,0.5954642,45.69942,0,0,0,0.2721237,0,0,1.104536,1.049309,2.299654,2.484,1.321433,0,1.321433,5.07199,84.53299,0.1860452,0.6550106,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.293581,1.293581,1.509074,0,0.4680772,1.293581,58.08578,0,0,0,0.7513865,0,0,0.2154934,0.2047187,0.9782217,3.67329,0.9561052,0,0.9561052,5.979031,99.65031,0.1862922,1.422939,0.6011092,1.7,4.424676
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.484828,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.1048279,0.2533107,1.032541,1.452632,1.38,0,0,0.02211642,4.533784,0,0.4200903,-0.4200903,5.536216,92.27009,0.1862922,1.633311,0.8260331,0,5.566326
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2874936,0.2874936,0,-1,0,0.2874936,422.1275,0.4220815,0,0,1.21359,0.3026249,0.2874936,0,0,0.4888834,4.113694,0.4888834,0,0.4888834,6.000012,100,0.1860761,0.316243,0.9708718,0,5.327284
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7440067,0.7440067,0,-1,0,0.7440067,162.1832,0.4234888,0,0,1.206654,0.783165,0.7440067,0,0,0,4.553689,0,0,0,6.000012,100,0.1860761,0.8184074,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.473987,1.38,0,-1,0,1.38,37.3119,0.0000000000000002220446,0.09398659,0.2413853,0.5149041,1.452632,1.38,0,0,0,4.553689,0,0.9377274,-0.9377274,5.01156,83.52584,0.1860761,1.621385,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,-1,0,0,0,0.2949927,0,0,1.336912,0,0,0,0,1.041919,3.615962,1.041919,0,1.041919,6.000012,100,0.1856174,0,1.06953,0,4.952874
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7172199,0.7172199,0,-1,0,0.7172199,138.227,0.2364234,0,0,0.9913918,0.7549684,0.7172199,0,0,0,4.553689,0,0,0,6.000012,100,0.1856174,0.788942,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1966351,0.1966351,0,-1,0,0.1966351,495.389,0.7671242,0,0,0.9741085,0.2069843,0.1966351,0,0,0,4.553689,0,0,0,6.000012,100,0.1856174,0.2162986,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856174,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5165843,0.5165843,0,-1,0,0.5165843,62.4584,0,0,0,0.3226503,0.543773,0.5165843,0,0,0,4.553689,0,0.2211227,-0.2211227,5.766928,96.11528,0.1856174,0.5682428,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.45237,1.38,0,-1,0,1.38,6.351693,0,0.0723701,0.2176071,0.08765336,1.452632,1.38,0,0,0.2456919,4.332566,0,1.364978,-1.364978,4.328115,72.1351,0.1856174,1.597607,0.07012269,0,4.420219
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7508453,0.7508453,0,-1,0,0.7508453,0,0,0.0000000000000001110223,0,0,0.7903635,0.7508453,0,0,1.762334,2.967588,0,0.7903635,-0.7903635,3.494999,58.24986,0.1856174,0.8259298,0,0,2.967588
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3124162,0.3124162,0,-1,0,0.3124162,0,0,0,0,0,0.3288592,0.3124162,0,0,2.640516,2.177225,0,0.3288592,-0.3288592,3.14835,52.4724,0.1856174,0.3436579,0,0,2.177225
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.944483,1.38,0,-1,0,1.38,0,0,1.564483,1.858931,0,1.452632,1.38,0,0,3.005915,1.848365,0,1.452632,-1.452632,1.617142,26.95232,0.1856174,3.238931,0,0,1.848365
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61995,0.3957338,0,0,0,1.617142,26.95232,0.1856174,0,0,0,0.3957338
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2888497,0.2888497,0,-1,0,0.2888497,0,0,0.00000000000000005551115,0,0,0.3040523,0.2888497,0,0,4.61995,0.3957338,0,0.3040523,-0.3040523,1.296643,21.61068,0.1856174,0.3177347,0,0,0.3957338
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.957786,0.09168151,0,0,0,1.296643,21.61068,0.1856174,0,0,0,0.09168151
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06574582,0.06574582,0,-1,0,0.06574582,0,0,0,0,0,0.06920613,0.06574582,0,0,4.957786,0.09168151,0,0.06920613,-0.06920613,1.223693,20.39485,0.1856174,0.0723204,0,0,0.09168151
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2825939,0.02135161,0,-1,0,0.02135161,0,0,0.2612423,0.2895017,0,0.02247538,0.02135161,0,0,5.034682,0.02247538,0,0.02247538,-0.02247538,1.200002,20,0.1856174,0.3108533,0,0,0.02247538
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4106909,0,0,-1,0,0,0,0,0.4106909,0.45176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856174,0.45176,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.08711132,0,0,-1,0,0,0,0,0.08711132,0.09582245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856174,0.09582245,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2424283,0.2424283,1.69506,0,0.5188513,0.2424283,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1859219,0.2666711,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02502354,0.02502354,1.477655,0,0.4594998,0.02502354,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1860694,0.02752589,0,1.7,1.242
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.299654,2.484,1.557038,0,1.557038,5.295505,88.25823,0.1861209,0,0.1416307,1.7,2.661038
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.792615,0.792615,0,0,0,0.792615,19.01148,0,0.0000000000000001110223,0,0.1506878,0.8343316,0.792615,0,0,0.7426159,3.885334,0,0.6836438,-0.6836438,4.574881,76.24786,0.1861209,0.8718765,0.1205503,0,4.036022
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.50222,3.201691,0.3773216,0,0.3773216,4.932839,82.21383,0.1859565,0,0.3018573,0,3.579012
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.446936,1.38,0,-1,0,1.38,56.104,0.0000000000000002220446,1.066936,1.31163,0.7742352,1.452632,1.38,0,0,1.124899,3.54128,0,0.6783963,-0.6783963,4.217747,70.29565,0.1859565,2.69163,0.6193882,0,4.315516
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.384873,1.38,0,-1,0,1.38,58.27895,0.0000000000000002220446,1.004873,1.24336,0.8042495,1.452632,1.38,0,0,1.878672,2.862884,0,0.6483821,-0.6483821,3.534292,58.90475,0.1859565,2.62336,0.6433996,0,3.667133
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.67915,1.38,0,-1,0,1.38,51.15833,0.0000000000000002220446,0.2991503,0.4670653,0.7059849,1.452632,1.38,0,0,2.599097,2.214502,0,0.7466467,-0.7466467,2.747257,45.78754,0.1859565,1.847065,0.5647879,0,2.920487
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.947855,1.38,0,-1,0,1.38,87.87662,0,1.567855,1.86264,1.212697,1.452632,1.38,0,0,3.428704,1.467855,0,0.2399343,-0.2399343,2.494345,41.57233,0.1859565,3.24264,0.9701578,0,2.680552
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5988656,0.5988656,0,-1,0,0.5988656,120.0264,0,0,0,0.7187967,0.6303849,0.5988656,0,0,3.695298,1.227921,0.08841188,0,0.08841188,2.578219,42.97024,0.1859181,0.6587521,0.5750374,0,1.946718
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.17347,1.17347,0,-1,0,1.17347,43.89561,0,0,0,0.5151016,1.235231,1.17347,0,0,3.606886,1.307492,0,0.7201295,-0.7201295,1.819136,30.31888,0.1859181,1.290816,0.4120812,0,1.822593
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3811021,0.3811021,0,-1,0,0.3811021,38.71441,0,0,0,0.1475414,0.4011601,0.3811021,0,0,4.40703,0.5873621,0,0.2536187,-0.2536187,1.551799,25.86326,0.1859181,0.4192123,0.1180331,0,0.7349035
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.50774,0.4748068,0,-1,0,0.4748068,34.97281,0,1.032934,1.309908,0.1660533,0.4997966,0.4748068,0,0,4.688828,0.3337433,0,0.3337433,-0.3337433,1.200002,20,0.1859181,1.658514,0.1328426,0,0.4997966
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.8910788,0.07944649,0,-1,0,0.07944649,105.2632,0,0.8116323,0.9642974,0.08362789,0.08362789,0.07944649,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.9801866,0.06690231,0,0.08362789
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4425721,0,0,-1,0,0,0,0,0.4425721,0.4868293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.4868293,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.242844,0,0,-1,0,0,0,0,1.242844,1.367129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,1.367129,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.8915572,0,0,-1,0,0,0,0,0.8915572,0.980713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.980713,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3094299,0,0,-1,0,0,0,0,0.3094299,0.3403729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.3403729,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6161101,0,0,-1,0,0,0,0,0.6161101,0.6777212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.6777212,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.238781,0,0,-1,0,0,0,0,0.238781,0.2626591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.2626591,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.150581,0,0,-1,0,0,0,0,0.150581,0.1656391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.1656391,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1885796,0,0,-1,0,0,0,0,0.1885796,0.2074376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.2074376,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02369578,0,0,-1,0,0,0,0,0.02369578,0.02606536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0.02606536,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859181,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2108573,0.2108573,1.663489,0,0.5102324,0.2108573,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1861959,0.2319431,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1151556,0.1151556,1.567787,0,0.4841059,0.1151556,206.5965,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1863013,0.1266712,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1862328,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1400331,0.1400331,0,-1,0,0.1400331,402.9478,0.1873664,0,0,0.5642603,0.1474033,0.1400331,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1861339,0.1540364,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.00661,1.00661,0,-1,0,1.00661,99.53268,0,0,0,1.001906,1.059589,1.00661,0,0,0,4.553689,0,0.05768351,-0.05768351,5.939208,98.9866,0.1861339,1.107271,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.525576,1.38,0,-1,0,1.38,92.76924,0,0.1455764,0.2981341,1.280216,1.452632,1.38,0,0,0.06409279,4.496006,0,0.1724161,-0.1724161,5.757466,95.95757,0.1861339,1.678134,1.024172,0,5.776221
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.7759119,0.7759119,0,-1,0,0.7759119,173.7791,0.2759569,0,0,1.348372,0.8167494,0.7759119,0,0,0.2556662,4.323589,0.2556662,0,0.2556662,6.000012,100,0.186024,0.8535031,1.078698,0,5.671962
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,-1,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186024,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.753308,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.3733083,0.5486391,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.186024,1.928639,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.502281,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.122281,1.372509,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.186024,2.752509,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.349943,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,0.9699433,1.204938,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.186024,2.584938,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.1859167,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.1858819,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.07842,1.07842,0,-1,0,1.07842,0,0,0,0,0,1.135179,1.07842,0,0,2.213754,2.561311,0,1.135179,-1.135179,2.703277,45.05452,0.1858819,1.186262,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.889256,1.354825,0,-1,0,1.354825,0,0,0.5344313,0.7233569,0,1.426131,1.354825,0,0,3.475064,1.426131,0,1.426131,-1.426131,1.200002,20,0.1858819,2.078182,0,0,1.426131
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.914019,0,0,-1,0,0,0,0,1.914019,2.10542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,2.10542,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1727435,0,0,-1,0,0,0,0,0.1727435,0.1900178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0.1900178,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4253356,0,0,-1,0,0,0,0,0.4253356,0.4678692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0.4678692,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4292749,0,0,-1,0,0,0,0,0.4292749,0.4722023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0.4722023,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2124762,0,0,-1,0,0,0,0,0.2124762,0.2337239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0.2337239,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4749464,0,0,-1,0,0,0,0,0.4749464,0.522441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858819,0.522441,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07902306,0.07902306,1.531655,0,0.4742417,0.07902306,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1860641,0.08692537,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1864518,0.1864518,1.639083,0,0.5035698,0.1864518,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1863199,0.205097,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.087204,2.087204,1.7,0,0.5202,2.087204,14.63029,0,0,0,0.305364,0.4075835,0.3872043,0,0,2.299654,2.484,0,0.1022195,-0.1022195,3.710619,61.84354,0.1863199,2.295925,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.292549,0.292549,1.7,0,0.5202,0.292549,242.0686,0,0,0,0.7081694,0,0,1.407451,1.337078,2.413232,2.381781,2.045248,0,2.045248,5.650912,94.18168,0.1863329,0.3218039,0.5665355,1.7,3.08995
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.037174,1.38,0,-1,0,1.38,101.2266,0,1.657174,1.960891,1.396927,1.452632,1.38,0,0,0.3679838,4.222504,0,0.0557042,-0.0557042,5.592195,93.20306,0.1863329,3.340891,1.117542,0,5.619431
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6272649,0.6272649,0,-1,0,0.6272649,230.1677,0.3536049,0,0,1.443761,0.6602789,0.6272649,0,0,0.4298773,4.1668,0.4298773,0,0.4298773,6.000012,100,0.1861502,0.6899914,1.155009,0,5.61056
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.075443,1.38,0,-1,0,1.38,38.29723,0,0.6954432,0.9029875,0.5285017,1.452632,1.38,0,0,0,4.553689,0,0.9241299,-0.9241299,5.025894,83.76472,0.1861502,2.282988,0.4228013,0,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.533757,1.38,0,-1,0,1.38,90.42137,0.0000000000000002220446,0.1537566,0.3071323,1.247815,1.452632,1.38,0,0,1.026811,3.629559,0,0.2048167,-0.2048167,4.809998,80.16647,0.1861502,1.687132,0.9982519,0,4.877374
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.189238,1.189238,0,-1,0,1.189238,137.4539,0,0,0,1.634654,1.25183,1.189238,0,0,1.254385,3.424742,0.3828245,0,0.3828245,5.173177,86.21944,0.1859877,1.308162,1.307723,0,5.059397
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4868039,0.4868039,0,-1,0,0.4868039,255.6313,0,0,0,1.244423,0.5124252,0.4868039,0,0,0.8715606,3.769284,0.731998,0,0.731998,5.867611,97.79333,0.1856779,0.5354844,0.9955386,0,5.013708
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.316489,1.316489,0,-1,0,1.316489,77.85562,0,0,0.06813786,1.024961,1.385778,1.316489,0,0,0.1395626,4.428082,0,0.3608172,-0.3608172,5.487277,91.45443,0.1856779,1.448138,0.8199685,0,5.453043
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.157098,1.157098,0,-1,0,1.157098,35.36678,0,0.0000000000000002220446,0,0.4092285,1.217998,1.157098,0,0,0.5404706,4.067266,0,0.8087698,-0.8087698,4.634758,77.24582,0.1856779,1.272808,0.3273828,0,4.476494
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.090295,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.7102947,0.9193242,0.3578004,1.452632,1.38,0,0,1.439104,3.258496,0,1.094831,-1.094831,3.480705,58.01163,0.1856779,2.299324,0.2862403,0,3.616296
