Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.763055,1.38,0,-1,0,1.38,4.594676,0,0.3830549,0.5593604,0.06340652,1.452632,1.38,0,0,2.655583,2.163664,0,1.389225,-1.389225,2.016333,33.60548,0.1856779,1.93936,0.05072522,0,2.227071
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.427136,0.7357173,0,-1,0,0.7357173,0,0,0.6914186,0.8341322,0,0.7744392,0.7357173,0,0,4.199166,0.7744392,0,0.7744392,-0.7744392,1.200002,20,0.1856779,1.569849,0,0,0.7744392
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.657628,0,0,-1,0,0,0,0,2.657628,2.923391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,2.923391,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.250228,0,0,-1,0,0,0,0,1.250228,1.375251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,1.375251,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1011001,0,0,-1,0,0,0,0,0.1011001,0.1112101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0.1112101,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3761182,0,0,-1,0,0,0,0,0.3761182,0.41373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0.41373,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2046465,0,0,-1,0,0,0,0,0.2046465,0.2251112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0.2251112,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.217893,0,0,-1,0,0,0,0,0.217893,0.2396823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0.2396823,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856779,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001789948,0.0001789948,1.452811,0,0.4527173,0.0001789948,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1858039,0.0001968943,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1082177,0.1082177,1.560849,0,0.4822119,0.1082177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1860032,0.1190395,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3328477,0.3328477,1.7,0,0.5202,0.3328477,30.59899,0,0,0,0.1018481,0,0,1.367152,1.298795,2.299654,2.484,1.400643,0,1.400643,5.147135,85.78541,0.1862877,0.3661325,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8990117,3.744578,0.5102286,0,0.5102286,5.63118,93.85281,0.1860737,0,0.4081829,0,4.254807
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.395293,0,0,0.784076,0,0,0,0,0.388783,4.203784,0.388783,0,0.388783,6.000012,100,0.185911,0,0.6272609,0,4.98786
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.457719,0.457719,0,-1,0,0.457719,224.4204,0.5454054,0,0,1.027215,0.4818095,0.457719,0,0,0,4.553689,0,0,0,6.000012,100,0.185911,0.5034909,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5697966,0.5697966,0,-1,0,0.5697966,173.1992,0.3870975,0,0,0.9868833,0.5997859,0.5697966,0,0,0,4.553689,0,0,0,6.000012,100,0.185911,0.6267762,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,-1,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185911,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.8845028,0.8845028,0,-1,0,0.8845028,108.2699,0.02659512,0,0,0.9576507,0.9310556,0.8845028,0,0,0,4.553689,0,0,0,6.000012,100,0.185911,0.9729531,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.806472,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.426472,1.707119,1.193203,1.452632,1.38,0,0,0,4.553689,0,0.2594284,-0.2594284,5.726551,95.44231,0.185911,3.087119,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.424609,1.38,0,-1,0,1.38,43.7637,0.0000000000000002220446,0.04460904,0.1870699,0.6039391,1.452632,1.38,0,0,0.2882537,4.294261,0,0.8486925,-0.8486925,4.83195,80.53234,0.185911,1.56707,0.4831513,0,4.8982
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.934137,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,1.554137,1.847551,0.6555528,1.452632,1.38,0,0,1.231245,3.445568,0,0.7970787,-0.7970787,3.991755,66.52912,0.185911,3.227551,0.5244423,0,4.101121
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.085735,1.085735,0,-1,0,1.085735,23.16416,0,0,0,0.2515014,1.142879,1.085735,0,0,2.116889,2.648489,0,0.8913776,-0.8913776,3.052161,50.86924,0.185911,1.194309,0.2012011,0,2.899991
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.918899,1.38,0,-1,0,1.38,4.996449,0,0.5388991,0.730789,0.068951,1.452632,1.38,0,0,3.107308,1.757112,0,1.383681,-1.383681,1.593633,26.5605,0.185911,2.110789,0.0551608,0,1.826063
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.892226,0.3547596,0,-1,0,0.3547596,0,0,0.5374664,0.626689,0,0.3734312,0.3547596,0,0,4.644731,0.3734312,0,0.3734312,-0.3734312,1.200002,20,0.185911,0.9814487,0,0,0.3734312
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.9301931,0,0,-1,0,0,0,0,0.9301931,1.023212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,1.023212,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1703026,0,0,-1,0,0,0,0,0.1703026,0.1873329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.1873329,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4028558,0,0,-1,0,0,0,0,0.4028558,0.4431413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.4431413,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1017275,0,0,-1,0,0,0,0,0.1017275,0.1119003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.1119003,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4496078,0,0,-1,0,0,0,0,0.4496078,0.4945686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.4945686,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4800408,0,0,-1,0,0,0,0,0.4800408,0.5280449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.5280449,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5277715,0,0,-1,0,0,0,0,0.5277715,0.5805487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.5805487,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2588791,0,0,-1,0,0,0,0,0.2588791,0.284767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.284767,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05484212,0,0,-1,0,0,0,0,0.05484212,0.06032633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185911,0.06032633,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.09718058,0.09718058,1.549812,0,0.4791987,0.09718058,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1861008,0.1068986,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2795967,0.2795967,1.7,0,0.5202,0.2795967,0,0,0,0,0,0,0,1.420403,1.349383,3.679654,1.242,1.349383,0,1.349383,3.789323,63.15525,0.1864041,0.3075564,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.649124,1.649124,1.7,0,0.5202,1.649124,3.571648,0,0,0,0.0589009,0,0,0.05087645,0.04833262,2.330271,2.456445,0.1072335,0,0.1072335,3.891053,64.85075,0.1864318,1.814036,0.04712072,1.7,2.515346
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.20677,2.20677,1.7,0,0.5202,2.20677,5.778687,0,0,0,0.1275223,0.533442,0.50677,0,0,2.223038,2.552955,0,0.4059197,-0.4059197,3.463176,57.71949,0.1864318,2.427447,0.1020179,1.7,2.680477
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5620785,0.5620785,0,-1,0,0.5620785,66.03428,0,0,0,0.3711645,0.5916616,0.5620785,0,0,2.67406,2.147035,0,0.2204971,-0.2204971,3.230752,53.84576,0.1864318,0.6182864,0.2969316,0,2.5182
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.9883805,0.9883805,0,-1,0,0.9883805,23.90104,0,0,0,0.2362332,1.040401,0.9883805,0,0,2.919056,1.926538,0,0.8041674,-0.8041674,2.383085,39.71801,0.1864318,1.087219,0.1889865,0,2.162771
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.802631,1.38,0,-1,0,1.38,58.36203,0.0000000000000002220446,0.4226308,0.7636164,0.805396,1.452632,1.38,0,0,3.812576,1.122371,0,0.6472356,-0.6472356,1.700839,28.34726,0.1864318,1.982894,0.6443167,0,1.927767
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.067592,0.6899156,0,-1,0,0.6899156,36.39457,0,0.3776763,0.6752653,0.2510918,0.726227,0.6899156,0,0,4.531726,0.4751351,0,0.4751351,-0.4751351,1.200002,20,0.1864318,1.174351,0.2008734,0,0.726227
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,-1,0,0,0,0,0,0,0.09044082,0,0,0,0,5.059654,0,0.09044082,0,0.09044082,1.285802,21.42999,0.1863941,0,0.07235266,0,0.09044082
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.24252,0.1885696,0,-1,0,0.1885696,62.09781,0,1.053951,1.267197,0.1170976,0.1984943,0.1885696,0,0,4.969213,0.08139674,0,0.08139674,-0.08139674,1.200002,20,0.1863941,1.366772,0.09367806,0,0.1984943
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5690949,0.0515776,0,-1,0,0.0515776,105.2632,0,0.5175173,0.6156889,0.05429221,0.05429221,0.0515776,0,0,5.059654,0,0,0,0,1.200002,20,0.1863941,0.6260043,0.04343377,0,0.05429221
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.72028,0.1146838,0,-1,0,0.1146838,105.2632,0,1.605596,1.869371,0.1207198,0.1207198,0.1146838,0,0,5.059654,0,0,0,0,1.200002,20,0.1863941,1.892308,0.09657583,0,0.1207198
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.186327,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.134334,0.2011699,0,-1,0,0.2011699,33.18585,0,0.9331643,1.097335,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.186327,1.247768,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2336868,0,0,-1,0,0,0,0,0.2336868,0.2570554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.2570554,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.646561,0,0,-1,0,0,0,0,0.646561,0.7112171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.7112171,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.615777,0,0,-1,0,0,0,0,1.615777,1.777355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,1.777355,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1432578,0,0,-1,0,0,0,0,0.1432578,0.1575836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.1575836,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1875005,0,0,-1,0,0,0,0,0.1875005,0.2062505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.2062505,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5070899,0,0,-1,0,0,0,0,0.5070899,0.5577989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.5577989,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1475634,0,0,-1,0,0,0,0,0.1475634,0.1623197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.1623197,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2835953,0,0,-1,0,0,0,0,0.2835953,0.3119548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.3119548,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.156387,0,0,-1,0,0,0,0,0.156387,0.1720257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186327,0.1720257,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2194512,0.2194512,1.672083,0,0.5125786,0.2194512,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865969,0.2413963,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1867173,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.87365,2.87365,1.7,0,0.5202,2.87365,14.33131,0.0000000000000002220446,0,0.0810154,0.4118317,1.235421,1.17365,0,0,2.299654,2.484,0,0.8235897,-0.8235897,2.950228,49.17038,0.1867173,3.161016,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.573891,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.4938912,0.8512803,0.9407228,1.452632,1.38,0,0,3.214754,1.66041,0,0.5119088,-0.5119088,2.410629,40.17707,0.1867173,3.93128,0.7525782,1.7,2.601133
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2820842,0.2820842,0,-1,0,0.2820842,409.5984,0,0,0,1.155412,0.2969308,0.2820842,0,0,3.783542,1.148502,0.8584816,0,0.8584816,3.225056,53.75083,0.186362,0.3102926,0.9243299,0,2.303914
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.380401,1.38,0,-1,0,1.38,124.0569,0,1.000401,1.238441,1.711985,1.452632,1.38,0,0,2.92506,1.921135,0.2593531,0,0.2593531,3.4711,57.85156,0.1862549,2.618441,1.369588,0,3.63312
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.9812567,0.9812567,0,-1,0,0.9812567,187.311,0,0,0,1.838001,1.032902,0.9812567,0,0,2.665707,2.154553,0.8050997,0,0.8050997,4.234885,70.58128,0.1859234,1.079382,1.470401,0,3.992554
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.13844,1.38,0,-1,0,1.38,124.6621,0,0.7584401,0.9722841,1.720337,1.452632,1.38,0,0,1.860607,2.879143,0.2677056,0,0.2677056,4.488853,74.81406,0.1858134,2.352284,1.37627,0,4.59948
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.418093,1.38,0,-1,0,1.38,135.3355,0,2.038093,2.379903,1.86763,1.452632,1.38,0,0,1.592902,3.120078,0.4149981,0,0.4149981,4.882555,81.37575,0.1856431,3.759902,1.494104,0,4.987707
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.713628,0.713628,0,-1,0,0.713628,253.9221,0,0,0,1.812059,0.7511874,0.713628,0,0,1.177903,3.493576,1.060872,0,1.060872,5.888986,98.14957,0.1852093,0.7849908,1.449647,0,5.305635
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8493346,0.8493346,0,-1,0,0.8493346,173.9923,0.4667087,0,0,1.477777,0.8940364,0.8493346,0,0,0.1170316,4.44836,0.1170316,0,0.1170316,6.000012,100,0.1851616,0.9342681,1.182221,0,5.926137
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.071096,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.6910958,0.8982054,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.1851616,2.278205,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3806801,0.3806801,0,-1,0,0.3806801,109.9793,0,0,0,0.4186692,0.4007159,0.3806801,0,0,0.5855803,4.026667,0.01795333,0,0.01795333,5.461514,91.02505,0.1851543,0.4187481,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5614771,0.5614771,0,-1,0,0.5614771,8.960722,0,0.0000000000000001110223,0,0.0503124,0.5910285,0.5614771,0,0,0.567627,4.042825,0,0.5407161,-0.5407161,4.891549,81.52565,0.1851543,0.6176248,0.04024992,0,4.093137
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.0198,1.38,0,-1,0,1.38,0,0,0.6397996,0.8417795,0,1.452632,1.38,0,0,1.168423,3.502109,0,1.452632,-1.452632,3.360341,56.00557,0.1851543,2.22178,0,0,3.502109
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.054556,1.38,0,-1,0,1.38,0,0,0.6745559,0.8800115,0,1.452632,1.38,0,0,2.782458,2.049477,0,1.452632,-1.452632,1.829133,30.48548,0.1851543,2.260011,0,0,2.049477
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.353347,0.5670031,0,-1,0,0.5670031,0,0,0.7863436,0.9216782,0,0.5968454,0.5670031,0,0,4.396493,0.5968454,0,0.5968454,-0.5968454,1.200002,20,0.1851543,1.488681,0,0,0.5968454
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5071086,0,0,-1,0,0,0,0,0.5071086,0.5578195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.5578195,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3815361,0,0,-1,0,0,0,0,0.3815361,0.4196897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.4196897,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3695642,0,0,-1,0,0,0,0,0.3695642,0.4065206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.4065206,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01870738,0,0,-1,0,0,0,0,0.01870738,0.02057812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.02057812,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2502527,0,0,-1,0,0,0,0,0.2502527,0.275278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.275278,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.105259,0,0,-1,0,0,0,0,0.105259,0.1157849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.1157849,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4897691,0,0,-1,0,0,0,0,0.4897691,0.538746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851543,0.538746,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5130175,0.5130175,1.7,0,0.5202,0.5130175,0,0,0,0,0,0,0,1.186983,1.127633,5.059654,0,1.127633,0,1.127633,2.269769,37.82941,0.1854865,0.5643193,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.932021,1.01487,1.38,0,1.38,3.578952,59.64909,0.1856086,0,0,1.7,1.01487
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.08924687,0.08924687,1.541878,0,0.4770328,0.08924687,426.282,0,0,0,0.3804434,0,0,1.452632,1.38,2.552021,2.25687,1.760443,0,1.760443,5.249055,87.48409,0.1856349,0.09817155,0.3043547,1.7,2.637313
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.277744,1.277744,1.274101,0,0.4039297,1.277744,62.2513,0,0,0,0.7954124,0.003834765,0.003643027,0,0,0.7915776,3.841269,0.7915776,0,0.7915776,6.000012,100,0.1858116,1.405519,0.6363299,1.7,4.636682
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.328226,0,0,1.328226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,0,1.062581,0,5.881915
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.594645,1.38,0,-1,0,1.38,118.1914,0.1784095,0.2146445,0.3741089,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,1.754109,1.304833,0,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.6645067,0.6645067,0,-1,0,0.6645067,293.4988,1.250839,0,0,1.950319,0.6994808,0.6645067,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,0.7309574,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,-1,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.722378,1.38,0,-1,0,1.38,130.8339,0.3528759,0.3423781,0.5146159,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,1.894616,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.958973,1.38,0,-1,0,1.38,122.6977,0.2405969,0.5789734,0.7748708,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,2.154871,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.059287,1.059287,0,-1,0,1.059287,123.017,0.1880642,0,0,1.303103,1.115039,1.059287,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,1.165215,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858116,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.013878,1.013878,0,-1,0,1.013878,8.027453,0,0.0000000000000002220446,0,0.08138858,1.06724,1.013878,0,0,0,4.553689,0,0.9858513,-0.9858513,4.960834,82.6804,0.1858116,1.115266,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.488491,1.38,0,-1,0,1.38,0,0,0.1084906,0.2573397,0,1.452632,1.38,0,0,1.09539,3.567838,0,1.452632,-1.452632,3.429626,57.16031,0.1858116,1.63734,0,0,3.567838
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.404756,1.38,0,-1,0,1.38,0,0,1.024756,1.265231,0,1.452632,1.38,0,0,2.709425,2.115206,0,1.452632,-1.452632,1.898417,31.64022,0.1858116,2.645231,0,0,2.115206
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.505776,0.6294458,0,-1,0,0.6294458,0,0,0.8763298,1.026907,0,0.6625745,0.6294458,0,0,4.323461,0.6625745,0,0.6625745,-0.6625745,1.200002,20,0.1858116,1.656353,0,0,0.6625745
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.589903,0,0,-1,0,0,0,0,0.589903,0.6488933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0.6488933,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2151329,0,0,-1,0,0,0,0,0.2151329,0.2366462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0.2366462,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2223917,0,0,-1,0,0,0,0,0.2223917,0.2446309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0.2446309,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4333568,0,0,-1,0,0,0,0,0.4333568,0.4766924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0.4766924,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858116,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2026877,0.2026877,1.655319,0,0.5080022,0.2026877,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1860652,0.2229564,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2103256,0.2103256,1.662957,0,0.5100873,0.2103256,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1863222,0.2313582,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.074148,1.074148,1.7,0,0.5202,1.074148,38.23471,0,0,0,0.4106973,0,0,0.6258521,0.5945595,2.299654,2.484,1.005257,0,1.005257,4.772038,79.53382,0.1865833,1.181563,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.352633,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.2726326,0.6078959,0.9628759,1.452632,1.38,0,0,1.294398,3.388731,0,0.4897557,-0.4897557,4.255791,70.9297,0.1865833,3.687896,0.7703007,1.7,4.351607
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.403995,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.02399464,0.1643941,1.383101,1.452632,1.38,0,0,1.83857,2.898975,0,0.0695304,-0.0695304,4.182499,69.70818,0.1865833,1.544394,1.106481,0,4.282077
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6174426,0.6174426,0,-1,0,0.6174426,250.4633,0,0,0,1.546467,0.6499396,0.6174426,0,0,1.915827,2.829445,0.8965276,0,0.8965276,5.03302,83.8835,0.1862227,0.6791869,1.237174,0,4.375912
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.067578,1.38,0,-1,0,1.38,122.5881,0,0.6875781,0.894336,1.691716,1.452632,1.38,0,0,1.019299,3.63632,0.2390841,0,0.2390841,5.259835,87.66375,0.1861268,2.274336,1.353373,0,5.328036
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3791551,0.3791551,0,-1,0,0.3791551,440.9767,0.4926604,0,0,1.671986,0.3991106,0.3791551,0,0,0.7802147,3.851496,0.7802147,0,0.7802147,6.000012,100,0.1858144,0.4170706,1.337589,0,5.523481
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.965235,1.38,0,-1,0,1.38,111.9328,0.09204058,2.585235,2.981758,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1858144,4.361758,1.235738,0,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4068525,0.4068525,0,-1,0,0.4068525,403.8511,1.214812,0,0,1.643078,0.4282658,0.4068525,0,0,0,4.553689,0,0,0,6.000012,100,0.1858144,0.4475378,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858144,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.056776,1.056776,0,-1,0,1.056776,81.09975,0,0,0,0.8570428,1.112396,1.056776,0,0,0,4.553689,0,0.2553531,-0.2553531,5.730846,95.51392,0.1858144,1.162454,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.329012,1.329012,0,-1,0,1.329012,40.66,0,0,0.08191284,0.5403761,1.39896,1.329012,0,0,0.2837256,4.298336,0,0.8585836,-0.8585836,4.825819,80.43017,0.1858144,1.461913,0.4323009,0,4.838712
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.046928,1.38,0,-1,0,1.38,5.106944,0,0.6669278,0.8716206,0.07047582,1.452632,1.38,0,0,1.237707,3.439752,0,1.382156,-1.382156,3.3689,56.14822,0.1858144,2.251621,0.05638066,0,3.510228
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.773436,2.057596,0,0,0,3.3689,56.14822,0.1858144,0,0,0,2.057596
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.154663,1.154663,0,-1,0,1.154663,0,0,0,0,0,1.215435,1.154663,0,0,2.773436,2.057596,0,1.215435,-1.215435,2.087719,34.79524,0.1858144,1.27013,0,0,2.057596
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.357866,0.8000535,0,-1,0,0.8000535,0,0,0.5578123,0.6935989,0,0.8421616,0.8000535,0,0,4.123919,0.8421616,0,0.8421616,-0.8421616,1.200002,20,0.1858144,1.493652,0,0,0.8421616
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2860675,0,0,-1,0,0,0,0,0.2860675,0.3146743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.3146743,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4162479,0,0,-1,0,0,0,0,0.4162479,0.4578727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.4578727,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1115159,0,0,-1,0,0,0,0,0.1115159,0.1226675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.1226675,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3697916,0,0,-1,0,0,0,0,0.3697916,0.4067707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.4067707,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3922598,0,0,-1,0,0,0,0,0.3922598,0.4314858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.4314858,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3442243,0,0,-1,0,0,0,0,0.3442243,0.3786467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858144,0.3786467,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2541947,0.2541947,1.7,0,0.5202,0.2541947,0,0,0,0,0,0,0,1.445805,1.373515,5.059654,0,1.373515,0,1.373515,2.503033,41.71714,0.1860965,0.2796142,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03665534,0.03665534,1.489287,0,0.4626753,0.03665534,0,0,0,0,0,0,0,1.452632,1.38,3.686139,1.236163,1.38,0,1.38,3.812216,63.53681,0.1862377,0.04032087,0,1.7,1.236163
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.723801,1.723801,1.7,0,0.5202,1.723801,18.92773,0,0,0,0.3262763,0.02505323,0.02380057,0,0,2.306139,2.478163,0.3012231,0,0.3012231,4.097981,68.29955,0.1863033,1.896181,0.261021,1.7,2.80444
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.257417,1.257417,1.7,0,0.5202,1.257417,60.96563,0,0,0,0.7665925,0,0,0.4425826,0.4204534,2.004916,2.749264,1.187046,0,1.187046,5.224112,87.06836,0.186589,1.383159,0.613274,1.7,3.515857
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.959628,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.5796278,0.7755905,1.30294,1.452632,1.38,0,0,0.8178704,3.817605,0,0.149692,-0.149692,5.066323,84.43855,0.186589,2.155591,1.042352,0,5.120545
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.920135,1.38,0,-1,0,1.38,114.0273,0,0.5401345,0.7321479,1.573577,1.452632,1.38,0,0,0.9841948,3.667914,0.1209457,0,0.1209457,5.181062,86.35086,0.1865409,2.112148,1.258862,0,5.241491
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.815062,1.38,0,-1,0,1.38,131.7557,0,0.4350615,0.6165677,1.818229,1.452632,1.38,0,0,0.8632491,3.776765,0.3655977,0,0.3655977,5.527898,92.13145,0.1863956,1.996568,1.454583,0,5.594994
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04663825,0.04663825,0,-1,0,0.04663825,3228.218,0.9588399,0,0,1.505584,0.0490929,0.04663825,0,0,0.4976515,4.105803,0.4976515,0,0.4976515,6.000012,100,0.1861983,0.05130208,1.204467,0,5.611387
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.373324,1.373324,0,-1,0,1.373324,98.59651,0,0,0.1306564,1.35405,1.445604,1.373324,0,0,0,4.553689,0,0.09155469,-0.09155469,5.903505,98.39155,0.1861983,1.510656,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.580898,1.38,0,-1,0,1.38,126.2481,0.1878647,1.200898,1.458987,1.742224,1.452632,1.38,0,0,0.1017274,4.462134,0.1017274,0,0.1017274,6.000012,100,0.186158,2.838988,1.393779,0,6.204358
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.097881,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.7178814,0.9276696,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.186158,2.30767,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.295521,1.295521,0,-1,0,1.295521,55.71736,0,0,0.04507336,0.7218302,1.363707,1.295521,0,0,0.175593,4.395655,0,0.6418763,-0.6418763,5.156833,85.94704,0.186158,1.425073,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.135709,1.135709,0,-1,0,1.135709,28.7144,0,0,0,0.326112,1.195483,1.135709,0,0,0.8887888,3.753779,0,0.8693712,-0.8693712,4.240435,70.67378,0.186158,1.24928,0.2608896,0,4.079891
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.444656,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,2.064656,2.409122,0.0657692,1.452632,1.38,0,0,1.854757,2.884408,0,1.386862,-1.386862,2.778554,46.30914,0.186158,3.789122,0.05261536,0,2.950177
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.182568,1.38,0,-1,0,1.38,0,0,0.8025675,1.020824,0,1.452632,1.38,0,0,3.395715,1.497545,0,1.452632,-1.452632,1.247346,20.78905,0.186158,2.400824,0,0,1.497545
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.717204,0.04266818,0,-1,0,0.04266818,0,0,1.674535,1.846256,0,0.04491388,0.04266818,0,0,5.00975,0.04491388,0,0.04491388,-0.04491388,1.200002,20,0.186158,1.888924,0,0,0.04491388
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2180397,0,0,-1,0,0,0,0,0.2180397,0.2398437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.2398437,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1131369,0,0,-1,0,0,0,0,0.1131369,0.1244506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.1244506,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2619368,0,0,-1,0,0,0,0,0.2619368,0.2881304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.2881304,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3254563,0,0,-1,0,0,0,0,0.3254563,0.3580019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.3580019,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3208138,0,0,-1,0,0,0,0,0.3208138,0.3528952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.3528952,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2000465,0,0,-1,0,0,0,0,0.2000465,0.2200511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186158,0.2200511,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.146125,0.146125,1.598757,0,0.4925606,0.146125,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1863683,0.1607375,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7247242,0.7247242,1.7,0,0.5202,0.7247242,0,0,0,0,0,0,0,0.9752758,0.926512,3.679654,1.242,0.926512,0,0.926512,3.388152,56.46909,0.1866289,0.7971966,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.827728,1.827728,1.7,0,0.5202,1.827728,14.73388,0,0,0,0.2692952,0.1344504,0.1277279,0,0,2.753142,2.075861,0.1348448,0,0.1348448,3.516077,58.60116,0.1866579,2.010501,0.2154362,1.7,2.345156
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.932282,1.932282,1.7,0,0.5202,1.932282,19.47547,0,0,0,0.3763209,0.244507,0.2322817,0,0,2.618298,2.197221,0.1318139,0,0.1318139,3.641126,60.68532,0.1866862,2.12551,0.3010567,1.7,2.573542
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.650254,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.2702537,0.4352791,0.6484478,1.452632,1.38,0,0,2.486484,2.315854,0,0.8041838,-0.8041838,2.793442,46.55728,0.1866862,1.815279,0.5187582,0,2.964302
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01855757,0.01855757,0,-1,0,0.01855757,3361.398,0,0,0,0.6237938,0.01953428,0.01855757,0,0,3.380021,1.51167,0.6042596,0,0.6042596,3.366693,56.11144,0.1864479,0.02041333,0.4990351,0,2.135464
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.8741118,0.8741118,0,-1,0,0.8741118,116.3523,0,0,0,1.017049,0.9201177,0.8741118,0,0,2.775762,2.055504,0.09693174,0,0.09693174,3.458651,57.64407,0.1864097,0.9615231,0.8136396,0,3.072553
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4944544,0.4944544,0,-1,0,0.4944544,256.2628,0,0,0,1.267103,0.5204784,0.4944544,0,0,2.67883,2.142742,0.7466247,0,0.7466247,4.166961,69.44921,0.1861162,0.5438999,1.013682,0,3.409845
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.506063,1.38,0,-1,0,1.38,107.1254,0,0.1260625,0.2766688,1.47833,1.452632,1.38,0,0,1.932205,2.814704,0.02569873,0,0.02569873,4.191341,69.85555,0.1861061,1.656669,1.182664,0,4.293035
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3412795,0.3412795,0,-1,0,0.3412795,327.0089,0,0,0,1.116014,0.3592416,0.3412795,0,0,1.906506,2.837833,0.7567726,0,0.7567726,4.909279,81.82114,0.1858096,0.3754074,0.8928113,0,3.953847
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.134505,1.134505,0,-1,0,1.134505,26.09199,0,0,0,0.2960149,1.194216,1.134505,0,0,1.149734,3.518929,0,0.898201,-0.898201,3.962492,66.0414,0.1858096,1.247956,0.2368119,0,3.814943
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5318291,0.5318291,0,-1,0,0.5318291,32.23215,0,0,0,0.17142,0.5598201,0.5318291,0,0,2.147735,2.620728,0,0.3884001,-0.3884001,3.553082,59.21791,0.1858096,0.585012,0.137136,0,2.792147
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.237272,1.237272,0,-1,0,1.237272,16.63584,0,0.0000000000000002220446,0,0.2058306,1.302392,1.237272,0,0,2.579291,2.232327,0,1.096561,-1.096561,2.397205,39.95334,0.1858096,1.360999,0.1646645,0,2.438158
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.300978,1.144754,0,-1,0,1.144754,6.048294,0,1.156224,1.438942,0.06923809,1.205004,1.144754,0,0,3.797692,1.135766,0,1.135766,-1.135766,1.200002,20,0.1858096,2.531075,0.05539047,0,1.205004
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4431081,0,0,-1,0,0,0,0,0.4431081,0.4874189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.4874189,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09133073,0,0,-1,0,0,0,0,0.09133073,0.1004638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.1004638,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1342011,0,0,-1,0,0,0,0,0.1342011,0.1476212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.1476212,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.465833,0,0,-1,0,0,0,0,0.465833,0.5124163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.5124163,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03548054,0,0,-1,0,0,0,0,0.03548054,0.03902859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.03902859,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4577903,0,0,-1,0,0,0,0,0.4577903,0.5035693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858096,0.5035693,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1271572,0.1271572,1.579789,0,0.4873824,0.1271572,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1860067,0.139873,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1225167,0.1225167,1.575148,0,0.4861155,0.1225167,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1861996,0.1347684,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3621593,0.3621593,1.7,0,0.5202,0.3621593,66.10843,0,0,0,0.2394178,0,0,1.337841,1.270949,2.299654,2.484,1.510367,0,1.510367,5.251228,87.52029,0.1864198,0.3983752,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.7892879,3.84333,0.586908,0,0.586908,5.808018,96.8001,0.1861918,0,0.4695264,0,4.430238
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.240415,0.240415,0,-1,0,0.240415,347.6518,0.3803587,0,0,0.8358069,0.2530684,0.240415,0,0,0.2023799,4.371547,0.2023799,0,0.2023799,6.000012,100,0.1861133,0.2644565,0.6686456,0,5.207354
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5893573,0.5893573,0,-1,0,0.5893573,204.6911,0.5859856,0,0,1.206362,0.6203761,0.5893573,0,0,0,4.553689,0,0,0,6.000012,100,0.1861133,0.648293,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,-1,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861133,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2143368,0.2143368,0,-1,0,0.2143368,774.233,1.433848,0,0,1.659466,0.2256176,0.2143368,0,0,0,4.553689,0,0,0,6.000012,100,0.1861133,0.2357704,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.67094,1.38,0,-1,0,1.38,70.5244,0.0000000000000002220446,0.2909397,0.4580337,0.9732367,1.452632,1.38,0,0,0,4.553689,0,0.4793949,-0.4793949,5.494685,91.5779,0.1861133,1.838034,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.00016,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.62016,1.920176,0.8134356,1.452632,1.38,0,0,0.532661,4.074294,0,0.639196,-0.639196,4.820914,80.3484,0.1861133,3.300175,0.6507484,0,4.88773
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3979943,0.3979943,0,-1,0,0.3979943,265.2784,0,0,0,1.055793,0.4189414,0.3979943,0,0,1.242879,3.435098,0.6368515,0,0.6368515,5.425084,90.41788,0.1858667,0.4377938,0.8446344,0,4.490891
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.9709267,0.9709267,0,-1,0,0.9709267,73.5183,0,0,0,0.7138088,1.022028,0.9709267,0,0,0.6060272,4.008265,0,0.3082193,-0.3082193,5.100193,85.00304,0.1858667,1.068019,0.5710471,0,4.722073
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.130396,0.130396,0,-1,0,0.130396,114.7086,0,0,0,0.1495754,0.1372589,0.130396,0,0,0.9484931,3.700045,0.01231645,0,0.01231645,5.111877,85.19778,0.185862,0.1434356,0.1196603,0,3.849621
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.076013,1.076013,0,-1,0,1.076013,5.38734,0,0.0000000000000002220446,0,0.05796847,1.132645,1.076013,0,0,0.9361767,3.71113,0,1.074677,-1.074677,3.979068,66.31767,0.185862,1.183614,0.04637478,0,3.769099
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.14107,1.38,0,-1,0,1.38,0,0,0.7610698,0.9751768,0,1.452632,1.38,0,0,2.130262,2.636453,0,1.452632,-1.452632,2.44786,40.79758,0.185862,2.355177,0,0,2.636453
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744297,1.183822,0,0,0,2.44786,40.79758,0.185862,0,0,0,1.183822
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.642857,1.124631,0,-1,0,1.124631,0,0,0.5182265,0.6825122,0,1.183822,1.124631,0,0,3.744297,1.183822,0,1.183822,-1.183822,1.200002,20,0.185862,1.807143,0,0,1.183822
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3937943,0,0,-1,0,0,0,0,0.3937943,0.4331737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.4331737,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1515978,0,0,-1,0,0,0,0,0.1515978,0.1667576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.1667576,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.07772019,0,0,-1,0,0,0,0,0.07772019,0.08549221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.08549221,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2607872,0,0,-1,0,0,0,0,0.2607872,0.2868659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.2868659,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5344477,0,0,-1,0,0,0,0,0.5344477,0.5878925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.5878925,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.337046,0,0,-1,0,0,0,0,0.337046,0.3707506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.3707506,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1915523,0,0,-1,0,0,0,0,0.1915523,0.2107075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0.2107075,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185862,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.445832,0.445832,1.7,0,0.5202,0.445832,0,0,0,0,0,0,0,1.254168,1.19146,5.059654,0,1.19146,0,1.19146,2.33032,38.83859,0.1861919,0.4904152,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.234188,1.234188,1.7,0,0.5202,1.234188,28.3835,0,0,0,0.3503057,0,0,0.465812,0.4425214,3.868195,1.072314,0.7928271,0,0.7928271,3.082462,51.37426,0.1863879,1.357607,0.2802446,1.7,1.422619
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.075368,1.785858,2.000835,0,2.000835,4.980621,83.01018,0.1862616,0,0.4966681,1.7,2.406693
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2441297,0.2441297,0,-1,0,0.2441297,520.3422,0,0,0,1.27031,0.2569787,0.2441297,0,0,1.074533,3.58661,1.013331,0,1.013331,5.941951,99.03233,0.185873,0.2685427,1.016248,0,4.85692
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,-1,0,0,0,1.503829,0,0,1.56503,0,0,0,0,0.06120126,4.498608,0.06120126,0,0.06120126,6.000012,100,0.1858496,0,1.252024,0,6.063638
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.125027,1.125027,0,-1,0,1.125027,134.5781,0.3298015,0,0,1.514041,1.184239,1.125027,0,0,0,4.553689,0,0,0,6.000012,100,0.1858496,1.23753,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7336599,0.7336599,0,-1,0,0.7336599,226.6699,0.8907127,0,0,1.662986,0.7722735,0.7336599,0,0,0,4.553689,0,0,0,6.000012,100,0.1858496,0.8070258,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.658333,0.658333,0,-1,0,0.658333,279.4917,1.147004,0,0,1.839986,0.6929821,0.658333,0,0,0,4.553689,0,0,0,6.000012,100,0.1858496,0.7241663,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03447939,0.03447939,0,-1,0,0.03447939,4360.652,1.467232,0,0,1.503526,0.0362941,0.03447939,0,0,0,4.553689,0,0,0,6.000012,100,0.1858496,0.03792733,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1858496,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.054468,1.054468,0,-1,0,1.054468,74.37269,0,0,0,0.7842358,1.109966,1.054468,0,0,0,4.553689,0,0.32573,-0.32573,5.656662,94.27752,0.1858496,1.159914,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5512123,0.5512123,0,-1,0,0.5512123,57.29285,0,0,0,0.3158052,0.5802234,0.5512123,0,0,0.3619222,4.227959,0,0.2644182,-0.2644182,5.377941,89.63217,0.1858496,0.6063335,0.2526442,0,4.543764
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.6557203,3.963541,0.06763825,0,0.06763825,5.442108,90.70162,0.1858237,0,0.0541106,0,4.031179
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.588082,4.024415,0,0,0,5.442108,90.70162,0.1858237,0,0,0,4.024415
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1972343,0.1972343,0,-1,0,0.1972343,0,0,0.00000000000000002775558,0,0,0.207615,0.1972343,0,0,0.588082,4.024415,0,0.207615,-0.207615,5.223263,87.05421,0.1858237,0.2169577,0,0,4.024415
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01760441,0.01760441,0,-1,0,0.01760441,0,0,0,0,0,0.01853095,0.01760441,0,0,0.8187654,3.8168,0,0.01853095,-0.01853095,5.20373,86.72865,0.1858237,0.01936485,0,0,3.8168
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1713602,0.1713602,0,-1,0,0.1713602,0,0,0.00000000000000002775558,0,0,0.1803792,0.1713602,0,0,0.8393554,3.798269,0,0.1803792,-0.1803792,5.013593,83.55972,0.1858237,0.1884962,0,0,3.798269
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.496223,0.496223,0,-1,0,0.496223,0,0,0,0,0,0.52234,0.496223,0,0,1.039777,3.61789,0,0.52234,-0.52234,4.462998,74.38316,0.1858237,0.5458453,0,0,3.61789
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.620154,3.09555,0,0,0,4.462998,74.38316,0.1858237,0,0,0,3.09555
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.0721871,0.0721871,0,-1,0,0.0721871,0,0,0.00000000000000001387779,0,0,0.07598642,0.0721871,0,0,1.620154,3.09555,0,0.07598642,-0.07598642,4.382902,73.04822,0.1858237,0.07940581,0,0,3.09555
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08060387,0.08060387,0,-1,0,0.08060387,0,0,0,0,0,0.08484618,0.08060387,0,0,1.704584,3.019563,0,0.08484618,-0.08484618,4.293466,71.55762,0.1858237,0.08866426,0,0,3.019563
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1918317,0.1918317,0,-1,0,0.1918317,0,0,0.00000000000000002775558,0,0,0.2019281,0.1918317,0,0,1.798857,2.934717,0,0.2019281,-0.2019281,4.080615,68.01012,0.1858237,0.2110149,0,0,2.934717
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2391976,0.2391976,0,-1,0,0.2391976,0,0,0.00000000000000002775558,0,0,0.2517869,0.2391976,0,0,2.023222,2.732789,0,0.2517869,-0.2517869,3.815208,63.58668,0.1858237,0.2631173,0,0,2.732789
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2862447,0.2862447,0,0,0,0.2862447,0,0,0.00000000000000005551115,0,0,0.3013102,0.2862447,0,0,2.302985,2.481002,0,0.3013102,-0.3013102,3.4976,58.29321,0.1858237,0.3148691,0,0,2.481002
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5266181,0.5266181,0,0,0,0.5266181,0,0,0.0000000000000001110223,0,0,0.5543348,0.5266181,0,0,2.637774,2.179692,0,0.5543348,-0.5543348,2.913279,48.55456,0.1858237,0.5792799,0,0,2.179692
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8614756,0.8614756,0,0,0,0.8614756,26.88078,0,0.0000000000000001110223,0,0.2315714,0.9068164,0.8614756,0,0,3.253702,1.625357,0,0.675245,-0.675245,2.201509,36.69174,0.1858237,0.9476231,0.1852571,0,1.856929
