Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.335142,1.335142,1.7,0,0.5202,1.335142,42.76562,0,0,0,0.5709819,0,0,0.3648578,0.3466149,4.003974,0.9501122,0.9175968,0,0.9175968,3.072017,51.20019,0.1860388,1.468656,0.4567855,1.7,1.521094
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.422712,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.042712,1.284983,0.9470546,1.452632,1.38,0,0,3.086377,1.775949,0,0.505577,-0.505577,2.539092,42.31812,0.1860388,2.664983,0.7576437,0,2.723004
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.834449,1.38,0,-1,0,1.38,69.40219,0.0000000000000002220446,0.4544494,0.6378944,0.9577502,1.452632,1.38,0,0,3.64813,1.270372,0,0.4948814,-0.4948814,2.017442,33.62396,0.1860388,2.017894,0.7662002,0,2.228122
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,-1,0,0,0,0,0,0,1.033044,0,0,0,0,4.197998,0.7754909,1.033044,0,1.033044,2.997473,49.95779,0.1856448,0,0.8264353,0,1.808535
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5403705,0.5403705,0,-1,0,0.5403705,328.8076,0,0,0,1.776779,0.568811,0.5403705,0,0,3.164953,1.705231,1.207968,0,1.207968,4.143453,69.0574,0.1851862,0.5944075,1.421423,0,3.48201
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,-1,0,0,0,0,0,0,1.938387,0,0,0,0,1.956985,2.792402,1.938387,0,1.938387,5.982368,99.70593,0.184455,0,1.550709,0,4.730789
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6307618,0.6307618,0,-1,0,0.6307618,251.6794,0.9049389,0,0,1.587497,0.6639598,0.6307618,0,0,0.01859873,4.53695,0.01859873,0,0.01859873,6.000012,100,0.184448,0.693838,1.269998,0,6.124448
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9026068,0.9026068,0,-1,0,0.9026068,92.40696,0,0,0,0.8340715,0.9501124,0.9026068,0,0,0,4.553689,0,0.1160409,-0.1160409,5.877694,97.96137,0.184448,0.9928675,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.038973,1.038973,0,-1,0,1.038973,44.2094,0,0,0,0.4593237,1.093656,1.038973,0,0,0.1289343,4.437648,0,0.6343321,-0.6343321,5.209049,86.81731,0.184448,1.14287,0.367459,0,4.896972
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.243347,1.38,0,-1,0,1.38,29.61265,0,0.8633472,1.087682,0.4086545,1.452632,1.38,0,0,0.8337478,3.803316,0,1.043977,-1.043977,4.108601,68.47655,0.184448,2.467682,0.3269236,0,4.21197
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.962243,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,1.582243,1.878468,0.06954388,1.452632,1.38,0,0,1.993722,2.759339,0,1.383088,-1.383088,2.650698,44.17822,0.184448,3.258467,0.05563511,0,2.828883
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.712001,1.307439,0,-1,0,1.307439,0,0,0.4045629,0.575763,0,1.376251,1.307439,0,0,3.530486,1.376251,0,1.376251,-1.376251,1.200002,20,0.184448,1.883202,0,0,1.376251
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.910369,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.910369,2.101406,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,2.101406,0,0,0.00000000000000021065
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.410477,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.410477,1.551525,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,1.551525,0,0,0.00000000000000021065
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3874402,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3874402,0.4261842,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.4261842,0,0,0.00000000000000021065
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.011666,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.011666,0.0128326,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.0128326,0,0,0.00000000000000021065
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1820001,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1820001,0.2002001,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.2002001,0,0,0.00000000000000021065
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2025431,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2025431,0.2227974,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.2227974,0,0,0.00000000000000021065
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2204498,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2204498,0.2424948,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.2424948,0,0,0.00000000000000021065
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3277229,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3277229,0.3604952,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.184448,0.3604952,0,0,0.00000000000000021065
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.184448,0,0,0,0.00000000000000021065
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4407901,0.4407901,1.7,0,0.5202,0.4407901,0,0,0,0,0,0,0,1.25921,1.196249,5.059654,0.00000000000000021065,1.196249,0,1.196249,2.334864,38.91433,0.1847758,0.4848691,0,1.7,0.00000000000000021065
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4387991,0.4387991,1.7,0,0.5202,0.4387991,0,0,0,0,0,0,0,1.261201,1.198141,3.863405,1.076625,1.198141,0,1.198141,3.471521,57.85856,0.1851025,0.4826789,0,1.7,1.076625
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.9411619,0.9411619,1.7,0,0.5202,0.9411619,35.93866,0,0,0,0.338241,0,0,0.7588381,0.7208962,2.665264,2.154951,1.059137,0,1.059137,4.476306,74.60496,0.1853687,1.035278,0.2705928,1.7,2.493192
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.7976152,0,0.273849,0,0,0,0,0,0.8483924,0,0,0.7976152,0.7577345,1.606127,3.108175,1.606127,0,1.606127,6.000012,100,0.1849963,0,0.6787139,1.7,3.956567
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.94873,1.38,0,-1,0,1.38,89.67162,0,0.5687299,0.7636029,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.1849963,2.143603,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.191025,1.38,0,-1,0,1.38,113.5419,0,0.8110245,1.030127,1.566879,1.452632,1.38,0,0,0.2390704,4.338526,0.1142473,0,0.1142473,5.881594,98.02637,0.1849537,2.410127,1.253503,0,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2672254,0.2672254,0,-1,0,0.2672254,531.3064,1.013673,0,0,1.419786,0.2812899,0.2672254,0,0,0.1248231,4.441348,0.1248231,0,0.1248231,6.000012,100,0.1849072,0.2939479,1.135828,0,5.861134
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8324246,0.8324246,0,-1,0,0.8324246,169.3026,0.5330796,0,0,1.409316,0.8762364,0.8324246,0,0,0,4.553689,0,0,0,6.000012,100,0.1849072,0.9156671,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.128208,1.128208,0,-1,0,1.128208,149.37,0.4976164,0,0,1.685203,1.187587,1.128208,0,0,0,4.553689,0,0,0,6.000012,100,0.1849072,1.241028,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849072,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6545014,0.6545014,0,-1,0,0.6545014,185.8785,0.5276285,0,0,1.216577,0.6889489,0.6545014,0,0,0,4.553689,0,0,0,6.000012,100,0.1849072,0.7199516,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849072,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.781055,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.4010547,0.5791602,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.1849072,1.95916,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4356223,0.4356223,0,-1,0,0.4356223,15.51054,0,0,0,0.0675674,0.4585498,0.4356223,0,0,1.161684,3.508173,0,0.3909824,-0.3909824,4.48581,74.76335,0.1849072,0.4791846,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596109,3.117191,0,0,0,4.48581,74.76335,0.1849072,0,0,0,3.117191
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.954621,1.38,0,-1,0,1.38,0,0,0.574621,0.770083,0,1.452632,1.38,0,0,1.596109,3.117191,0,1.452632,-1.452632,2.954602,49.24326,0.1849072,2.150083,0,0,3.117191
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.748745,1.38,0,-1,0,1.38,0,0,0.3687454,0.5436199,0,1.452632,1.38,0,0,3.210144,1.664559,0,1.452632,-1.452632,1.423394,23.72318,0.1849072,1.92362,0,0,1.664559
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05768952,0.05768952,0,-1,0,0.05768952,0,0,0.000000000000000006938894,0,0,0.06072581,0.05768952,0,0,4.824179,0.2119275,0,0.06072581,-0.06072581,1.359383,22.65634,0.1849072,0.06345847,0,0,0.2119275
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2729921,0.1436416,0,-1,0,0.1436416,0,0,0.1293505,0.1566497,0,0.1512017,0.1436416,0,0,4.891653,0.1512017,0,0.1512017,-0.1512017,1.200002,20,0.1849072,0.3002913,0,0,0.1512017
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07053107,0,0,-1,0,0,0,0,0.07053107,0.07758418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849072,0.07758418,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6053062,0,0,-1,0,0,0,0,0.6053062,0.6658369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849072,0.6658369,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3713431,0,0,-1,0,0,0,0,0.3713431,0.4084775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849072,0.4084775,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2008853,0,0,-1,0,0,0,0,0.2008853,0.2209738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849072,0.2209738,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2614549,0,0,-1,0,0,0,0,0.2614549,0.2876003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849072,0.2876003,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2640354,0.2640354,1.7,0,0.5202,0.2640354,0,0,0,0,0,0,0,1.435965,1.364166,5.059654,0,1.364166,0,1.364166,2.494164,41.56932,0.1851775,0.2904389,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3025016,0.3025016,1.7,0,0.5202,0.3025016,0,0,0,0,0,0,0,1.397498,1.327623,3.695488,1.22775,1.327623,0,1.327623,3.753659,62.56085,0.1854599,0.3327518,0,1.7,1.22775
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.9666,1.9666,1.7,0,0.5202,1.9666,18.44012,0,0,0,0.3626434,0.2806317,0.2666001,0,0,2.367865,2.422611,0.08201174,0,0.08201174,3.831462,63.85757,0.1854768,2.16326,0.2901147,1.7,2.785254
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7219896,0.7219896,1.7,0,0.5202,0.7219896,94.6944,0,0,0,0.6836838,0,0,0.9780104,0.9291098,2.285853,2.496421,1.612794,0,1.612794,5.361492,89.35802,0.1856518,0.7941886,0.5469471,1.7,3.180105
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7151396,0.7151396,0,-1,0,0.7151396,133.5932,0,0,0,0.955378,0.7527785,0.7151396,0,0,0.6730591,3.947936,0.2025995,0,0.2025995,5.553695,92.56139,0.1855767,0.7866535,0.7643024,0,4.903314
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.0258527,0.0258527,0,-1,0,0.0258527,3035.007,0.2869583,0,0,0.7846313,0.02721337,0.0258527,0,0,0.4704596,4.130275,0.4704596,0,0.4704596,6.000012,100,0.1854026,0.02843797,0.627705,0,4.914907
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6087587,0.6087587,0,-1,0,0.6087587,111.8977,0.04038846,0,0,0.6811872,0.6407987,0.6087587,0,0,0,4.553689,0,0,0,6.000012,100,0.1854026,0.6696346,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5245084,0.5245084,0,-1,0,0.5245084,112.2282,0.0365321,0,0,0.5886462,0.5521141,0.5245084,0,0,0,4.553689,0,0,0,6.000012,100,0.1854026,0.5769593,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.375786,1.38,0,-1,0,1.38,51.13209,0,0.995786,1.233365,0.7056228,1.452632,1.38,0,0,0,4.553689,0,0.7470088,-0.7470088,5.212595,86.87642,0.1854026,2.613365,0.5644982,0,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3012539,0.3012539,0,-1,0,0.3012539,181.8715,0,0,0,0.5478949,0.3171093,0.3012539,0,0,0.8300098,3.80668,0.2307856,0,0.2307856,5.431538,90.52545,0.1853172,0.3313792,0.4383159,0,4.354575
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0.4240389,0,0,1.023263,0,0,0,0,0.5992242,4.014387,0.5992242,0,0.5992242,6.000012,100,0.1850961,0,0.8186104,0,5.03765
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.61107,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.2310697,0.3921767,0.6962506,1.452632,1.38,0,0,0,4.553689,0,0.756381,-0.756381,5.202716,86.71177,0.1850961,1.772177,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8165043,0.8165043,0,-1,0,0.8165043,33.39132,0,0.0000000000000001110223,0,0.2726416,0.8594782,0.8165043,0,0,0.8404233,3.797308,0,0.5868366,-0.5868366,4.584136,76.40212,0.1850961,0.8981547,0.2181133,0,4.06995
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.156252,1.156252,0,-1,0,1.156252,3.894566,0,0,0,0.04503099,1.217107,1.156252,0,0,1.492464,3.210471,0,1.172076,-1.172076,3.34866,55.81088,0.1850961,1.271877,0.03602479,0,3.255502
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.794771,2.038395,0,0,0,3.34866,55.81088,0.1850961,0,0,0,2.038395
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.627829,1.38,0,-1,0,1.38,0,0,0.247829,0.410612,0,1.452632,1.38,0,0,2.794771,2.038395,0,1.452632,-1.452632,1.817451,30.2908,0.1850961,1.790612,0,0,2.038395
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.190723,0.5564753,0,-1,0,0.5564753,0,0,1.634247,1.85332,0,0.5857635,0.5564753,0,0,4.408806,0.5857635,0,0.5857635,-0.5857635,1.200002,20,0.1850961,2.409795,0,0,0.5857635
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4062597,0,0,-1,0,0,0,0,0.4062597,0.4468856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.4468856,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4812908,0,0,-1,0,0,0,0,0.4812908,0.5294199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.5294199,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2472071,0,0,-1,0,0,0,0,0.2472071,0.2719279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.2719279,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3299372,0,0,-1,0,0,0,0,0.3299372,0.3629309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.3629309,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1525673,0,0,-1,0,0,0,0,0.1525673,0.167824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.167824,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3087938,0,0,-1,0,0,0,0,0.3087938,0.3396731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.3396731,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4225473,0,0,-1,0,0,0,0,0.4225473,0.4648021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850961,0.4648021,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3682238,0.3682238,1.7,0,0.5202,0.3682238,0,0,0,0,0,0,0,1.331776,1.265187,5.059654,0,1.265187,0,1.265187,2.400265,40.00433,0.1853992,0.4050462,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1293005,0.1293005,1.581932,0,0.4879675,0.1293005,0,0,0,0,0,0,0,1.452632,1.38,3.794467,1.138669,1.38,0,1.38,3.709447,61.824,0.1855875,0.1422306,0,1.7,1.138669
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.559088,1.559088,1.7,0,0.5202,1.559088,16.20292,0,0,0,0.2526177,0,0,0.1409124,0.1338668,2.414467,2.380669,0.3864846,0,0.3864846,4.076099,67.93484,0.1856743,1.714996,0.2020942,1.7,2.633286
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.434772,2.434772,1.7,0,0.5202,2.434772,32.51901,0,0,0,0.7917635,0.7734438,0.7347717,0,0,2.027982,2.728505,0.01831972,0,0.01831972,4.093479,68.2245,0.185678,2.678249,0.6334109,1.7,3.520268
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4179908,0.4179908,0,-1,0,0.4179908,230.4035,0,0,0,0.9630652,0.4399903,0.4179908,0,0,2.009663,2.744992,0.5230749,0,0.5230749,4.589711,76.49503,0.1854859,0.4597898,0.7704522,0,3.708058
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.413425,1.38,0,-1,0,1.38,103.2207,0.0000000000000002220446,1.033425,1.274767,1.424446,1.452632,1.38,0,0,1.486588,3.21576,0,0.02818543,-0.02818543,4.560001,75.99986,0.1854859,2.654767,1.139557,0,4.640206
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.232732,1.232732,0,-1,0,1.232732,118.8116,0,0,0,1.464629,1.297613,1.232732,0,0,1.517905,3.187575,0.1670156,0,0.1670156,4.718446,78.64061,0.1854247,1.356006,1.171703,0,4.652203
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.242868,1.242868,0,-1,0,1.242868,85.80776,0,0,0,1.066477,1.308282,1.242868,0,0,1.350889,3.337888,0,0.2418048,-0.2418048,4.463561,74.39254,0.1854247,1.367155,0.8531816,0,4.404366
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.447062,1.38,0,-1,0,1.38,83.78895,0,0.06706169,0.2117679,1.156288,1.452632,1.38,0,0,1.619561,3.096084,0,0.296344,-0.296344,4.151187,69.18631,0.1854247,1.591768,0.9250301,0,4.252371
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.7455087,0.7455087,0,-1,0,0.7455087,155.0893,0,0,0,1.156204,0.784746,0.7455087,0,0,1.948833,2.79974,0.3714582,0,0.3714582,4.503583,75.05957,0.1852886,0.8200596,0.9249634,0,3.955944
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.6893548,0.6893548,0,-1,0,0.6893548,172.6271,0,0,0,1.190013,0.7256366,0.6893548,0,0,1.577374,3.134052,0.4643764,0,0.4643764,4.944129,82.40199,0.1851188,0.7582902,0.9520105,0,4.324065
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.66296,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.28296,0.449256,0.6078125,1.452632,1.38,0,0,1.112998,3.551991,0,0.844819,-0.844819,4.053612,67.56007,0.1851188,1.829256,0.48625,0,4.159803
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.283836,0.283836,0,-1,0,0.283836,100.2863,0,0,0,0.2846487,0.2987747,0.283836,0,0,2.051686,2.707172,0,0.01412607,-0.01412607,4.038722,67.3119,0.1851188,0.3122196,0.2277189,0,2.99182
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.613072,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,1.233072,1.494379,0.06184943,1.452632,1.38,0,0,2.067381,2.693046,0,1.390782,-1.390782,2.572709,42.87839,0.1851188,2.874379,0.04947954,0,2.754895
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.23141,1.23715,0,-1,0,1.23715,0,0,0.99426,1.217401,0,1.302263,1.23715,0,0,3.612695,1.302263,0,1.302263,-1.302263,1.200002,20,0.1851188,2.454551,0,0,1.302263
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8497024,0,0,-1,0,0,0,0,0.8497024,0.9346726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.9346726,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5902132,0,0,-1,0,0,0,0,0.5902132,0.6492345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.6492345,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.201521,0,0,-1,0,0,0,0,0.201521,0.2216731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.2216731,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2415075,0,0,-1,0,0,0,0,0.2415075,0.2656583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.2656583,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09239299,0,0,-1,0,0,0,0,0.09239299,0.1016323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.1016323,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.09701359,0,0,-1,0,0,0,0,0.09701359,0.106715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.106715,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.117255,0,0,-1,0,0,0,0,0.117255,0.1289805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.1289805,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2243114,0,0,-1,0,0,0,0,0.2243114,0.2467425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.2467425,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2512866,0,0,-1,0,0,0,0,0.2512866,0.2764152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851188,0.2764152,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08173427,0.08173427,1.534366,0,0.4749819,0.08173427,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1852783,0.0899077,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1853883,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.243807,0.243807,1.696439,0,0.5192277,0.243807,48.78345,0.0000000000000002220446,0,0,0.1189375,0,0,1.452632,1.38,2.299654,2.484,1.498937,0,1.498937,5.240385,87.33958,0.1855993,0.2681878,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8007169,3.833044,0.1098047,0,0.1098047,5.344555,89.07574,0.1855594,0,0.08784375,0,3.942848
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.047748,1.047748,0,-1,0,1.047748,10.05396,0,0,0,0.1053402,1.102893,1.047748,0,0,0.6909122,3.931868,0,0.9975527,-0.9975527,4.293042,71.55056,0.1855594,1.152523,0.08427212,0,4.037208
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,-1,0,0,0,0,0,0,0.4374181,0,0,0,0,1.799304,2.934315,0.4374181,0,0.4374181,4.708014,78.46674,0.1854007,0,0.3499345,0,3.371733
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.11698,1.11698,0,-1,0,1.11698,12.42592,0,0,0,0.1387951,1.175768,1.11698,0,0,1.361886,3.327991,0,1.036973,-1.036973,3.614948,60.249,0.1854007,1.228678,0.111036,0,3.466787
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.544902,1.38,0,-1,0,1.38,13.98451,0,1.164902,1.419392,0.1929862,1.452632,1.38,0,0,2.514079,2.291018,0,1.259645,-1.259645,2.287165,38.11934,0.1854007,2.799392,0.154389,0,2.484004
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.552979,1.38,0,-1,0,1.38,43.29478,0.0000000000000002220446,1.172979,1.714954,0.597468,1.452632,1.38,0,0,3.913685,1.031373,0,0.8551636,-0.8551636,1.385743,23.09567,0.1854007,2.808277,0.4779744,0,1.628841
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5716701,0.5716701,0,-1,0,0.5716701,204.8023,0,0,0.2389876,1.170794,0.601758,0.5716701,0,0,4.863866,0.1762092,0.5690357,0,0.5690357,1.925578,32.0929,0.1851947,0.6288371,0.936635,0,1.347003
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,4.294831,0.6883413,0.7539758,0,0.7539758,2.640862,44.01428,0.1849224,0,0.6031806,0,1.442317
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.697422,1.38,0,-1,0,1.38,10.9184,0,0.3174221,0.5399627,0.150674,1.452632,1.38,0,0,3.540855,1.36692,0,1.301958,-1.301958,1.268478,21.14126,0.1849224,1.867164,0.1205392,0,1.517594
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.085945,0.2068332,0,-1,0,0.2068332,73.85529,0,0.8791118,1.103802,0.1527573,0.2177192,0.2068332,0,0,4.987474,0.0649619,0,0.0649619,-0.0649619,1.200002,20,0.1849224,1.194539,0.1222058,0,0.2177192
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.214356,0.05496941,0,-1,0,0.05496941,105.2632,0,2.159387,2.424798,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,2.435792,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.486642,0,0,-1,0,0,0,0,0.486642,0.5353062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.5353062,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.058063,0,0,-1,0,0,0,0,2.058063,2.26387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,2.26387,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.307516,0,0,-1,0,0,0,0,1.307516,1.438267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,1.438267,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2202699,0,0,-1,0,0,0,0,0.2202699,0.2422968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.2422968,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.08885337,0,0,-1,0,0,0,0,0.08885337,0.09773871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.09773871,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.07729297,0,0,-1,0,0,0,0,0.07729297,0.08502227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.08502227,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1108723,0,0,-1,0,0,0,0,0.1108723,0.1219595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.1219595,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.113546,0,0,-1,0,0,0,0,0.113546,0.1249005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.1249005,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03843262,0,0,-1,0,0,0,0,0.03843262,0.04227588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849224,0.04227588,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008706741,0.008706741,1.461338,0,0.4550454,0.008706741,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1850374,0.009577415,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1508339,0.1508339,1.603465,0,0.4938461,0.1508339,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1852355,0.1659173,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.185226,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8675774,0.8675774,0,0,0,0.8675774,68.28507,0,0,0,0.5924259,0.9132394,0.8675774,0,0,0.5901993,4.02251,0,0.3208135,-0.3208135,5.101933,85.03204,0.185226,0.9543352,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.574441,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.194441,0.3518851,0.7714868,1.452632,1.38,0,0,0.9466587,3.701696,0,0.6811447,-0.6811447,4.383943,73.06557,0.185226,1.731885,0.6171895,0,4.473183
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.9732,1.38,0,-1,0,1.38,69.43429,0,0.5932003,0.7905203,0.9581932,1.452632,1.38,0,0,1.703486,3.020551,0,0.4944384,-0.4944384,3.862759,64.37919,0.185226,2.17052,0.7665545,0,3.978745
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6148694,0.6148694,0,-1,0,0.6148694,237.6422,0,0,0,1.461189,0.6472309,0.6148694,0,0,2.252862,2.526113,0.8139585,0,0.8139585,4.634948,77.24898,0.184935,0.6763563,1.168952,0,3.987302
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.363743,0.363743,0,-1,0,0.363743,448.3128,0,0,0,1.630707,0.3828874,0.363743,0,0,1.438904,3.258676,1.247819,0,1.247819,5.818733,96.97869,0.1844907,0.4001173,1.304565,0,4.889382
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.353866,1.353866,0,-1,0,1.353866,104.3999,0.0000000000000002220446,0,0.109253,1.413435,1.425122,1.353866,0,0,0.1910845,4.381713,0,0.0116873,-0.0116873,5.806414,96.77337,0.1844907,1.489253,1.130748,0,5.795148
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8015873,0.8015873,0,-1,0,0.8015873,116.9933,0,0,0,0.9378032,0.8437762,0.8015873,0,0,0.2040704,4.370026,0.09402706,0,0.09402706,5.895616,98.26006,0.1844573,0.8817461,0.7502426,0,5.307829
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3599031,0.3599031,0,-1,0,0.3599031,288.6292,0.5498965,0,0,1.038785,0.3788454,0.3599031,0,0,0.1100434,4.45465,0.1100434,0,0.1100434,6.000012,100,0.1844182,0.3958934,0.8310282,0,5.493435
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.497979,0.497979,0,-1,0,0.497979,183.5813,0.3900077,0,0,0.9141961,0.5241884,0.497979,0,0,0,4.553689,0,0,0,6.000012,100,0.1844182,0.5477769,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.058906,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.678906,1.984796,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1844182,3.364796,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.009087,1.009087,0,-1,0,1.009087,5.752964,0,0.0000000000000002220446,0,0.0580524,1.062196,1.009087,0,0,1.393481,3.299556,0,1.004144,-1.004144,3.619579,60.32619,0.1844182,1.109995,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.893762,1.38,0,-1,0,1.38,0,0,0.5137616,0.7031378,0,1.452632,1.38,0,0,2.509197,2.295412,0,1.452632,-1.452632,2.088371,34.80611,0.1844182,2.083138,0,0,2.295412
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123232,0.8427799,0,0,0,2.088371,34.80611,0.1844182,0,0,0,0.8427799
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.243144,0.8006409,0,-1,0,0.8006409,0,0,0.4425032,0.5668176,0,0.8427799,0.8006409,0,0,4.123232,0.8427799,0,0.8427799,-0.8427799,1.200002,20,0.1844182,1.367459,0,0,0.8427799
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4724515,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4724515,0.5196967,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.5196967,0,0,0.00000000000000021065
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02600341,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.02600341,0.02860375,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.02860375,0,0,0.00000000000000021065
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5121701,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5121701,0.5633872,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.5633872,0,0,0.00000000000000021065
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1076861,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1076861,0.1184548,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.1184548,0,0,0.00000000000000021065
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.305544,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.305544,0.3360985,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.3360985,0,0,0.00000000000000021065
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5792841,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5792841,0.6372126,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.6372126,0,0,0.00000000000000021065
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4415737,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4415737,0.4857311,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1844182,0.4857311,0,0,0.00000000000000021065
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2693771,0.2693771,1.7,0,0.5202,0.2693771,0,0,0,0,0,0,0,1.430623,1.359092,5.059654,0.00000000000000021065,1.359092,0,1.359092,2.48935,41.48908,0.1846795,0.2963148,0,1.7,0.00000000000000021065
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2181207,0.2181207,1.670752,0,0.5122154,0.2181207,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.700563,1.223183,1.38,0,1.38,3.798533,63.30876,0.184915,0.2399328,0,1.7,1.223183
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.094771,1.094771,1.7,0,0.5202,1.094771,36.22846,0,0,0,0.3966188,0,0,0.6052286,0.5749671,2.320563,2.465183,0.971586,0,0.971586,4.72026,78.67085,0.1851409,1.204249,0.317295,1.7,2.861801
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0.9317091,0,0.3104566,0,0,0,0,0,0.4638531,0,0,0.9317091,0.8851236,1.348977,3.33961,1.348977,0,1.348977,6.000012,100,0.1849578,0,0.3710825,1.7,3.803463
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849578,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.613294,1.38,0,-1,0,1.38,103.0345,0.0000000000000002220446,0.2332943,0.3946237,1.421877,1.452632,1.38,0,0,0,4.553689,0,0.0307549,-0.0307549,5.967594,99.45969,0.1849578,1.774624,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.199061,1.199061,0,-1,0,1.199061,122.3157,0.1702982,0,0,1.46664,1.262169,1.199061,0,0,0.03417211,4.522934,0.03417211,0,0.03417211,6.000012,100,0.1849458,1.318967,1.173312,0,5.989573
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.971729,1.38,0,-1,0,1.38,124.231,0.2617567,0.5917291,0.788902,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1849458,2.168902,1.371511,0,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.099974,1.099974,0,-1,0,1.099974,100.0512,0,0,0,1.100537,1.157867,1.099974,0,0,0,4.553689,0,0.05733002,-0.05733002,5.939581,98.99281,0.1849458,1.209971,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.233786,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.8537861,1.077165,0.5428661,1.452632,1.38,0,0,0.06370003,4.496359,0,0.9097655,-0.9097655,4.980604,83.0099,0.1849458,2.457165,0.4342929,0,5.039225
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.125938,1.125938,0,-1,0,1.125938,25.19883,0,0.0000000000000002220446,0,0.2837231,1.185198,1.125938,0,0,1.074551,3.586593,0,0.9014745,-0.9014745,4.030366,67.17264,0.1849458,1.238531,0.2269785,0,3.870317
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.059184,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.6791844,0.8851029,0.7420544,1.452632,1.38,0,0,2.076189,2.685119,0,0.7105772,-0.7105772,3.281352,54.68909,0.1849458,2.265103,0.5936435,0,3.427173
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5514273,0.5514273,0,-1,0,0.5514273,62.43085,0,0.0000000000000001110223,0,0.3442608,0.5804498,0.5514273,0,0,2.865719,1.974542,0,0.236189,-0.236189,3.032387,50.53968,0.1849458,0.60657,0.2754086,0,2.318803
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.957402,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,1.577402,1.873142,0.0587917,1.452632,1.38,0,0,3.128151,1.738353,0,1.39384,-1.39384,1.563151,26.05246,0.1849458,3.253142,0.04703337,0,1.797145
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.722359,0.3272873,0,-1,0,0.3272873,0,0,2.395072,2.667307,0,0.3445129,0.3272873,0,0,4.676862,0.3445129,0,0.3445129,-0.3445129,1.200002,20,0.1849458,2.994595,0,0,0.3445129
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.677469,0,0,-1,0,0,0,0,1.677469,1.845216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,1.845216,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.112665,0,0,-1,0,0,0,0,1.112665,1.223932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,1.223932,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3279838,0,0,-1,0,0,0,0,0.3279838,0.3607822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.3607822,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3411766,0,0,-1,0,0,0,0,0.3411766,0.3752943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.3752943,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1484994,0,0,-1,0,0,0,0,0.1484994,0.1633493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.1633493,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2143402,0,0,-1,0,0,0,0,0.2143402,0.2357742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.2357742,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.294157,0,0,-1,0,0,0,0,0.294157,0.3235727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.3235727,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06492344,0,0,-1,0,0,0,0,0.06492344,0.07141578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.07141578,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.0350225,0,0,-1,0,0,0,0,0.0350225,0.03852475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849458,0.03852475,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3016526,0.3016526,1.7,0,0.5202,0.3016526,0,0,0,0,0,0,0,1.398347,1.32843,5.059654,0,1.32843,0,1.32843,2.460262,41.00428,0.185214,0.3318179,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3371192,0.3371192,1.7,0,0.5202,0.3371192,0,0,0,0,0,0,0,1.362881,1.294737,3.731224,1.195587,1.294737,0,1.294737,3.688557,61.47583,0.1854927,0.3708312,0,1.7,1.195587
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09177908,0.09177908,1.544411,0,0.4777241,0.09177908,382.5678,0,0,0,0.3511172,0,0,1.452632,1.38,2.436488,2.36085,1.731117,0,1.731117,5.330839,88.84714,0.1855275,0.100957,0.2808937,1.7,2.711967
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.285287,2.285287,1.7,0,0.5202,2.285287,33.39352,0,0,0,0.7631378,0.6160918,0.5852872,0,0,0.7053704,3.918856,0.147046,0,0.147046,5.470339,91.17213,0.1855561,2.513816,0.6105102,1.7,4.681993
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1205139,0.1205139,0,-1,0,0.1205139,1050.587,0.5809226,0,0,1.266104,0.1268568,0.1205139,0,0,0.5583245,4.051197,0.5583245,0,0.5583245,6.000012,100,0.1853605,0.1325653,1.012883,0,5.317301
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8030355,0.8030355,0,-1,0,0.8030355,204.3416,0.7956347,0,0,1.640935,0.8453006,0.8030355,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.883339,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.632505,1.38,0,-1,0,1.38,121.2818,0.2210573,0.2525046,0.4157551,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,1.795755,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.07816693,0.07816693,0,-1,0,0.07816693,2192.594,1.631602,0,0,1.713883,0.08228098,0.07816693,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.08598363,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.7327925,0.7327925,0,-1,0,0.7327925,234.693,0.948452,0,0,1.719813,0.7713605,0.7327925,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.8060718,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3692509,0.3692509,0,-1,0,0.3692509,393.5138,1.064368,0,0,1.453053,0.3886852,0.3692509,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.406176,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09605568,0.09605568,0,-1,0,0.09605568,1350.243,1.195874,0,0,1.296985,0.1011112,0.09605568,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.1056613,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.101993,0.101993,0,-1,0,0.101993,967.2977,0.879215,0,0,0.9865761,0.1073611,0.101993,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.1121923,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1927455,0.1927455,0,-1,0,0.1927455,269.8452,0.3172244,0,0,0.5201144,0.20289,0.1927455,0,0,0,4.553689,0,0,0,6.000012,100,0.1853605,0.21202,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8540508,0.8540508,0,-1,0,0.8540508,7.050807,0,0,0,0.06021747,0.8990008,0.8540508,0,0,0,4.553689,0,0.8387833,-0.8387833,5.115857,85.26411,0.1853605,0.9394558,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.182627,1.38,0,-1,0,1.38,0,0,0.8026267,1.020889,0,1.452632,1.38,0,0,0.9319814,3.714906,0,1.452632,-1.452632,3.584649,59.74402,0.1853605,2.400889,0,0,3.714906
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546016,2.262274,0,0,0,3.584649,59.74402,0.1853605,0,0,0,2.262274
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.937581,1.38,0,-1,0,1.38,0,0,2.55758,2.951339,0,1.452632,1.38,0,0,2.546016,2.262274,0,1.452632,-1.452632,2.053441,34.22394,0.1853605,4.331338,0,0,2.262274
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0853086,0.0853086,0,-1,0,0.0853086,0,0,0,0,0,0.08979852,0.0853086,0,0,4.160052,0.8096424,0,0.08979852,-0.08979852,1.958785,32.64634,0.1853605,0.09383945,0,0,0.8096424
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1034331,0.1034331,0,-1,0,0.1034331,0,0,0,0,0,0.108877,0.1034331,0,0,4.259828,0.7198439,0,0.108877,-0.108877,1.844018,30.73357,0.1853605,0.1137765,0,0,0.7198439
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5225661,0.5225661,0,-1,0,0.5225661,0,0,0,0,0,0.5500696,0.5225661,0,0,4.380802,0.6109669,0,0.5500696,-0.5500696,1.264194,21.06985,0.1853605,0.5748227,0,0,0.6109669
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1221314,0.0578525,0,-1,0,0.0578525,0,0,0.06427888,0.07649201,0,0.06089737,0.0578525,0,0,4.991991,0.06089737,0,0.06089737,-0.06089737,1.200002,20,0.1853605,0.1343445,0,0,0.06089737
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4075182,0,0,-1,0,0,0,0,0.4075182,0.44827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853605,0.44827,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4285116,0,0,-1,0,0,0,0,0.4285116,0.4713628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853605,0.4713628,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4198683,0,0,-1,0,0,0,0,0.4198683,0.4618552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853605,0.4618552,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3339593,0.3339593,1.7,0,0.5202,0.3339593,0,0,0,0,0,0,0,1.366041,1.297739,5.059654,0,1.297739,0,1.297739,2.431145,40.51901,0.1856358,0.3673552,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1516526,0.1516526,1.604284,0,0.4940696,0.1516526,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.761916,1.167965,1.38,0,1.38,3.740328,62.33868,0.1858265,0.1668179,0,1.7,1.167965
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3745166,0.3745166,1.7,0,0.5202,0.3745166,100.1128,0,0,0,0.3749391,0,0,1.325483,1.259209,2.381916,2.409965,1.634148,0,1.634148,5.290617,88.17678,0.1859821,0.4119683,0.2999513,1.7,2.784904
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8235003,0.8235003,0,0,0,0.8235003,84.20964,0,0,0,0.6934666,0.8668424,0.8235003,0,0,0.7477673,3.880698,0,0.1733758,-0.1733758,5.107863,85.13089,0.1859821,0.9058504,0.5547733,0,4.574165
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.250184,1.38,0,-1,0,1.38,69.38824,0,0.8701838,1.095202,0.9575578,1.452632,1.38,0,0,0.9404071,3.707323,0,0.4950738,-0.4950738,4.58601,76.43335,0.1859821,2.475202,0.7660462,0,4.66488
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.210985,1.38,0,-1,0,1.38,88.58701,0.0000000000000002220446,0.8309847,1.052083,1.222501,1.452632,1.38,0,0,1.490489,3.212249,0,0.2301309,-0.2301309,4.343431,72.39037,0.1859821,2.432083,0.9780006,0,4.43475
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.557401,1.38,0,-1,0,1.38,114.8889,0,2.177401,2.533141,1.585467,1.452632,1.38,0,0,1.74619,2.982118,0.1328351,0,0.1328351,4.469449,74.49067,0.1859358,3.913141,1.268373,0,4.567585
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01370749,0.01370749,0,-1,0,0.01370749,12269.13,0.05400578,0,0,1.68179,0.01442893,0.01370749,0,0,1.613355,3.10167,1.613355,0,1.613355,6.000012,100,0.1853759,0.01507823,1.345432,0,4.783459
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.324093,0.324093,0,-1,0,0.324093,461.1472,1.153395,0,0,1.494546,0.3411505,0.324093,0,0,0,4.553689,0,0,0,6.000012,100,0.1853759,0.3565023,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9143338,0.9143338,0,-1,0,0.9143338,125.2676,0.1829071,0,0,1.145364,0.9624566,0.9143338,0,0,0,4.553689,0,0,0,6.000012,100,0.1853759,1.005767,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.570464,1.38,0,-1,0,1.38,82.92467,0,0.1904645,0.3475109,1.14436,1.452632,1.38,0,0,0,4.553689,0,0.3082712,-0.3082712,5.675066,94.58424,0.1853759,1.727511,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.069956,1.069956,0,-1,0,1.069956,77.2328,0,0,0,0.8263569,1.126269,1.069956,0,0,0.3425235,4.245418,0,0.2999125,-0.2999125,5.35893,89.31532,0.1853759,1.176952,0.6610855,0,5.071774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09176182,0.09176182,0,-1,0,0.09176182,457.7758,0,0,0,0.4200634,0.09659139,0.09176182,0,0,0.6757597,3.945505,0.323472,0,0.323472,5.665802,94.42986,0.1852641,0.100938,0.3360507,0,4.365569
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.437135,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.05713533,0.2008489,0.05524611,1.452632,1.38,0,0,0.3522877,4.23663,0,1.397385,-1.397385,4.192829,69.88034,0.1852641,1.580849,0.04419689,0,4.291876
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.904938,2.839245,0,0,0,4.192829,69.88034,0.1852641,0,0,0,2.839245
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.978223,1.38,0,-1,0,1.38,0,0,0.5982229,0.7960452,0,1.452632,1.38,0,0,1.904938,2.839245,0,1.452632,-1.452632,2.661621,44.36026,0.1852641,2.176045,0,0,2.839245
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.184954,1.317282,0,-1,0,1.317282,0,0,0.8676721,1.086167,0,1.386613,1.317282,0,0,3.518973,1.386613,0,1.386613,-1.386613,1.200002,20,0.1852641,2.40345,0,0,1.386613
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2483675,0,0,-1,0,0,0,0,0.2483675,0.2732043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0.2732043,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.462322,0,0,-1,0,0,0,0,0.462322,0.5085542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0.5085542,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2783283,0,0,-1,0,0,0,0,0.2783283,0.3061611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0.3061611,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06307702,0,0,-1,0,0,0,0,0.06307702,0.06938472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0.06938472,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08318412,0,0,-1,0,0,0,0,0.08318412,0.09150252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852641,0.09150252,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08374983,0.08374983,1.536381,0,0.4755321,0.08374983,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1854156,0.09212481,0,1.7,0
