Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1595047,0.1595047,1.612136,0,0.4962132,0.1595047,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1856091,0.1754551,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.1855869,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.131067,1.131067,0,0,0,1.131067,73.01524,0,0,0,0.8258511,1.190596,1.131067,0,0,0.5557104,4.05355,0,0.3647454,-0.3647454,5.088344,84.80556,0.1855869,1.244173,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6012557,0.6012557,0,-1,0,0.6012557,178.512,0,0,0,1.073314,0.6329007,0.6012557,0,0,0.9609831,3.688804,0.4404129,0,0.4404129,5.506156,91.76908,0.1854358,0.6613812,0.8586509,0,4.762118
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.216434,1.216434,0,-1,0,1.216434,138.9127,0,0,0,1.689781,1.280457,1.216434,0,0,0.5205701,4.085176,0.4093247,0,0.4093247,5.894475,98.24106,0.1852957,1.338077,1.351825,0,5.774957
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.728652,1.38,0,-1,0,1.38,130.4256,0.2359966,0.348652,0.5215172,1.799874,1.452632,1.38,0,0,0.1112454,4.453568,0.1112454,0,0.1112454,6.000012,100,0.1852576,1.901517,1.439899,0,6.253442
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.051231,1.051231,0,-1,0,1.051231,166.0883,0.6394125,0,0,1.745972,1.106559,1.051231,0,0,0,4.553689,0,0,0,6.000012,100,0.1852576,1.156354,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.863689,1.38,0,-1,0,1.38,113.191,0.109404,0.4836893,0.6700583,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1852576,2.050058,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.285978,1.38,0,-1,0,1.38,91.8118,0,0.9059784,1.134576,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1852576,2.514576,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1851871,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7059858,0.7059858,0,-1,0,0.7059858,106.2543,0.006997287,0,0,0.7501403,0.743143,0.7059858,0,0,0,4.553689,0,0,0,6.000012,100,0.1851871,0.7765844,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.424082,1.38,0,-1,0,1.38,30.58548,0,1.044082,1.28649,0.4220797,1.452632,1.38,0,0,0,4.553689,0,1.030552,-1.030552,4.913715,81.89508,0.1851871,2.66649,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.743642,1.38,0,-1,0,1.38,3.994732,0,0.3636417,0.5380059,0.0551273,1.452632,1.38,0,0,1.145058,3.523137,0,1.397504,-1.397504,3.440616,57.34349,0.1851871,1.918006,0.04410184,0,3.578264
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.975611,1.38,0,-1,0,1.38,0,0,1.595611,1.893173,0,1.452632,1.38,0,0,2.69784,2.125633,0,1.452632,-1.452632,1.909408,31.8234,0.1851871,3.273173,0,0,2.125633
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.055227,0.6393511,0,-1,0,0.6393511,0,0,0.4158762,0.521399,0,0.6730011,0.6393511,0,0,4.311875,0.6730011,0,0.6730011,-0.6730011,1.200002,20,0.1851871,1.16075,0,0,0.6730011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03927078,0,0,-1,0,0,0,0,0.03927078,0.04319786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.04319786,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3435303,0,0,-1,0,0,0,0,0.3435303,0.3778833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.3778833,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.09859215,0,0,-1,0,0,0,0,0.09859215,0.1084514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.1084514,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3411692,0,0,-1,0,0,0,0,0.3411692,0.3752861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.3752861,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2443549,0,0,-1,0,0,0,0,0.2443549,0.2687905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.2687905,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6567529,0,0,-1,0,0,0,0,0.6567529,0.7224282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.7224282,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2734568,0,0,-1,0,0,0,0,0.2734568,0.3008025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0.3008025,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851871,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.185184,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1850558,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7256274,0.7256274,1.7,0,0.5202,0.7256274,108.1809,0,0,0,0.7849904,0,0,0.9743726,0.9256539,4.675385,0.3458423,1.710644,0,1.710644,3.187412,53.12342,0.1851849,0.7981902,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.9373742,0.9373742,0,-1,0,0.9373742,136.0433,0,0,0,1.275235,0.9867097,0.9373742,0,0,2.964741,1.885422,0.2885252,0,0.2885252,3.461131,57.6854,0.1850867,1.031112,1.020188,0,3.160657
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.308106,1.308106,0,-1,0,1.308106,113.6987,0,0,0.05891649,1.487299,1.376954,1.308106,0,0,2.676216,2.145095,0.1103458,0,0.1103458,3.565814,59.43011,0.1850491,1.438916,1.189839,0,3.632394
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.331611,1.331611,0,-1,0,1.331611,107.27,0,0,0.08477169,1.428418,1.401695,1.331611,0,0,2.56587,2.244406,0.02672286,0,0.02672286,3.591166,59.85264,0.1850401,1.464772,1.142735,0,3.672824
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,-1,0,0,0,0,0,0,1.756953,0,0,0,0,2.539147,2.268457,1.756953,0,1.756953,5.257957,87.63245,0.1844447,0,1.405562,0,4.02541
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.107913,1.38,0,-1,0,1.38,125.0988,0,0.7279134,0.9387047,1.726363,1.452632,1.38,0,0,0.7821941,3.849714,0.2737319,0,0.2737319,5.517642,91.96053,0.1843523,2.318705,1.381091,0,5.576077
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.179466,1.179466,0,-1,0,1.179466,114.1972,0,0,0,1.346917,1.241543,1.179466,0,0,0.5084623,4.096073,0.105374,0,0.105374,5.617609,93.62663,0.1843167,1.297413,1.077534,0,5.44299
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.13325,1.13325,0,-1,0,1.13325,90.3616,0,0,0,1.024023,1.192895,1.13325,0,0,0.4030883,4.190909,0,0.168872,-0.168872,5.439602,90.65986,0.1843167,1.246575,0.8192185,0,5.214932
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.053004,1.053004,0,-1,0,1.053004,79.06723,0,0.0000000000000002220446,0,0.8325809,1.108425,1.053004,0,0,0.5907238,4.022038,0,0.275844,-0.275844,5.148837,85.81378,0.1843167,1.158304,0.6660647,0,4.854619
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,0.8972172,3.746193,0.3885277,0,0.3885277,5.517427,91.95693,0.1841858,0,0.3108221,0,4.134721
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0,0,0,0.05346386,0,0,0,0,0.5086895,4.095869,0.05346386,0,0.05346386,5.568147,92.80226,0.1841678,0,0.04277109,0,4.149332
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.674969,0.674969,0,-1,0,0.674969,0,0,0,0,0,0.7104936,0.674969,0,0,0.4552257,4.143986,0,0.7104936,-0.7104936,4.819221,80.32019,0.1841678,0.7424659,0,0,4.143986
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.478705,1.38,0,-1,0,1.38,0,0,3.098705,3.546576,0,1.452632,1.38,0,0,1.244663,3.433492,0,1.452632,-1.452632,3.288013,54.8001,0.1841678,4.926576,0,0,3.433492
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.537239,1.38,0,-1,0,1.38,0,0,0.1572386,0.3109625,0,1.452632,1.38,0,0,2.858698,1.980861,0,1.452632,-1.452632,1.756805,29.28002,0.1841678,1.690963,0,0,1.980861
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5998695,0.5018176,0,-1,0,0.5018176,0,0,0.09805198,0.1580389,0,0.5282291,0.5018176,0,0,4.472733,0.5282291,0,0.5282291,-0.5282291,1.200002,20,0.1841678,0.6598565,0,0,0.5282291
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2306634,0,0,-1,0,0,0,0,0.2306634,0.2537297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0.2537297,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4057463,0,0,-1,0,0,0,0,0.4057463,0.446321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0.446321,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2150424,0,0,-1,0,0,0,0,0.2150424,0.2365467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0.2365467,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3655345,0,0,-1,0,0,0,0,0.3655345,0.402088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0.402088,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841678,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.1841663,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8633412,0.8633412,1.7,0,0.5202,0.8633412,52.99624,0,0,0,0.4575384,0,0,0.8366588,0.7948258,5.055423,0.003808577,1.252364,0,1.252364,2.392114,39.86849,0.1844491,0.9496754,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.361265,1.361265,1.7,0,0.5202,1.361265,59.86176,0,0,0,0.8148775,0,0,0.3387345,0.3217978,3.803058,1.130936,1.136675,0,1.136675,3.470459,57.84087,0.184682,1.497392,0.651902,1.7,1.945814
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.556669,1.38,0,-1,0,1.38,93.42429,0,0.1766685,0.3323354,1.289255,1.452632,1.38,0,0,2.666383,2.153944,0,0.1633763,-0.1633763,3.298245,54.97064,0.184682,1.712335,1.031404,0,3.443199
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7140638,0.7140638,0,-1,0,0.7140638,178.2976,0,0,0,1.273159,0.751646,0.7140638,0,0,2.847912,1.990568,0.5215126,0,0.5215126,3.792995,63.21646,0.1845068,0.7854701,1.018527,0,3.263726
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8377874,0.8377874,0,-1,0,0.8377874,185.1774,0,0,0,1.551393,0.8818815,0.8377874,0,0,2.3264,2.459929,0.669511,0,0.669511,4.428149,73.80235,0.1842824,0.9215661,1.241114,0,4.011322
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.249875,1.249875,0,-1,0,1.249875,143.4492,0,0,0,1.792936,1.315658,1.249875,0,0,1.656889,3.062489,0.4772775,0,0.4772775,4.880935,81.34875,0.1841227,1.374863,1.434348,0,4.855425
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.030474,1.030474,0,-1,0,1.030474,166.2958,0,0,0,1.713636,1.08471,1.030474,0,0,1.179611,3.492039,0.6289257,0,0.6289257,5.477586,91.29292,0.1839128,1.133522,1.370909,0,5.205675
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1498816,0.1498816,0,-1,0,0.1498816,996.3937,0.7849554,0,0,1.493411,0.1577701,0.1498816,0,0,0.5506853,4.058072,0.5506853,0,0.5506853,6.000012,100,0.1837294,0.1648698,1.194729,0,5.551483
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.401458,1.38,0,-1,0,1.38,85.25675,0.0000000000000002220446,0.02145793,0.1616037,1.176543,1.452632,1.38,0,0,0,4.553689,0,0.2760884,-0.2760884,5.708989,95.14963,0.1837294,1.541604,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4529459,0.4529459,0,-1,0,0.4529459,196.6871,0.1073363,0,0,0.8908864,0.4767852,0.4529459,0,0,0.3067649,4.2776,0.3067649,0,0.3067649,6.000012,100,0.1836273,0.4982405,0.7127091,0,5.168487
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836273,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9219933,0.9219933,0,-1,0,0.9219933,5.748726,0,0,0,0.05300286,0.9705192,0.9219933,0,0,0,4.553689,0,0.9175164,-0.9175164,5.032865,83.88091,0.1836273,1.014193,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1816338,0.1816338,0,-1,0,0.1816338,0,0,0.00000000000000002775558,0,0,0.1911935,0.1816338,0,0,1.019463,3.636173,0,0.1911935,-0.1911935,4.831329,80.522,0.1836273,0.1997972,0,0,3.636173
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4545282,0.4545282,0,-1,0,0.4545282,0,0,0.00000000000000005551115,0,0,0.4784507,0.4545282,0,0,1.2319,3.444979,0,0.4784507,-0.4784507,4.326998,72.11649,0.1836273,0.499981,0,0,3.444979
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7483842,0.7483842,0,-1,0,0.7483842,0,0,0,0,0,0.7877728,0.7483842,0,0,1.763512,2.966528,0,0.7877728,-0.7877728,3.496612,58.27676,0.1836273,0.8232226,0,0,2.966528
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1521106,0.1521106,0,-1,0,0.1521106,0,0,0,0,0,0.1601164,0.1521106,0,0,2.638815,2.178756,0,0.1601164,-0.1601164,3.327835,55.4638,0.1836273,0.1673216,0,0,2.178756
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2080743,0.2080743,0,-1,0,0.2080743,0,0,0.00000000000000002775558,0,0,0.2190256,0.2080743,0,0,2.816722,2.018639,0,0.2190256,-0.2190256,3.096962,51.61592,0.1836273,0.2288817,0,0,2.018639
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3053164,0.3053164,0,-1,0,0.3053164,0,0,0,0,0,0.3213857,0.3053164,0,0,3.060084,1.799614,0,0.3213857,-0.3213857,2.758191,45.96976,0.1836273,0.335848,0,0,1.799614
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2137653,0.2137653,0,-1,0,0.2137653,0,0,0.00000000000000002775558,0,0,0.2250161,0.2137653,0,0,3.417179,1.478228,0,0.2250161,-0.2250161,2.521004,42.01664,0.1836273,0.2351418,0,0,1.478228
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1190253,0.1190253,0,-1,0,0.1190253,0,0,0,0,0,0.1252898,0.1190253,0,0,3.667197,1.253212,0,0.1252898,-0.1252898,2.388937,39.81553,0.1836273,0.1309278,0,0,1.253212
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1405314,0.1405314,0,-1,0,0.1405314,0,0,0.00000000000000002775558,0,0,0.1479277,0.1405314,0,0,3.806408,1.127922,0,0.1479277,-0.1479277,2.233007,37.21671,0.1836273,0.1545845,0,0,1.127922
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2269234,0.2269234,0,-1,0,0.2269234,0,0,0.00000000000000002775558,0,0,0.2388668,0.2269234,0,0,3.970772,0.9799943,0,0.2388668,-0.2388668,1.981219,33.02026,0.1836273,0.2496158,0,0,0.9799943
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2663307,0.2663307,0,0,0,0.2663307,0,0,0,0,0,0.2803482,0.2663307,0,0,4.236179,0.7411275,0,0.2803482,-0.2803482,1.685706,28.09505,0.1836273,0.2929638,0,0,0.7411275
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2587927,0.2587927,0,0,0,0.2587927,7.575085,0,0.00000000000000005551115,0,0.01960377,0.2724134,0.2587927,0,0,4.547678,0.4607794,0,0.2528096,-0.2528096,1.419222,23.65365,0.1836273,0.284672,0.01568302,0,0.4803831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.8247497,0.8247497,1.7,0,0.5202,0.8247497,30.34699,0,0,0,0.2502867,0,0,0.8752503,0.8314878,4.828577,0.2079697,1.081774,0,1.081774,2.445483,40.75797,0.1838784,0.9072247,0.2002294,1.7,0.4582564
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6709446,0.6709446,1.7,0,0.5202,0.6709446,102.425,0,0,0,0.6872152,0,0,1.029055,0.9776027,3.746802,1.181567,1.664818,0,1.664818,4.024868,67.081,0.1840236,0.738039,0.5497722,1.7,1.868782
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,2.081985,2.679903,0.8031451,0,0.8031451,4.786798,79.77982,0.1837578,0,0.642516,0,3.483048
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.266134,1.266134,0,-1,0,1.266134,94.22601,0,0.0000000000000002220446,0.01274711,1.193027,1.332772,1.266134,0,0,1.278839,3.402733,0,0.1397451,-0.1397451,4.639494,77.32475,0.1837578,1.392747,0.9544218,0,4.59576
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.783829,1.38,0,-1,0,1.38,84.87572,0,0.4038289,0.5822118,1.171285,1.452632,1.38,0,0,1.434112,3.262988,0,0.2813467,-0.2813467,4.342928,72.382,0.1837578,1.962212,0.9370279,0,4.434273
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.139073,1.139073,0,-1,0,1.139073,76.86126,0,0,0,0.8755056,1.199024,1.139073,0,0,1.746719,2.981642,0,0.3235182,-0.3235182,4.00191,66.69837,0.1837578,1.25298,0.7004045,0,3.857147
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.934156,1.38,0,-1,0,1.38,93.08442,0,0.5541564,0.7475721,1.284565,1.452632,1.38,0,0,2.106184,2.658123,0,0.1680666,-0.1680666,3.824753,63.74575,0.1837578,2.127572,1.027652,0,3.942688
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3141464,0.3141464,0,-1,0,0.3141464,452.9901,0,0,0,1.423052,0.3306805,0.3141464,0,0,2.292925,2.490057,1.092372,0,1.092372,4.861068,81.01763,0.1833975,0.3455611,1.138442,0,3.913109
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,0,0,0,1.127324,0,0,0,0,1.200553,3.473191,1.127324,0,1.127324,5.930541,98.84215,0.1830271,0,0.9018589,0,4.600515
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.374404,1.374404,0,-1,0,1.374404,50.16241,0,0,0.1318447,0.6894343,1.446741,1.374404,0,0,0.07322907,4.487783,0,0.7573071,-0.7573071,5.132269,85.53764,0.1830271,1.511845,0.5515475,0,5.177217
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.164287,1.164287,0,-1,0,1.164287,32.09171,0,0.0000000000000002220446,0,0.3736396,1.225565,1.164287,0,0,0.9146813,3.730476,0,0.8519258,-0.8519258,4.234261,70.57087,0.1830271,1.280716,0.2989116,0,4.104115
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7471756,0.7471756,0,-1,0,0.7471756,6.554135,0,0.0000000000000001110223,0,0.0489709,0.7865006,0.7471756,0,0,1.861266,2.87855,0,0.7375298,-0.7375298,3.456836,57.61382,0.1830271,0.8218932,0.03917672,0,2.927521
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.506029,1.38,0,-1,0,1.38,0,0,1.126029,1.376632,0,1.452632,1.38,0,0,2.680743,2.14102,0,1.452632,-1.452632,1.925628,32.09373,0.1830271,2.756632,0,0,2.14102
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.773973,0.6539692,0,-1,0,0.6539692,0,0,1.120004,1.297401,0,0.6883886,0.6539692,0,0,4.294778,0.6883886,0,0.6883886,-0.6883886,1.200002,20,0.1830271,1.95137,0,0,0.6883886
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.836252,0,0,-1,0,0,0,0,1.836252,2.019877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,2.019877,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2025325,0,0,-1,0,0,0,0,0.2025325,0.2227858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0.2227858,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06508989,0,0,-1,0,0,0,0,0.06508989,0.07159888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0.07159888,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.0394143,0,0,-1,0,0,0,0,0.0394143,0.04335573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0.04335573,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02745965,0,0,-1,0,0,0,0,0.02745965,0.03020561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0.03020561,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.09797366,0,0,-1,0,0,0,0,0.09797366,0.107771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830271,0.107771,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.302867,0.302867,1.7,0,0.5202,0.302867,0,0,0,0,0,0,0,1.397133,1.327276,5.059654,0,1.327276,0,1.327276,2.459167,40.98604,0.1832841,0.3331537,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4711604,0.4711604,1.7,0,0.5202,0.4711604,5.375294,0,0,0,0.02532626,0,0,1.22884,1.167398,3.732378,1.194549,1.192724,0,1.192724,3.590684,59.84462,0.183572,0.5182765,0.02026101,1.7,1.219875
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.9415433,0.9415433,1.7,0,0.5202,0.9415433,19.34598,0,0,0,0.1821508,0,0,0.7584567,0.7205339,2.539654,2.268,0.9026847,0,0.9026847,4.447046,74.11729,0.1837801,1.035698,0.1457206,1.7,2.450151
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.9579929,0.9579929,1.7,0,0.5202,0.9579929,37.88905,0,0,0,0.3629744,0,0,0.7420071,0.7049068,1.63697,3.080416,1.067881,0,1.067881,5.460127,91.00194,0.1840172,1.053792,0.2903795,1.7,3.443391
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1136898,0.1136898,0,-1,0,0.1136898,827.8359,0.2524028,0,0,0.9411646,0.1196734,0.1136898,0,0,0.5690883,4.04151,0.5690883,0,0.5690883,6.000012,100,0.1838313,0.1250587,0.7529317,0,4.982674
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5462605,0.5462605,0,-1,0,0.5462605,289.1106,1.004286,0,0,1.579297,0.575011,0.5462605,0,0,0,4.553689,0,0,0,6.000012,100,0.1838313,0.6008865,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,-1,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838313,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.882633,1.38,0,-1,0,1.38,141.2672,0.496856,0.5026331,0.6908965,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1838313,2.070896,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7566326,0.7566326,0,-1,0,0.7566326,158.501,0.4028151,0,0,1.19927,0.7964553,0.7566326,0,0,0,4.553689,0,0,0,6.000012,100,0.1838313,0.8322958,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.966674,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.586674,1.883342,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1838313,3.263342,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7287042,0.7287042,0,-1,0,0.7287042,103.7736,0,0,0,0.7562023,0.7670571,0.7287042,0,0,0.4037699,4.190296,0,0.01085472,-0.01085472,5.60552,93.42515,0.1838313,0.8015746,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.851533,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.4715329,0.6566862,0.6353788,1.452632,1.38,0,0,0.4158308,4.179441,0,0.8172527,-0.8172527,4.744061,79.06751,0.1838313,2.036686,0.5083031,0,4.81482
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.323889,3.362189,0.3845774,0,0.3845774,5.108902,85.1482,0.1837058,0,0.3076619,0,3.746766
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5815914,0.5815914,0,-1,0,0.5815914,8.628019,0,0,0,0.05017981,0.6122015,0.5815914,0,0,0.9393119,3.708308,0,0.5620216,-0.5620216,4.516479,75.27451,0.1837058,0.6397505,0.04014385,0,3.758488
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.486504,1.38,0,-1,0,1.38,0,0,0.1065036,0.255154,0,1.452632,1.38,0,0,1.56378,3.146286,0,1.452632,-1.452632,2.985271,49.75443,0.1837058,1.635154,0,0,3.146286
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4521419,0.4521419,0,-1,0,0.4521419,0,0,0.00000000000000005551115,0,0,0.4759389,0.4521419,0,0,3.177815,1.693655,0,0.4759389,-0.4759389,2.483588,41.39305,0.1837058,0.4973561,0,0,1.693655
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.361288,1.15683,0,-1,0,1.15683,0,0,1.204458,1.440586,0,1.217716,1.15683,0,0,3.706636,1.217716,0,1.217716,-1.217716,1.200002,20,0.1837058,2.597417,0,0,1.217716
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2156606,0,0,-1,0,0,0,0,0.2156606,0.2372267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.2372267,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1173577,0,0,-1,0,0,0,0,0.1173577,0.1290935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.1290935,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3653855,0,0,-1,0,0,0,0,0.3653855,0.401924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.401924,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.355998,0,0,-1,0,0,0,0,0.355998,0.3915978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.3915978,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1726046,0,0,-1,0,0,0,0,0.1726046,0.189865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.189865,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3400466,0,0,-1,0,0,0,0,0.3400466,0.3740512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0.3740512,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837058,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1739029,0.1739029,1.626534,0,0.5001439,0.1739029,15.52841,0,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.1838934,0.1912932,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.005922,1.005922,1.7,0,0.5202,1.005922,33.44094,0,0,0,0.3363898,0,0,0.6940778,0.659374,3.65265,1.266304,0.9957638,0,0.9957638,3.479468,57.99102,0.1841131,1.106514,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.9834731,0.9834731,1.7,0,0.5202,0.9834731,84.03085,0,0,0,0.8264207,0,0,0.716527,0.6807006,2.656886,2.162491,1.507121,0,1.507121,4.909249,81.82066,0.1843056,1.08182,0.6611366,1.7,2.988912
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1855561,0.1855561,0,-1,0,0.1855561,740.5576,0.02906286,0,0,1.37415,0.1953222,0.1855561,0,0,1.149765,3.518901,1.149765,0,1.149765,6.000012,100,0.183933,0.2041117,1.09932,0,4.893051
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.906284,1.38,0,-1,0,1.38,117.9826,0.175528,0.526284,0.7169124,1.62816,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,2.096912,1.302528,0,6.181849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6401235,0.6401235,0,-1,0,0.6401235,275.2696,1.088251,0,0,1.762066,0.6738142,0.6401235,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,0.7041358,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7427378,0.7427378,0,-1,0,0.7427378,247.5538,1.056846,0,0,1.838675,0.7818293,0.7427378,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,0.8170116,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.006589,1.006589,0,-1,0,1.006589,153.9566,0.4901432,0,0,1.549711,1.059567,1.006589,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,1.107248,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.9264746,0.9264746,0,-1,0,0.9264746,166.1204,0.5638266,0,0,1.539063,0.9752364,0.9264746,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,1.019122,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183933,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.49401,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.1140099,0.2634108,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.183933,1.643411,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.1837952,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.5309854,0.5309854,0,-1,0,0.5309854,9.423437,0,0.0000000000000001110223,0,0.05003707,0.558932,0.5309854,0,0,0.3826456,4.209308,0,0.5088949,-0.5088949,5.10058,85.0095,0.1837952,0.584084,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7306622,0.7306622,0,-1,0,0.7306622,0,0,0.0000000000000001110223,0,0,0.7691181,0.7306622,0,0,0.9480845,3.700413,0,0.7691181,-0.7691181,4.289858,71.4975,0.1837952,0.8037284,0,0,3.700413
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.790301,1.38,0,-1,0,1.38,0,0,0.4103011,0.5893312,0,1.452632,1.38,0,0,1.80266,2.931295,0,1.452632,-1.452632,2.75865,45.97741,0.1837952,1.969331,0,0,2.931295
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.416695,1.478663,0,0,0,2.75865,45.97741,0.1837952,0,0,0,1.478663
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3788843,0.3788843,0,-1,0,0.3788843,0,0,0.00000000000000005551115,0,0,0.3988256,0.3788843,0,0,3.416695,1.478663,0,0.3988256,-0.3988256,2.338251,38.97078,0.1837952,0.4167727,0,0,1.478663
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1650771,0.1650771,0,-1,0,0.1650771,0,0,0.00000000000000002775558,0,0,0.1737654,0.1650771,0,0,3.859835,1.079838,0,0.1737654,-0.1737654,2.155087,35.91804,0.1837952,0.1815848,0,0,1.079838
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6055313,0.6055313,0,-1,0,0.6055313,0,0,0,0,0,0.6374013,0.6055313,0,0,4.052907,0.9060723,0,0.6374013,-0.6374013,1.483206,24.72006,0.1837952,0.6660844,0,0,0.9060723
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.0582647,0.0582647,0,-1,0,0.0582647,0,0,0.000000000000000006938894,0,0,0.06133126,0.0582647,0,0,4.761131,0.2686709,0,0.06133126,-0.06133126,1.418558,23.64258,0.1837952,0.06409116,0,0,0.2686709
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2353927,0.1969727,0,-1,0,0.1969727,0,0,0.03841998,0.06195924,0,0.2073397,0.1969727,0,0,4.829277,0.2073397,0,0.2073397,-0.2073397,1.200002,20,0.1837952,0.258932,0,0,0.2073397
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837952,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6728582,0,0,-1,0,0,0,0,0.6728582,0.7401441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837952,0.7401441,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08337776,0.08337776,1.536009,0,0.4754305,0.08337776,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839413,0.09171554,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.147293,0.147293,1.599925,0,0.4928794,0.147293,5.812559,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.1841179,0.1620223,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.056947,2.056947,1.7,0,0.5202,2.056947,20.94594,0,0,0,0.4308468,0.3757333,0.3569466,0,0,2.291093,2.491705,0.05511354,0,0.05511354,3.878776,64.64613,0.1841279,2.262641,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.476779,1.476779,1.7,0,0.5202,1.476779,60.58753,0,0,0,0.894744,0,0,0.223221,0.2120599,2.235979,2.541307,1.106804,0,1.106804,4.928782,82.1462,0.1843404,1.624457,0.7157952,1.7,3.436052
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3877972,0.3877972,0,-1,0,0.3877972,319.6103,0,0,0,1.239439,0.4082076,0.3877972,0,0,1.129175,3.537431,0.831232,0,0.831232,5.717358,95.28911,0.1840734,0.4265769,0.9915516,0,4.776871
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.146476,1.146476,0,-1,0,1.146476,137.972,0.07705592,0,0,1.581816,1.206817,1.146476,0,0,0.2979435,4.28554,0.2979435,0,0.2979435,6.000012,100,0.1839779,1.261124,1.265453,0,5.867356
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.413308,1.38,0,-1,0,1.38,109.5581,0.0592696,0.0333075,0.1746382,1.511901,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1839779,1.554638,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.510557,1.38,0,-1,0,1.38,114.251,0.1240318,0.1305567,0.2816123,1.576663,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1839779,1.661612,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.835493,0.835493,0,-1,0,0.835493,189.6766,0.7052682,0,0,1.584734,0.8794662,0.835493,0,0,0,4.553689,0,0,0,6.000012,100,0.1839779,0.9190422,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.245001,0.245001,0,-1,0,0.245001,640.7731,1.312005,0,0,1.569901,0.2578958,0.245001,0,0,0,4.553689,0,0,0,6.000012,100,0.1839779,0.2695011,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1282399,0.1282399,0,-1,0,0.1282399,888.3304,1.004205,0,0,1.139194,0.1349894,0.1282399,0,0,0,4.553689,0,0,0,6.000012,100,0.1839779,0.1410639,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.182838,1.182838,0,-1,0,1.182838,58.04446,0,0,0,0.686572,1.245093,1.182838,0,0,0,4.553689,0,0.5585207,-0.5585207,5.41128,90.18781,0.1839779,1.301122,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8414879,0.8414879,0,-1,0,0.8414879,52.20276,0,0,0,0.4392799,0.8857767,0.8414879,0,0,0.6205785,3.995168,0,0.4464968,-0.4464968,4.94063,82.34368,0.1839779,0.9256366,0.3514239,0,4.434448
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.207272,1.207272,0,-1,0,1.207272,4.076237,0,0.0000000000000002220446,0,0.04921128,1.270813,1.207272,0,0,1.116686,3.548671,0,1.221602,-1.221602,3.652949,60.88237,0.1839779,1.327999,0.03936903,0,3.597883
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1957958,0.1957958,0,-1,0,0.1957958,0,0,0.00000000000000002775558,0,0,0.2061009,0.1957958,0,0,2.474021,2.32707,0,0.2061009,-0.2061009,3.4357,57.26155,0.1839779,0.2153754,0,0,2.32707
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8462893,0.8462893,0,-1,0,0.8462893,0,0,0.0000000000000001110223,0,0,0.8908308,0.8462893,0,0,2.703022,2.120969,0,0.8908308,-0.8908308,2.496682,41.61128,0.1839779,0.9309182,0,0,2.120969
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.129142,1.129142,0,-1,0,1.129142,0,0,0.0000000000000002220446,0.07342472,0,1.18857,1.129142,0,0,3.692834,1.230138,0,1.18857,-1.18857,1.243819,20.73027,0.1839779,1.242056,0,0,1.230138
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3911871,0.03948945,0,-1,0,0.03948945,0,0,0.3516977,0.3908164,0,0.04156784,0.03948945,0,0,5.013468,0.04156784,0,0.04156784,-0.04156784,1.200002,20,0.1839779,0.4303058,0,0,0.04156784
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4434566,0,0,-1,0,0,0,0,0.4434566,0.4878023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0.4878023,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1890522,0,0,-1,0,0,0,0,0.1890522,0.2079574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0.2079574,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3987931,0,0,-1,0,0,0,0,0.3987931,0.4386724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0.4386724,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4084691,0,0,-1,0,0,0,0,0.4084691,0.449316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0.449316,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1377013,0,0,-1,0,0,0,0,0.1377013,0.1514714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0.1514714,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839779,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4067713,0.4067713,1.7,0,0.5202,0.4067713,7.343076,0.0000000000000002220446,0,0,0.02986952,0,0,1.293229,1.228567,5.059654,0,1.258437,0,1.258437,2.39386,39.89759,0.1842476,0.4474484,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.7282993,0.7282993,1.7,0,0.5202,0.7282993,48.02407,0,0,0,0.349759,0,0,0.9717007,0.9231156,3.801218,1.132593,1.272875,0,1.272875,3.601415,60.02347,0.1845116,0.8011293,0.2798072,1.7,1.482352
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.922266,1.922266,1.7,0,0.5202,1.922266,43.89802,0,0,0,0.8438368,0.2339645,0.2222663,0,0,2.528343,2.27818,0.6098723,0,0.6098723,4.179991,69.66637,0.1846211,2.114493,0.6750695,1.7,3.122017
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6344441,0.6344441,0,-1,0,0.6344441,199.4923,0,0,0,1.265667,0.6678359,0.6344441,0,0,1.918471,2.827065,0.5978313,0,0.5978313,4.747144,79.1189,0.1844301,0.6978885,1.012534,0,4.092732
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.521443,1.38,0,-1,0,1.38,106.7424,0,0.1414427,0.293587,1.473045,1.452632,1.38,0,0,1.320639,3.365113,0.02041369,0,0.02041369,4.76651,79.44167,0.1844236,1.673587,1.178436,0,4.838159
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.907346,1.38,0,-1,0,1.38,119.052,0,1.527346,1.818081,1.642918,1.452632,1.38,0,0,1.300226,3.383486,0.1902866,0,0.1902866,4.947031,82.45036,0.1843629,3.198081,1.314335,0,5.026404
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.467505,1.38,0,-1,0,1.38,115.376,0,0.0875049,0.2342554,1.592189,1.452632,1.38,0,0,1.109939,3.554744,0.1395572,0,0.1395572,5.079427,84.65694,0.1843184,1.614255,1.273751,0,5.146933
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2460202,0.2460202,0,-1,0,0.2460202,563.2307,0.1563108,0,0,1.385661,0.2589687,0.2460202,0,0,0.9703818,3.680345,0.9703818,0,0.9703818,6.000012,100,0.1840096,0.2706222,1.108529,0,5.066007
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.014486,1.014486,0,-1,0,1.014486,144.6126,0.3991942,0,0,1.467074,1.06788,1.014486,0,0,0,4.553689,0,0,0,6.000012,100,0.1840096,1.115934,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.294227,1.294227,0,-1,0,1.294227,78.42825,0,0,0.04364967,1.015039,1.362344,1.294227,0,0,0,4.553689,0,0.3473047,-0.3473047,5.633921,93.89849,0.1840096,1.42365,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.3108,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,0.9308003,1.16188,0.8365548,1.452632,1.38,0,0,0.3858941,4.206384,0,0.6160768,-0.6160768,4.984519,83.07515,0.1840096,2.54188,0.6692438,0,5.042939
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9074534,0.9074534,0,-1,0,0.9074534,37.08903,0,0,0,0.3365657,0.9552141,0.9074534,0,0,1.070424,3.590307,0,0.6186484,-0.6186484,4.332406,72.20662,0.1840096,0.9981987,0.2692525,0,3.926873
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.560933,1.38,0,-1,0,1.38,3.516628,0,1.180933,1.437026,0.04852947,1.452632,1.38,0,0,1.757811,2.971659,0,1.404102,-1.404102,2.852352,47.53911,0.1840096,2.817026,0.03882357,0,3.020189
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.8758731,0.8758731,0,-1,0,0.8758731,0,0,0.0000000000000001110223,0,0,0.9219717,0.8758731,0,0,3.317924,1.567557,0,0.9219717,-0.9219717,1.880509,31.34175,0.1840096,0.9634604,0,0,1.567557
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.499949,0.613306,0,-1,0,0.613306,0,0,1.886643,2.136638,0,0.6455852,0.613306,0,0,4.342338,0.6455852,0,0.6455852,-0.6455852,1.200002,20,0.1840096,2.749944,0,0,0.6455852
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1471165,0,0,-1,0,0,0,0,0.1471165,0.1618281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.1618281,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03451366,0,0,-1,0,0,0,0,0.03451366,0.03796503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.03796503,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2709204,0,0,-1,0,0,0,0,0.2709204,0.2980125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.2980125,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1785851,0,0,-1,0,0,0,0,0.1785851,0.1964436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.1964436,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1870421,0,0,-1,0,0,0,0,0.1870421,0.2057463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.2057463,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1176712,0,0,-1,0,0,0,0,0.1176712,0.1294383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.1294383,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.122373,0,0,-1,0,0,0,0,0.122373,0.1346103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840096,0.1346103,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4928459,0.4928459,1.7,0,0.5202,0.4928459,0,0,0,0,0,0,0,1.207154,1.146796,5.059654,0,1.146796,0,1.146796,2.287949,38.13241,0.1842769,0.5421305,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2748321,0.2748321,1.7,0,0.5202,0.2748321,11.15203,-0.0000000000000002220446,0,0,0.03064935,0,0,1.425168,1.353909,3.912858,1.032117,1.384559,0,1.384559,3.601457,60.02416,0.1845032,0.3023153,0.02451948,1.7,1.062766
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.422407,1.422407,1.7,0,0.5202,1.422407,22.94571,0,0,0,0.3263814,0,0,0.2775927,0.2637131,2.528299,2.27822,0.5900945,0,0.5900945,4.16127,69.35435,0.1846223,1.564648,0.2611051,1.7,2.604601
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.670588,1.670588,1.7,0,0.5202,1.670588,54.65211,0,0,0,0.9130117,0,0,0.02941193,0.02794134,1.938205,2.809305,0.940953,0,0.940953,5.053936,84.2321,0.1847908,1.837647,0.7304093,1.7,3.722317
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7673919,0.7673919,0,-1,0,0.7673919,162.8465,0,0,0,1.249671,0.807781,0.7673919,0,0,0.9972516,3.656163,0.4418901,0,0.4418901,5.47315,91.21898,0.1846509,0.8441311,0.9997368,0,4.905834
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.175269,1.175269,0,-1,0,1.175269,137.2577,0,0,0,1.613148,1.237126,1.175269,0,0,0.5553616,4.053864,0.3760224,0,0.3760224,5.829876,97.16441,0.1845321,1.292796,1.290519,0,5.667012
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.271796,1.271796,0,-1,0,1.271796,116.729,0,0,0.01897616,1.484555,1.338733,1.271796,0,0,0.1793391,4.392284,0.1458221,0,0.1458221,5.968215,99.47005,0.184486,1.398976,1.187644,0,5.876839
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.13523,1.13523,0,-1,0,1.13523,151.9188,0.4961321,0,0,1.724628,1.194979,1.13523,0,0,0.03351704,4.523524,0.03351704,0,0.03351704,6.000012,100,0.1844754,1.248753,1.379703,0,6.248152
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.129688,1.129688,0,-1,0,1.129688,151.9794,0.5277483,0,0,1.716894,1.189146,1.129688,0,0,0,4.553689,0,0,0,6.000012,100,0.1844754,1.242657,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.986556,1.38,0,-1,0,1.38,102.1691,0,0.6065558,0.8052114,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.1844754,2.185211,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.887975,1.38,0,-1,0,1.38,83.77611,0,0.5079752,0.6967728,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.1844754,2.076773,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.386289,1.38,0,-1,0,1.38,53.59843,0.0000000000000002220446,0.006289042,0.144918,0.7396584,1.452632,1.38,0,0,0.3769097,4.21447,0,0.7129732,-0.7129732,4.890904,81.51491,0.1844754,1.524918,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.169102,3.501497,0.2794487,0,0.2794487,5.156013,85.93337,0.1843872,0,0.2235589,0,3.780946
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.732637,1.38,0,-1,0,1.38,3.50015,0,2.352638,2.725901,0.04830208,1.452632,1.38,0,0,0.8896535,3.753001,0,1.40433,-1.40433,3.675719,61.26187,0.1843872,4.105901,0.03864166,0,3.801303
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.015401,1.015401,0,-1,0,1.015401,0,0,0,0,0,1.068844,1.015401,0,0,2.45002,2.348671,0,1.068844,-1.068844,2.549059,42.48423,0.1843872,1.116942,0,0,2.348671
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1623793,0.1623793,0,-1,0,0.1623793,0,0,0,0,0,0.1709256,0.1623793,0,0,3.637624,1.279828,0,0.1709256,-0.1709256,2.368888,39.48138,0.1843872,0.1786173,0,0,1.279828
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.308299,1.053457,0,-1,0,1.053457,0,0,1.254842,1.485672,0,1.108902,1.053457,0,0,3.827541,1.108902,0,1.108902,-1.108902,1.200002,20,0.1843872,2.539129,0,0,1.108902
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2075851,0,0,-1,0,0,0,0,0.2075851,0.2283436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0.2283436,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1119308,0,0,-1,0,0,0,0,0.1119308,0.1231239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0.1231239,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5283932,0,0,-1,0,0,0,0,0.5283932,0.5812325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0.5812325,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2788506,0,0,-1,0,0,0,0,0.2788506,0.3067356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843872,0.3067356,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1514526,0.1514526,1.604084,0,0.494015,0.1514526,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1845634,0.1665978,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2559298,0.2559298,1.7,0,0.5202,0.2559298,6.940879,0,0,0,0.01776378,0,0,1.44407,1.371867,3.679654,1.242,1.38963,0,1.38963,3.827505,63.79161,0.1847852,0.2815228,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.349901,1.349901,1.7,0,0.5202,1.349901,28.24534,0,0,0,0.3812841,0,0,0.3500989,0.332594,2.290024,2.492667,0.7138781,0,0.7138781,4.504749,75.07899,0.1849283,1.484891,0.3050273,1.7,2.873951
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.8095309,0,0.2771019,0,0,0,0,0,0.8070914,0,0,0.8095309,0.7690544,1.576146,3.135158,1.576146,0,1.576146,6.000012,100,0.1846318,0,0.6456732,1.7,3.942249
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.499348,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.1193483,0.2692832,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.1846318,1.649283,0.8411434,0,5.605118
