Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.074403,1.074403,0,-1,0,1.074403,109.4857,0,0,0,1.176318,1.130951,1.074403,0,0,0.4457804,4.152487,0.04536754,0,0.04536754,5.620147,93.66893,0.1846176,1.181844,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,-1,0,0,0,1.094605,0,0,1.495018,0,0,0,0,0.4004128,4.193317,0.4004128,0,0.4004128,6.000012,100,0.1844923,0,1.196014,0,5.688335
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01878206,0.01878206,0,-1,0,0.01878206,7837.761,1.452323,0,0,1.472093,0.01977059,0.01878206,0,0,0,4.553689,0,0,0,6.000012,100,0.1844923,0.02066027,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.58693,1.38,0,-1,0,1.38,113.683,0.1161938,2.206929,2.565623,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844923,3.945622,1.25506,0,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.612046,1.38,0,-1,0,1.38,107.5598,0.03169302,0.2320465,0.3932512,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1844923,1.773251,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.960156,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.5801561,0.7761717,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.1844923,2.156172,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5030807,0.5030807,0,-1,0,0.5030807,128.5393,0,0,0,0.6466565,0.5295587,0.5030807,0,0,0.3884909,4.204047,0.1170978,0,0.1170978,5.742546,95.70891,0.1844557,0.5533888,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.04021239,0,0,0.3116055,0,0,0,0,0.2713931,4.309435,0.2713931,0,0.2713931,6.000012,100,0.1843709,0,0.2492844,0,4.621041
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.894975,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.5149748,0.7044723,0.04536512,1.452632,1.38,0,0,0,4.553689,0,1.407266,-1.407266,4.516623,75.2769,0.1843709,2.084472,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563629,3.146422,0,0,0,4.516623,75.2769,0.1843709,0,0,0,3.146422
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5987236,0.5987236,0,-1,0,0.5987236,0,0,0.0000000000000001110223,0,0,0.6302354,0.5987236,0,0,1.563629,3.146422,0,0.6302354,-0.6302354,3.852297,64.20481,0.1843709,0.6585959,0,0,3.146422
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.231688,1.231688,0,-1,0,1.231688,0,0,0,0,0,1.296514,1.231688,0,0,2.263891,2.516187,0,1.296514,-1.296514,2.485651,41.42743,0.1843709,1.354857,0,0,2.516187
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3966122,0.3966122,0,-1,0,0.3966122,0,0,0.00000000000000005551115,0,0,0.4174865,0.3966122,0,0,3.704462,1.219673,0,0.4174865,-0.4174865,2.045581,34.09295,0.1843709,0.4362734,0,0,1.219673
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.168336,0.8021865,0,0,0,2.045581,34.09295,0.1843709,0,0,0,0.8021865
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2705033,0.2705033,0,-1,0,0.2705033,0,0,0,0,0,0.2847403,0.2705033,0,0,4.168336,0.8021865,0,0.2847403,-0.2847403,1.745439,29.09059,0.1843709,0.2975536,0,0,0.8021865
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.305799,0.305799,0,-1,0,0.305799,0,0,0.00000000000000005551115,0,0,0.3218937,0.305799,0,0,4.484714,0.5174462,0,0.3218937,-0.3218937,1.406133,23.4355,0.1843709,0.3363789,0,0,0.5174462
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1371087,0.1371087,0,-1,0,0.1371087,0,0,0.00000000000000002775558,0,0,0.144325,0.1371087,0,0,4.842374,0.1955525,0,0.144325,-0.144325,1.254001,20.89997,0.1843709,0.1508196,0,0,0.1955525
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2783808,0.04866616,0,-1,0,0.04866616,0,0,0.2297146,0.2575527,0,0.05122753,0.04866616,0,0,5.002735,0.05122753,0,0.05122753,-0.05122753,1.200002,20,0.1843709,0.3062188,0,0,0.05122753
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2758564,0,0,-1,0,0,0,0,0.2758564,0.303442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843709,0.303442,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.544962,0.544962,1.7,0,0.5202,0.544962,0,0,0,0,0,0,0,1.155038,1.097286,5.059654,0,1.097286,0,1.097286,2.240979,37.34958,0.1846212,0.5994582,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3420774,0.3420774,1.7,0,0.5202,0.3420774,6.355979,0,0,0,0.02174237,0,0,1.357923,1.290026,3.962368,0.9875575,1.311769,0,1.311769,3.485433,58.09043,0.184865,0.3762851,0.01739389,1.7,1.0093
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.469374,2.469374,1.7,0,0.5202,2.469374,14.85242,0.0000000000000002220446,0,0,0.3667619,0.8098676,0.7693743,0,0,2.650599,2.168149,0,0.4431057,-0.4431057,3.018358,50.30587,0.184865,2.716312,0.2934095,1.7,2.534911
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.699475,1.699475,1.7,0,0.5202,1.699475,51.23418,0,0,0,0.8707122,0,0,0.0005247686,0.0004985302,3.142939,1.725044,0.8712107,0,0.8712107,3.844861,64.08089,0.1850166,1.869423,0.6965697,1.7,2.595756
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.8740969,0.8740969,0,-1,0,0.8740969,107.3039,0,0,0,0.9379404,0.9201019,0.8740969,0,0,2.271729,2.509133,0.01783845,0,0.01783845,3.861784,64.36294,0.1850111,0.9615065,0.7503523,0,3.447074
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.182038,1.38,0,-1,0,1.38,88.33867,0.0000000000000002220446,0.8020378,1.020242,1.219074,1.452632,1.38,0,0,2.25389,2.525188,0,0.233558,-0.233558,3.615592,60.25975,0.1850111,2.400242,0.9752589,0,3.744262
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,-1,0,0,0,0,0,0,1.17904,0,0,0,0,2.513399,2.29163,1.17904,0,1.17904,4.734128,78.90197,0.1846444,0,0.9432318,0,3.47067
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3704487,0.3704487,0,-1,0,0.3704487,431.1605,0,0,0,1.597229,0.389946,0.3704487,0,0,1.334359,3.352766,1.207282,0,1.207282,5.879457,97.99075,0.1842705,0.4074936,1.277783,0,4.949994
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4787369,0.4787369,0,-1,0,0.4787369,352.8457,1.058192,0,0,1.689203,0.5039336,0.4787369,0,0,0.1270767,4.43932,0.1270767,0,0.1270767,6.000012,100,0.1842312,0.5266106,1.351362,0,6.128522
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.016287,1.016287,0,-1,0,1.016287,166.3213,0.6205254,0,0,1.690301,1.069775,1.016287,0,0,0,4.553689,0,0,0,6.000012,100,0.1842312,1.117915,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01534779,0.01534779,0,-1,0,0.01534779,8736.146,1.324649,0,0,1.340805,0.01615556,0.01534779,0,0,0,4.553689,0,0,0,6.000012,100,0.1842312,0.01688256,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.297837,1.297837,0,-1,0,1.297837,48.36796,0,0,0.04762067,0.6277373,1.366144,1.297837,0,0,0,4.553689,0,0.7384069,-0.7384069,5.221663,87.02754,0.1842312,1.427621,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.040659,1.38,0,-1,0,1.38,27.38755,0,0.6606593,0.8647252,0.3779482,1.452632,1.38,0,0,0.8204521,3.815282,0,1.074683,-1.074683,4.088847,68.14732,0.1842312,2.244725,0.3023586,0,4.19323
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.434141,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,1.054141,1.297555,0.04537003,1.452632,1.38,0,0,2.014545,2.740599,0,1.407261,-1.407261,2.605463,43.4243,0.1842312,2.677555,0.03629602,0,2.785969
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.253326,1.253326,0,-1,0,1.253326,0,0,0.0000000000000002220446,0.1119881,0,1.31929,1.253326,0,0,3.578169,1.333337,0,1.31929,-1.31929,1.214809,20.24678,0.1842312,1.378658,0,0,1.333337
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.5992707,0.01334448,0,-1,0,0.01334448,0,0,0.5859262,0.6458533,0,0.01404682,0.01334448,0,0,5.044047,0.01404682,0,0.01404682,-0.01404682,1.200002,20,0.1842312,0.6591978,0,0,0.01404682
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3698278,0,0,-1,0,0,0,0,0.3698278,0.4068106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.4068106,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.010646,0,0,-1,0,0,0,0,0.010646,0.0117106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.0117106,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.178039,0,0,-1,0,0,0,0,0.178039,0.1958428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.1958428,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1795994,0,0,-1,0,0,0,0,0.1795994,0.1975594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.1975594,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1042765,0,0,-1,0,0,0,0,0.1042765,0.1147042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.1147042,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1294113,0,0,-1,0,0,0,0,0.1294113,0.1423524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.1423524,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2677941,0,0,-1,0,0,0,0,0.2677941,0.2945735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.2945735,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2225356,0,0,-1,0,0,0,0,0.2225356,0.2447891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842312,0.2447891,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1280369,0.1280369,1.580668,0,0.4876225,0.1280369,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843924,0.1408405,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2670334,0.2670334,1.7,0,0.5202,0.2670334,12.33271,0,0,0,0.03293245,0,0,1.432967,1.361318,3.679654,1.242,1.394251,0,1.394251,3.831888,63.86467,0.1846088,0.2937368,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7082415,0.7082415,1.7,0,0.5202,0.7082415,33.99842,-0.0000000000000001110223,0,0,0.2407909,0,0,0.9917585,0.9421706,2.285404,2.496826,1.182961,0,1.182961,4.954144,82.56889,0.1848618,0.7790656,0.1926327,1.7,2.737617
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.102442,3.561491,0.7440242,0,0.7440242,5.659987,94.33292,0.1846329,0,0.5952193,0,4.305515
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.6777031,0.6777031,0,-1,0,0.6777031,103.4885,0,0,0,0.701345,0.7133717,0.6777031,0,0,0.358418,4.231113,0,0.01202665,-0.01202665,5.64731,94.12164,0.1846329,0.7454734,0.561076,0,4.932458
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.532776,1.38,0,-1,0,1.38,69.696,0.0000000000000002220446,0.1527759,0.3060535,0.9618049,1.452632,1.38,0,0,0.3717809,4.219086,0,0.4908267,-0.4908267,5.129933,85.49871,0.1846329,1.686054,0.7694439,0,5.180891
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3322343,0.3322343,0,-1,0,0.3322343,437.4828,0.1866039,0,0,1.453468,0.3497203,0.3322343,0,0,0.917144,3.728259,0.917144,0,0.917144,6.000012,100,0.1843516,0.3654577,1.162775,0,5.181727
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3814645,0.3814645,0,-1,0,0.3814645,389.1629,1.082977,0,0,1.484519,0.4015416,0.3814645,0,0,0,4.553689,0,0,0,6.000012,100,0.1843516,0.419611,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2427681,0.2427681,0,-1,0,0.2427681,697.0795,1.436741,0,0,1.692287,0.2555454,0.2427681,0,0,0,4.553689,0,0,0,6.000012,100,0.1843516,0.2670449,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843516,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4702415,0.4702415,0,-1,0,0.4702415,194.3394,0.4188733,0,0,0.9138644,0.4949911,0.4702415,0,0,0,4.553689,0,0,0,6.000012,100,0.1843516,0.5172657,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2993719,0.2993719,0,-1,0,0.2993719,161.5983,0.1686516,0,0,0.4837799,0.3151283,0.2993719,0,0,0,4.553689,0,0,0,6.000012,100,0.1843516,0.329309,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6495183,0.6495183,0,-1,0,0.6495183,34.25004,0,0.0000000000000001110223,0,0.2224603,0.6837035,0.6495183,0,0,0,4.553689,0,0.4612432,-0.4612432,5.513819,91.8968,0.1843516,0.7144701,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.195002,1.195002,0,-1,0,1.195002,3.872024,0,0,0,0.04627075,1.257897,1.195002,0,0,0.5124924,4.092446,0,1.211626,-1.211626,4.236653,70.61075,0.1843516,1.314502,0.0370166,0,4.138717
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.660173,1.38,0,-1,0,1.38,0,0,0.2801731,0.4461904,0,1.452632,1.38,0,0,1.858743,2.88082,0,1.452632,-1.452632,2.705445,45.09066,0.1843516,1.82619,0,0,2.88082
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472778,1.428188,0,0,0,2.705445,45.09066,0.1843516,0,0,0,1.428188
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.242441,1.356779,0,-1,0,1.356779,0,0,0.885662,1.109906,0,1.428188,1.356779,0,0,3.472778,1.428188,0,1.428188,-1.428188,1.200002,20,0.1843516,2.466685,0,0,1.428188
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3677683,0,0,-1,0,0,0,0,0.3677683,0.4045451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.4045451,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.357089,0,0,-1,0,0,0,0,0.357089,0.3927979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.3927979,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07175175,0,0,-1,0,0,0,0,0.07175175,0.07892693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.07892693,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6172687,0,0,-1,0,0,0,0,0.6172687,0.6789956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.6789956,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1840504,0,0,-1,0,0,0,0,0.1840504,0.2024555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.2024555,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1748748,0,0,-1,0,0,0,0,0.1748748,0.1923622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843516,0.1923622,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.094584,0.094584,1.547216,0,0.4784898,0.094584,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1844941,0.1040424,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.1845785,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.8801533,0.8801533,1.7,0,0.5202,0.8801533,24.30031,0,0,0,0.21388,0,0,0.8198467,0.7788544,2.266698,2.513661,0.9927343,0,0.9927343,4.791424,79.8569,0.1847883,0.9681687,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7025326,0.7025326,1.275747,0,0.404379,0.7025326,95.45177,0,0,0,0.6705797,0,0,0.5732148,0.5445541,1.273964,3.407121,1.215134,0,1.215134,5.944201,99.06982,0.1848436,0.7727858,0.5364638,1.7,4.077701
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.084745,1.084745,0,-1,0,1.084745,89.03751,0,0,0,0.9658298,1.141837,1.084745,0,0,0.05882994,4.500742,0,0.1760069,-0.1760069,5.758674,95.9777,0.1848436,1.193219,0.7726639,0,5.466572
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.764594,1.38,0,-1,0,1.38,99.5455,0.0000000000000002220446,0.3845939,0.5610533,1.373728,1.452632,1.38,0,0,0.2543931,4.324735,0,0.07890362,-0.07890362,5.675502,94.59151,0.1848436,1.941053,1.098982,0,5.698463
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,-1,0,0,0,1.311286,0,0,1.65335,0,0,0,0,0.3420638,4.245831,0.3420638,0,0.3420638,6.000012,100,0.1847394,0,1.32268,0,5.899182
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,-1,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847394,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,-1,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847394,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7368545,0.7368545,0,-1,0,0.7368545,185.0797,0.5881321,0,0,1.363768,0.7756363,0.7368545,0,0,0,4.553689,0,0,0,6.000012,100,0.1847394,0.81054,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.8732815,0.8732815,0,-1,0,0.8732815,88.60622,0,0,0,0.7737818,0.9192437,0.8732815,0,0,0,4.553689,0,0.1454619,-0.1454619,5.846682,97.4445,0.1847394,0.9606096,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.9733898,0.9733898,0,-1,0,0.9733898,37.80776,0,0,0,0.3680169,1.024621,0.9733898,0,0,0.1616243,4.408227,0,0.656604,-0.656604,5.154561,85.90916,0.1847394,1.070729,0.2944135,0,4.776244
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,0.8911843,3.751623,0.2646965,0,0.2646965,5.405674,90.09438,0.1846589,0,0.2117572,0,4.01632
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02889325,0.02889325,0,-1,0,0.02889325,142.6634,0,0,0,0.04122009,0.03041394,0.02889325,0,0,0.6264877,3.98985,0.01080615,0,0.01080615,5.415925,90.26524,0.1846557,0.03178257,0.03297607,0,4.03107
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6156816,3.999575,0,0,0,5.415925,90.26524,0.1846557,0,0,0,3.999575
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6156816,3.999575,0,0,0,5.415925,90.26524,0.1846557,0,0,0,3.999575
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.275758,1.275758,0,-1,0,1.275758,0,0,0.0000000000000002220446,0.02333392,0,1.342903,1.275758,0,0,0.6156816,3.999575,0,1.342903,-1.342903,4.000381,66.67288,0.1846557,1.403334,0,0,3.999575
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1974184,0.1974184,0,-1,0,0.1974184,0,0,0.00000000000000002775558,0,0,0.2078088,0.1974184,0,0,2.107796,2.656672,0,0.2078088,-0.2078088,3.781331,63.02206,0.1846557,0.2171602,0,0,2.656672
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338695,2.448863,0,0,0,3.781331,63.02206,0.1846557,0,0,0,2.448863
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338695,2.448863,0,0,0,3.781331,63.02206,0.1846557,0,0,0,2.448863
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338695,2.448863,0,0,0,3.781331,63.02206,0.1846557,0,0,0,2.448863
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338695,2.448863,0,0,0,3.781331,63.02206,0.1846557,0,0,0,2.448863
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2727407,0.2727407,0,-1,0,0.2727407,0,0,0.00000000000000005551115,0,0,0.2870955,0.2727407,0,0,2.338695,2.448863,0,0.2870955,-0.2870955,3.478706,57.97831,0.1846557,0.3000148,0,0,2.448863
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3369678,0.3369678,0,-1,0,0.3369678,0,0,0,0,0,0.354703,0.3369678,0,0,2.65769,2.161768,0,0.354703,-0.354703,3.104816,51.74683,0.1846557,0.3706646,0,0,2.161768
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2893836,0.2893836,0,0,0,0.2893836,0,0,0,0,0,0.3046143,0.2893836,0,0,3.051805,1.807065,0,0.3046143,-0.3046143,2.783725,46.39531,0.1846557,0.3183219,0,0,1.807065
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06099132,0.06099132,0,0,0,0.06099132,52.84893,0,0,0,0.03223326,0.06420138,0.06099132,0,0,3.390265,1.502451,0,0.03196813,-0.03196813,2.750027,45.83369,0.1846557,0.06709045,0.02578661,0,1.534684
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.425785,1.470483,0.3409671,0,0.3409671,3.073497,51.22485,0.1845521,0,0.2727737,0,1.81145
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.084818,1.777353,0.6994091,0,0.6994091,3.737015,62.28345,0.18434,0,0.5595273,0,2.476762
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.362467,1.362467,0,-1,0,1.362467,89.47597,0,0,0.1187135,1.21908,1.434176,1.362467,0,0,2.385409,2.406821,0,0.2150952,-0.2150952,3.510284,58.50462,0.18434,1.498713,0.9752643,0,3.625901
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8490416,0.8490416,0,-1,0,0.8490416,149.5152,0,0,0,1.269447,0.893728,0.8490416,0,0,2.624403,2.191726,0.3757186,0,0.3757186,3.866722,64.44524,0.1842262,0.9339457,1.015557,0,3.461173
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2269991,0.2269991,0,-1,0,0.2269991,684.2088,0,0,0,1.553148,0.2389464,0.2269991,0,0,2.248685,2.529873,1.314201,0,1.314201,5.113483,85.22455,0.1838295,0.249699,1.242518,0,4.083021
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,-1,0,0,0,0.7602271,0,0,1.69471,0,0,0,0,0.9344832,3.712654,0.9344832,0,0.9344832,6.000012,100,0.1835484,0,1.355768,0,5.407364
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.55173,1.38,0,-1,0,1.38,108.3385,0.04243977,1.17173,1.426903,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835484,2.806903,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.000467,1.000467,0,-1,0,1.000467,129.4698,0.2421799,0,0,1.295303,1.053123,1.000467,0,0,0,4.553689,0,0,0,6.000012,100,0.1835484,1.100514,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835484,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4976217,0.4976217,0,-1,0,0.4976217,161.8016,0.2813475,0,0,0.8051597,0.5238123,0.4976217,0,0,0,4.553689,0,0,0,6.000012,100,0.1835484,0.5473838,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.008615,1.008615,0,-1,0,1.008615,45.38803,0,0,0,0.4577906,1.0617,1.008615,0,0,0,4.553689,0,0.6039096,-0.6039096,5.363435,89.39041,0.1835484,1.109477,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.8999031,0.8999031,0,-1,0,0.8999031,3.404965,0,0.0000000000000001110223,0,0.03064139,0.9472665,0.8999031,0,0,0.6710107,3.949779,0,0.9166251,-0.9166251,4.397228,73.28698,0.1835484,0.9898934,0.02451311,0,3.980421
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.240956,1.240956,0,-1,0,1.240956,0,0,0.0000000000000002220446,0,0,1.306269,1.240956,0,0,1.689483,3.033154,0,1.306269,-1.306269,3.020299,50.33822,0.1835484,1.365051,0,0,3.033154
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.393985,1.38,0,-1,0,1.38,0,0,1.013985,1.253384,0,1.452632,1.38,0,0,3.140893,1.726885,0,1.452632,-1.452632,1.489091,24.81814,0.1835484,2.633384,0,0,1.726885
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4119171,0.260541,0,-1,0,0.260541,0,0,0.1513761,0.1925678,0,0.2742537,0.260541,0,0,4.754928,0.2742537,0,0.2742537,-0.2742537,1.200002,20,0.1835484,0.4531088,0,0,0.2742537
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1333008,0,0,-1,0,0,0,0,0.1333008,0.1466309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.1466309,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5728583,0,0,-1,0,0,0,0,0.5728583,0.6301441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.6301441,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2393626,0,0,-1,0,0,0,0,0.2393626,0.2632988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.2632988,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2607249,0,0,-1,0,0,0,0,0.2607249,0.2867974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.2867974,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1221849,0,0,-1,0,0,0,0,0.1221849,0.1344034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.1344034,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2650774,0,0,-1,0,0,0,0,0.2650774,0.2915851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.2915851,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1512505,0,0,-1,0,0,0,0,0.1512505,0.1663755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0.1663755,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835484,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1681401,0.1681401,1.620772,0,0.4985707,0.1681401,17.71983,0,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.1837181,0.1849541,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1136519,0.1136519,1.566283,0,0.4836954,0.1136519,312.5999,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.1837627,0.1250171,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8296804,0.8296804,1.7,0,0.5202,0.8296804,60.97512,0,0,0,0.5058987,0,0,0.8703196,0.8268036,1.914585,2.830563,1.332702,0,1.332702,5.44799,90.79965,0.1839931,0.9126484,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.9463016,0.9463016,0,-1,0,0.9463016,75.84492,0,0,0,0.7177218,0.996107,0.9463016,0,0,0.5818822,4.029995,0,0.2783852,-0.2783852,5.154546,85.90894,0.1839931,1.040932,0.5741774,0,4.747717
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,-1,0,0,0,0.4874207,0,0,1.37862,0,0,0,0,0.8911991,3.75161,0.8911991,0,0.8911991,6.000012,100,0.1837272,0,1.102896,0,5.130229
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.280725,1.280725,0,-1,0,1.280725,100.8388,0,0,0.02879805,1.291469,1.348132,1.280725,0,0,0,4.553689,0,0.05666355,-0.05666355,5.940283,99.00452,0.1837272,1.408798,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.990318,1.38,0,-1,0,1.38,102.9221,0.0000000000000002220446,0.610318,0.8093498,1.420325,1.452632,1.38,0,0,0.0629595,4.497025,0,0.03230615,-0.03230615,5.906229,98.43697,0.1837272,2.18935,1.13626,0,5.917351
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.383697,1.38,0,-1,0,1.38,99.22264,0.0000000000000002220446,1.003697,1.242067,1.369272,1.452632,1.38,0,0,0.09885523,4.464719,0,0.08335916,-0.08335916,5.818361,96.9725,0.1837272,2.622067,1.095418,0,5.833992
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.301389,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.9213892,1.151528,0.8797349,1.452632,1.38,0,0,0.1914765,4.38136,0,0.5728967,-0.5728967,5.214475,86.90775,0.1837272,2.531528,0.703788,0,5.261095
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.151708,1.151708,0,-1,0,1.151708,65.66789,0,0,0,0.7563023,1.212324,1.151708,0,0,0.8280283,3.808463,0,0.4560218,-0.4560218,4.733786,78.89628,0.1837272,1.266879,0.6050419,0,4.564766
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.839888,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,1.459888,1.743877,0.4002277,1.452632,1.38,0,0,1.334719,3.352442,0,1.052404,-1.052404,3.624455,60.40746,0.1837272,3.123877,0.3201821,0,3.752669
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.504057,2.300038,0.2512771,0,0.2512771,3.862838,64.38049,0.1836523,0,0.2010217,0,2.551315
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.25278,2.526187,0.02839174,0,0.02839174,3.889772,64.82941,0.1836439,0,0.02271339,0,2.554579
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.027048,1.027048,0,-1,0,1.027048,0,0,0.0000000000000002220446,0,0,1.081103,1.027048,0,0,2.224388,2.55174,0,1.081103,-1.081103,2.75019,45.8364,0.1836439,1.129753,0,0,2.55174
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.540195,1.38,0,-1,0,1.38,0,0,0.1601955,0.3142151,0,1.452632,1.38,0,0,3.425613,1.470637,0,1.452632,-1.452632,1.218982,20.31632,0.1836439,1.694215,0,0,1.470637
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.253571,0.01710499,0,-1,0,0.01710499,0,0,1.236466,1.361823,0,0.01800526,0.01710499,0,0,5.039649,0.01800526,0,0.01800526,-0.01800526,1.200002,20,0.1836439,1.378928,0,0,0.01800526
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4619277,0,0,-1,0,0,0,0,0.4619277,0.5081205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.5081205,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02459459,0,0,-1,0,0,0,0,0.02459459,0.02705405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.02705405,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2043724,0,0,-1,0,0,0,0,0.2043724,0.2248097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.2248097,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5002981,0,0,-1,0,0,0,0,0.5002981,0.550328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.550328,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1386503,0,0,-1,0,0,0,0,0.1386503,0.1525153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.1525153,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3951986,0,0,-1,0,0,0,0,0.3951986,0.4347185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836439,0.4347185,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1340289,0.1340289,1.58666,0,0.4892583,0.1340289,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838039,0.1474317,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.1838915,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.256191,1.256191,1.7,0,0.5202,1.256191,27.50166,0,0,0,0.3454733,0,0,0.4438094,0.421619,2.278943,2.50264,0.7670922,0,0.7670922,4.565744,76.09558,0.1840416,1.38181,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.649937,1.649937,1.7,0,0.5202,1.649937,23.92136,0,0,0,0.3946874,0,0,0.05006276,0.04755963,1.511851,3.193023,0.442247,0,0.442247,4.985297,83.08811,0.1841181,1.814931,0.3157499,1.7,3.58771
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.623436,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.243436,0.4057796,0.3999783,1.452632,1.38,0,0,1.069604,3.591045,0,1.052653,-1.052653,3.875702,64.59491,0.1841181,1.78578,0.3199826,0,3.991024
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,-1,0,0,0,0,0,0,1.223231,0,0,0,0,2.239219,2.538392,1.223231,0,1.223231,5.036161,83.93585,0.1837561,0,0.9785846,0,3.761623
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7092887,0.7092887,0,-1,0,0.7092887,168.7645,0,0,0,1.197028,0.7466197,0.7092887,0,0,1.015988,3.6393,0.4504079,0,0.4504079,5.463456,91.05741,0.1836231,0.7802176,0.9576221,0,4.836327
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.906981,1.38,0,-1,0,1.38,102.309,0,0.5269812,0.7176794,1.411864,1.452632,1.38,0,0,0.5655802,4.044667,0,0.04076721,-0.04076721,5.420483,90.3412,0.1836231,2.097679,1.129491,0,5.456531
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,-1,0,0,0,1.175886,0,0,1.786763,0,0,0,0,0.6108771,4.0039,0.6108771,0,0.6108771,6.000012,100,0.1834431,0,1.42941,0,5.790662
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834431,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01257964,0.01257964,0,-1,0,0.01257964,4750.958,0.5844116,0,0,0.5976533,0.01324173,0.01257964,0,0,0,4.553689,0,0,0,6.000012,100,0.1834431,0.0138376,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834431,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834431,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6002401,0.6002401,0,-1,0,0.6002401,3.764069,0,0.0000000000000001110223,0,0.02259345,0.6318316,0.6002401,0,0,0,4.553689,0,0.6092382,-0.6092382,5.357819,89.2968,0.1834431,0.6602641,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6769314,3.944451,0,0,0,5.357819,89.2968,0.1834431,0,0,0,3.944451
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6769314,3.944451,0,0,0,5.357819,89.2968,0.1834431,0,0,0,3.944451
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.06939761,0.06939761,0,-1,0,0.06939761,0,0,0,0,0,0.07305012,0.06939761,0,0,0.6769314,3.944451,0,0.07305012,-0.07305012,5.280817,88.01344,0.1834431,0.07633737,0,0,3.944451
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1380485,0.1380485,0,-1,0,0.1380485,0,0,0,0,0,0.1453142,0.1380485,0,0,0.7580982,3.871401,0,0.1453142,-0.1453142,5.127642,85.46053,0.1834431,0.1518534,0,0,3.871401
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1834431,0,0,0,3.726086
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1834431,0,0,0,3.726086
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9195584,3.726086,0,0,0,5.127642,85.46053,0.1834431,0,0,0,3.726086
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2250766,0.2250766,0,-1,0,0.2250766,0,0,0,0,0,0.2369227,0.2250766,0,0,0.9195584,3.726086,0,0.2369227,-0.2369227,4.877904,81.29823,0.1834431,0.2475842,0,0,3.726086
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1715002,0.1715002,0,-1,0,0.1715002,0,0,0,0,0,0.1805265,0.1715002,0,0,1.182806,3.489164,0,0.1805265,-0.1805265,4.687612,78.12672,0.1834431,0.1886502,0,0,3.489164
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1211444,0.1211444,0,-1,0,0.1211444,0,0,0.00000000000000001387779,0,0,0.1275204,0.1211444,0,0,1.383391,3.308637,0,0.1275204,-0.1275204,4.553194,75.88641,0.1834431,0.1332589,0,0,3.308637
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5440728,0.5440728,0,0,0,0.5440728,0,0,0.0000000000000001110223,0,0,0.5727082,0.5440728,0,0,1.52508,3.181117,0,0.5727082,-0.5727082,3.949506,65.82497,0.1834431,0.59848,0,0,3.181117
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4242054,0.4242054,0,0,0,0.4242054,7.520796,0,0.00000000000000005551115,0,0.03190362,0.446532,0.4242054,0,0,2.161423,2.608408,0,0.4146284,-0.4146284,3.51245,58.54071,0.1834431,0.466626,0.0255229,0,2.640312
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.906074,1.906074,1.7,0,0.5202,1.906074,9.21408,0.00000000000000008326673,0,0,0.1756272,0.2169205,0.2060745,0,0,2.622121,2.19378,0,0.04129326,-0.04129326,3.468923,57.81526,0.1834431,2.096682,0.1405018,1.7,2.369407
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4059121,0.4059121,1.7,0,0.5202,0.4059121,76.36251,0,0,0,0.3099647,0,0,1.294088,1.229383,2.668002,2.152487,1.539348,0,1.539348,4.929276,82.15445,0.1836102,0.4465033,0.2479717,1.7,2.462451
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.228458,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.8484581,1.071304,0.4487311,1.452632,1.38,0,0,1.128654,3.5379,0,1.003901,-1.003901,3.871073,64.51775,0.1836102,2.451304,0.3589849,0,3.986631
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.541041,1.38,0,-1,0,1.38,53.28389,0,0.1610409,0.3151449,0.7353176,1.452632,1.38,0,0,2.244099,2.534,0,0.7173139,-0.7173139,3.114957,51.91585,0.1836102,1.695145,0.5882542,0,3.269317
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,-1,0,0,0,0,0,0,0.5340266,0,0,0,0,3.041115,1.816686,0.5340266,0,0.5340266,3.62158,60.35954,0.1834533,0,0.4272213,0,2.350713
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09568634,0.09568634,0,-1,0,0.09568634,411.7342,0,0,0,0.3939734,0.1007225,0.09568634,0,0,2.507088,2.29731,0.2932509,0,0.2932509,3.899782,64.99623,0.1833673,0.105255,0.3151787,0,2.691283
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.88555,1.38,0,-1,0,1.38,21.68583,0.0000000000000002220446,0.5055497,0.6941046,0.2992644,1.452632,1.38,0,0,2.213837,2.561236,0,1.153367,-1.153367,2.684026,44.73368,0.1833673,2.074105,0.2394115,0,2.8605
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.7898337,0.7898337,0,-1,0,0.7898337,88.13982,0,0,0,0.696158,0.8314039,0.7898337,0,0,3.495356,1.407868,0,0.1352459,-0.1352459,2.541464,42.35765,0.1833673,0.868817,0.5569264,0,2.104026
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4065135,0.4065135,0,-1,0,0.4065135,94.94747,0,0,0,0.3859743,0.4279089,0.4065135,0,0,3.645629,1.272622,0,0.04193466,-0.04193466,2.497261,41.62094,0.1833673,0.4471648,0.3087794,0,1.658597
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,3.692223,1.230688,0.3027079,0,0.3027079,2.784435,46.40716,0.1832786,0,0.2421663,0,1.533396
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.160307,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,0.7803073,0.996338,0.06366849,1.452632,1.38,0,0,3.389515,1.503125,0,1.388963,-1.388963,1.32034,22.00562,0.1832786,2.376338,0.05093479,0,1.566793
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.3029,0.1392583,0,-1,0,0.1392583,23.28465,0,1.163642,1.318576,0.03242581,0.1465877,0.1392583,0,0,4.932808,0.1141619,0,0.1141619,-0.1141619,1.200002,20,0.1832786,1.43319,0.02594065,0,0.1465877
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.149295,0,0,-1,0,0,0,0,1.149295,1.264225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,1.264225,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3656503,0,0,-1,0,0,0,0,0.3656503,0.4022153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.4022153,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3632558,0,0,-1,0,0,0,0,0.3632558,0.3995813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.3995813,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1195151,0,0,-1,0,0,0,0,0.1195151,0.1314666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.1314666,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4776455,0,0,-1,0,0,0,0,0.4776455,0.5254101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.5254101,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09241863,0,0,-1,0,0,0,0,0.09241863,0.1016605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.1016605,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4537339,0,0,-1,0,0,0,0,0.4537339,0.4991072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.4991072,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01148811,0,0,-1,0,0,0,0,0.01148811,0.01263692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.01263692,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09578081,0,0,-1,0,0,0,0,0.09578081,0.1053589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.1053589,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05743294,0,0,-1,0,0,0,0,0.05743294,0.06317623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832786,0.06317623,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2112753,0.2112753,1.663907,0,0.5103466,0.2112753,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834746,0.2324028,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5432961,0.5432961,1.7,0,0.5202,0.5432961,2.489333,0,0,0,0.01352445,0,0,1.156704,1.098869,3.679654,1.242,1.112393,0,1.112393,3.564494,59.40812,0.1837144,0.5976257,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.567261,2.243154,1.822898,0,1.822898,5.293847,88.23061,0.1836776,0,0.3543182,1.7,2.686052
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.136493,1.136493,0,0,0,1.136493,70.04535,0,0.0000000000000002220446,0,0.7960606,1.196309,1.136493,0,0,0.7443635,3.883762,0,0.400248,-0.400248,4.871948,81.19897,0.1836776,1.250142,0.6368484,0,4.679822
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.334343,1.334343,0,-1,0,1.334343,82.76047,0,0,0.08777688,1.104308,1.404571,1.334343,0,0,1.189083,3.483514,0,0.300263,-0.300263,4.555443,75.9239,0.1836776,1.467777,0.8834466,0,4.587822
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1833652,0.1833652,0,-1,0,0.1833652,850.6849,0,0,0,1.55986,0.193016,0.1833652,0,0,1.522709,3.183251,1.366844,0,1.366844,5.852146,97.53556,0.18328,0.2017017,1.247888,0,4.743111
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.179949,1.179949,0,-1,0,1.179949,137.9897,0.2302911,0,0,1.628208,1.242051,1.179949,0,0,0.155865,4.413411,0.155865,0,0.155865,6.000012,100,0.1832348,1.297944,1.302566,0,6.041618
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.9730662,0.9730662,0,-1,0,0.9730662,162.3017,0.5550222,0,0,1.579302,1.02428,0.9730662,0,0,0,4.553689,0,0,0,6.000012,100,0.1832348,1.070373,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4572646,0.4572646,0,-1,0,0.4572646,319.9627,0.9817452,0,0,1.463076,0.4813311,0.4572646,0,0,0,4.553689,0,0,0,6.000012,100,0.1832348,0.502991,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832348,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.186328,1.186328,0,-1,0,1.186328,88.19959,0,0,0,1.046336,1.248766,1.186328,0,0,0,4.553689,0,0.2024298,-0.2024298,5.786633,96.44368,0.1832348,1.30496,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2015004,0.2015004,0,-1,0,0.2015004,442.9371,0.4554923,0,0,0.8925199,0.2121057,0.2015004,0,0,0.224922,4.351259,0.224922,0,0.224922,6.000012,100,0.1831695,0.2216504,0.714016,0,5.243779
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.820654,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,2.440654,2.82272,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1831695,4.20272,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.002534,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.6225337,0.8227872,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.1831695,2.202787,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.206883,1.206883,0,-1,0,1.206883,0,0,0.0000000000000002220446,0,0,1.270403,1.206883,0,0,2.721045,2.104748,0,1.270403,-1.270403,2.079479,34.65792,0.1831695,1.327571,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.068679,0.792628,0,-1,0,0.792628,0,0,0.2760507,0.3829186,0,0.8343453,0.792628,0,0,4.132604,0.8343453,0,0.8343453,-0.8343453,1.200002,20,0.1831695,1.175547,0,0,0.8343453
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1747757,0,0,-1,0,0,0,0,0.1747757,0.1922533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.1922533,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1501979,0,0,-1,0,0,0,0,0.1501979,0.1652177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.1652177,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3821,0,0,-1,0,0,0,0,0.3821,0.42031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.42031,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2823394,0,0,-1,0,0,0,0,0.2823394,0.3105733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.3105733,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2954185,0,0,-1,0,0,0,0,0.2954185,0.3249604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.3249604,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1112668,0,0,-1,0,0,0,0,0.1112668,0.1223935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.1223935,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3632044,0,0,-1,0,0,0,0,0.3632044,0.3995248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.3995248,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01529471,0,0,-1,0,0,0,0,0.01529471,0.01682418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831695,0.01682418,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2817691,0.2817691,1.7,0,0.5202,0.2817691,0,0,0,0,0,0,0,1.418231,1.347319,5.059654,0,1.347319,0,1.347319,2.478182,41.30295,0.1833906,0.309946,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5523942,0.5523942,1.7,0,0.5202,0.5523942,6.849699,0,0,0,0.03783734,0,0,1.147606,1.090226,3.712335,1.212587,1.128063,0,1.128063,3.548356,59.13915,0.1836304,0.6076336,0.03026987,1.7,1.250425
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.584272,2.227844,1.663417,0,1.663417,5.126412,85.44003,0.1836403,0,0.2267334,1.7,2.511261
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4927646,0.4927646,0,0,0,0.4927646,105.866,0,0,0,0.5216702,0.5186996,0.4927646,0,0,0.9208553,3.724919,0.002970624,0,0.002970624,5.12923,85.487,0.1836394,0.5420411,0.4173361,0,4.246589
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3431649,0.3431649,0,-1,0,0.3431649,198.131,0,0,0,0.679916,0.3612262,0.3431649,0,0,0.9178848,3.727593,0.3186899,0,0.3186899,5.431566,90.52592,0.1835474,0.3774813,0.5439328,0,4.407509
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.1123,1.38,0,-1,0,1.38,92.04311,0.0000000000000002220446,0.7322998,0.9435298,1.270195,1.452632,1.38,0,0,0.5991949,4.014413,0,0.1824366,-0.1824366,5.239261,87.32084,0.1835474,2.32353,1.016156,0,5.284608
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.017972,1.38,0,-1,0,1.38,73.31985,0,0.6379724,0.8397696,1.011814,1.452632,1.38,0,0,0.8019022,3.831977,0,0.4408177,-0.4408177,4.774598,79.57648,0.1835474,2.21977,0.8094511,0,4.843791
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8112916,0.8112916,0,-1,0,0.8112916,162.5414,0,0,0,1.318685,0.8539912,0.8112916,0,0,1.2917,3.391159,0.4646935,0,0.4646935,5.215445,86.92391,0.1834135,0.8924208,1.054948,0,4.709844
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5744553,0.5744553,0,-1,0,0.5744553,202.1464,0,0,0,1.161241,0.6046897,0.5744553,0,0,0.8270062,3.809383,0.556551,0,0.556551,5.743436,95.72374,0.1832533,0.6319008,0.9289926,0,4.970624
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.9550519,0.9550519,0,-1,0,0.9550519,100.7846,0,0,0,0.962545,1.005318,0.9550519,0,0,0.2704552,4.310279,0,0.04277283,-0.04277283,5.698349,94.9723,0.1832533,1.050557,0.770036,0,5.272824
