Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4653684,0.4653684,0,-1,0,0.4653684,165.3115,0,0,0,0.7693077,0.4898615,0.4653684,0,0,0.3179805,4.267507,0.2794462,0,0.2794462,5.963455,99.39072,0.183173,0.5119053,0.6154462,0,5.036814
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1604799,0.1604799,0,-1,0,0.1604799,139.5225,0.01644498,0,0,0.2239055,0.1689262,0.1604799,0,0,0.03853429,4.519008,0.03853429,0,0.03853429,6.000012,100,0.1831619,0.1765279,0.1791244,0,4.742914
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.234584,1.234584,0,-1,0,1.234584,4.726377,0,0.0000000000000002220446,0,0.05835107,1.299562,1.234584,0,0,0,4.553689,0,1.241211,-1.241211,4.691661,78.19419,0.1831619,1.358042,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6755136,0.6755136,0,-1,0,0.6755136,4.852557,0,0.0000000000000001110223,0,0.03277968,0.7110669,0.6755136,0,0,1.379123,3.312478,0,0.6782872,-0.6782872,3.976683,66.27792,0.1831619,0.7430649,0.02622375,0,3.345258
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.593237,1.38,0,-1,0,1.38,0,0,2.213237,2.572561,0,1.452632,1.38,0,0,2.132776,2.634191,0,1.452632,-1.452632,2.445475,40.75784,0.1831619,3.952561,0,0,2.634191
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746811,1.181559,0,0,0,2.445475,40.75784,0.1831619,0,0,0,1.181559
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.509494,1.122481,0,-1,0,1.122481,0,0,0.3870124,0.5379618,0,1.181559,1.122481,0,0,3.746811,1.181559,0,1.181559,-1.181559,1.200002,20,0.1831619,1.660443,0,0,1.181559
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2175537,0,0,-1,0,0,0,0,0.2175537,0.2393091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.2393091,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1777189,0,0,-1,0,0,0,0,0.1777189,0.1954908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.1954908,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2763603,0,0,-1,0,0,0,0,0.2763603,0.3039964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.3039964,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1411855,0,0,-1,0,0,0,0,0.1411855,0.155304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.155304,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1446297,0,0,-1,0,0,0,0,0.1446297,0.1590927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.1590927,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06585382,0,0,-1,0,0,0,0,0.06585382,0.0724392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831619,0.0724392,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.208226,0.208226,1.660858,0,0.5095141,0.208226,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183353,0.2290486,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03732204,0.03732204,1.489954,0,0.4628573,0.03732204,29.72575,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.1834592,0.04105425,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3676435,0.3676435,1.7,0,0.5202,0.3676435,129.1555,0,0,0,0.4748316,0,0,1.332356,1.265739,2.28856,2.493985,1.74057,0,1.74057,5.480143,91.33554,0.1835642,0.4044079,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.397925,1.397925,1.011235,0,0.3321672,1.397925,68.31782,0.0000000000000001110223,0,0,0.9550319,0.407042,0.3866899,0,0,0.5479898,4.060498,0.5479898,0,0.5479898,6.000012,100,0.1836534,1.537717,0.7640255,1.7,5.01553
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5316047,0.5316047,0,-1,0,0.5316047,226.2608,0.6432291,0,0,1.202813,0.5595839,0.5316047,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0.5847651,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3872175,0.3872175,0,-1,0,0.3872175,412.2381,1.188661,0,0,1.596258,0.4075974,0.3872175,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0.4259393,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,-1,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.487857,1.38,0,-1,0,1.38,135.0838,0.4115243,0.1078572,0.2566429,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,1.636643,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,-1,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.956562,1.38,0,-1,0,1.38,116.461,0.1545306,1.576562,1.872218,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,3.252218,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.8979,0.8979,0,-1,0,0.8979,146.7616,0.3726148,0,0,1.317773,0.9451579,0.8979,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0.98769,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1769418,0.1769418,0,-1,0,0.1769418,516.2151,0.7271458,0,0,0.9134003,0.1862545,0.1769418,0,0,0,4.553689,0,0,0,6.000012,100,0.1836534,0.194636,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5539582,0.5539582,0,-1,0,0.5539582,65.34575,0,0,0,0.3619881,0.5831138,0.5539582,0,0,0,4.553689,0,0.2211257,-0.2211257,5.766925,96.11523,0.1836534,0.609354,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.595695,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.2156948,0.3752643,0.04080763,1.452632,1.38,0,0,0.2456953,4.332563,0,1.411824,-1.411824,4.278732,71.31206,0.1836534,1.755264,0.0326461,0,4.373371
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.001501,1.001501,0,-1,0,1.001501,0,0,0.0000000000000002220446,0,0,1.054212,1.001501,0,0,1.814389,2.920739,0,1.054212,-1.054212,3.167495,52.79148,0.1836534,1.101651,0,0,2.920739
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.366752,1.38,0,-1,0,1.38,0,0,0.9867516,1.223427,0,1.452632,1.38,0,0,2.985735,1.866527,0,1.452632,-1.452632,1.636287,27.27139,0.1836534,2.603427,0,0,1.866527
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.364413,0.3932011,0,-1,0,0.3932011,0,0,1.971212,2.207654,0,0.4138959,0.3932011,0,0,4.59977,0.4138959,0,0.4138959,-0.4138959,1.200002,20,0.1836534,2.600855,0,0,0.4138959
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3649916,0,0,-1,0,0,0,0,0.3649916,0.4014907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.4014907,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2818473,0,0,-1,0,0,0,0,0.2818473,0.3100321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.3100321,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1644414,0,0,-1,0,0,0,0,0.1644414,0.1808855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.1808855,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.207286,0,0,-1,0,0,0,0,0.207286,0.2280146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.2280146,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07734769,0,0,-1,0,0,0,0,0.07734769,0.08508246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.08508246,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06988764,0,0,-1,0,0,0,0,0.06988764,0.07687639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836534,0.07687639,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1851306,0.1851306,1.637762,0,0.5032091,0.1851306,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183831,0.2036437,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4620922,0.4620922,1.7,0,0.5202,0.4620922,8.45381,0,0,0,0.0390644,0,0,1.237908,1.176012,3.679654,1.242,1.215077,0,1.215077,3.661908,61.03168,0.1840842,0.5083014,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.464578,2.335569,1.71693,0,1.71693,5.290731,88.17867,0.1840775,0,0.2695437,1.7,2.672499
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.8758582,0.8758582,0,0,0,0.8758582,71.64246,0,0,0,0.6274863,0.9219561,0.8758582,0,0,0.747648,3.880806,0,0.2944697,-0.2944697,4.980332,83.00538,0.1840775,0.9634441,0.5019891,0,4.508292
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3373566,0.3373566,0,-1,0,0.3373566,322.2593,0,0,0,1.087163,0.3551122,0.3373566,0,0,1.074836,3.586336,0.7320507,0,0.7320507,5.674817,94.58009,0.1838695,0.3710922,0.8697303,0,4.673499
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,-1,0,0,0,1.235505,0,0,1.578291,0,0,0,0,0.3427858,4.245182,0.3427858,0,0.3427858,6.000012,100,0.1837722,0,1.262632,0,5.823472
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.310779,1.38,0,-1,0,1.38,117.9247,0.1747287,0.9307787,1.161857,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,2.541857,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.132977,1.132977,0,-1,0,1.132977,146.5911,0.4682359,0,0,1.660843,1.192607,1.132977,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,1.246274,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,-1,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.901825,0.901825,0,-1,0,0.901825,143.6824,0.3464747,0,0,1.295764,0.9492894,0.901825,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,0.9920074,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2802056,0.2802056,0,-1,0,0.2802056,316.2653,0.5912399,0,0,0.8861932,0.2949533,0.2802056,0,0,0,4.553689,0,0,0,6.000012,100,0.1837722,0.3082262,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3904501,0.3904501,0,-1,0,0.3904501,90.99886,0,0,0,0.3553051,0.4110001,0.3904501,0,0,0,4.553689,0,0.05569495,-0.05569495,5.941304,99.02154,0.1837722,0.4294951,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5312849,0.5312849,0,-1,0,0.5312849,6.532129,0,0,0,0.03470422,0.5592473,0.5312849,0,0,0.06188328,4.497994,0,0.5245431,-0.5245431,5.388387,89.80627,0.1837722,0.5844134,0.02776337,0,4.532698
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4395353,0.4395353,0,-1,0,0.4395353,0,0,0.00000000000000005551115,0,0,0.4626687,0.4395353,0,0,0.6447089,3.973451,0,0.4626687,-0.4626687,4.900692,81.67803,0.1837722,0.4834888,0,0,3.973451
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158785,3.510782,0,0,0,4.900692,81.67803,0.1837722,0,0,0,3.510782
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158785,3.510782,0,0,0,4.900692,81.67803,0.1837722,0,0,0,3.510782
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3756277,0.3756277,0,-1,0,0.3756277,0,0,0.00000000000000005551115,0,0,0.3953975,0.3756277,0,0,1.158785,3.510782,0,0.3953975,-0.3953975,4.483906,74.73162,0.1837722,0.4131905,0,0,3.510782
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1121078,0.1121078,0,-1,0,0.1121078,0,0,0.00000000000000001387779,0,0,0.1180082,0.1121078,0,0,1.598116,3.115385,0,0.1180082,-0.1180082,4.359515,72.65843,0.1837722,0.1233186,0,0,3.115385
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3796585,0.3796585,0,-1,0,0.3796585,0,0,0.00000000000000005551115,0,0,0.3996405,0.3796585,0,0,1.729236,2.997376,0,0.3996405,-0.3996405,3.938257,65.63747,0.1837722,0.4176244,0,0,2.997376
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.154941,0.154941,0,-1,0,0.154941,0,0,0.00000000000000002775558,0,0,0.1630958,0.154941,0,0,2.173281,2.597736,0,0.1630958,-0.1630958,3.766338,62.77218,0.1837722,0.1704351,0,0,2.597736
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3430479,0.3430479,0,-1,0,0.3430479,0,0,0.00000000000000005551115,0,0,0.3611031,0.3430479,0,0,2.354499,2.43464,0,0.3611031,-0.3611031,3.385702,56.42826,0.1837722,0.3773527,0,0,2.43464
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3637521,0.3637521,0,-1,0,0.3637521,0,0,0.00000000000000005551115,0,0,0.382897,0.3637521,0,0,2.755724,2.073537,0,0.382897,-0.382897,2.982093,49.70146,0.1837722,0.4001273,0,0,2.073537
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2194737,0.2194737,0,-1,0,0.2194737,0,0,0,0,0,0.231025,0.2194737,0,0,3.181165,1.69064,0,0.231025,-0.231025,2.738572,45.64277,0.1837722,0.2414211,0,0,1.69064
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1641041,0.1641041,0,0,0,0.1641041,0,0,0.00000000000000002775558,0,0,0.1727411,0.1641041,0,0,3.43786,1.459615,0,0.1727411,-0.1727411,2.556487,42.60802,0.1837722,0.1805145,0,0,1.459615
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2591586,0.2591586,0,0,0,0.2591586,11.74375,0,0.00000000000000005551115,0,0.03043495,0.2727986,0.2591586,0,0,3.629795,1.286874,0,0.2423636,-0.2423636,2.301013,38.35014,0.1837722,0.2850745,0.02434796,0,1.317309
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.646168,1.646168,1.7,0,0.5202,1.646168,16.73883,0,0,0,0.2755491,0,0,0.05383241,0.05114079,3.899087,1.04451,0.3266899,0,0.3266899,2.610938,43.51555,0.1838273,1.810784,0.2204393,1.7,1.320059
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6687593,0.6687593,1.7,0,0.5202,0.6687593,53.61129,0,0,0,0.3585305,0,0,1.031241,0.9796786,3.572397,1.338531,1.338209,0,1.338209,3.880475,64.67445,0.1840439,0.7356353,0.2868244,1.7,1.697062
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.373524,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,0.993524,1.230876,0.6270375,1.452632,1.38,0,0,2.234188,2.542919,0,0.8255941,-0.8255941,3.010222,50.17027,0.1840439,2.610876,0.50163,0,3.169957
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8656999,0.8656999,0,-1,0,0.8656999,116.0844,0,0,0,1.004943,0.9112631,0.8656999,0,0,3.151515,1.717325,0.09367995,0,0.09367995,3.099095,51.65148,0.1840173,0.95227,0.8039544,0,2.722268
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02180939,0.02180939,0,-1,0,0.02180939,5981.402,0,0,0,1.304507,0.02295725,0.02180939,0,0,3.057835,1.801637,1.28155,0,1.28155,4.31488,71.91452,0.1836552,0.02399033,1.043606,0,3.106144
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4299663,0.4299663,0,-1,0,0.4299663,287.8107,0,0,0,1.237489,0.4525961,0.4299663,0,0,1.776285,2.955032,0.7848928,0,0.7848928,5.059494,84.32474,0.1834341,0.4729629,0.9899911,0,4.192521
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.979113,1.38,0,-1,0,1.38,119.2196,0,0.5991125,0.7970238,1.64523,1.452632,1.38,0,0,0.9913926,3.661436,0.1925984,0,0.1925984,5.242209,87.36998,0.1833799,2.177024,1.316184,0,5.306665
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.37203,1.37203,0,-1,0,1.37203,120.1233,0,0,0.1292329,1.648128,1.444242,1.37203,0,0,0.7987942,3.834774,0.2038856,0,0.2038856,5.435632,90.59369,0.1833225,1.509233,1.318502,0,5.482902
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,0.7618459,0,0,1.356755,0,0,0,0,0.5949085,4.018271,0.5949085,0,0.5949085,6.000012,100,0.1831555,0,1.085404,0,5.375026
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.316493,1.316493,0,-1,0,1.316493,54.66843,0,0,0.06814252,0.7197062,1.385782,1.316493,0,0,0,4.553689,0,0.6660761,-0.6660761,5.297906,88.29826,0.1831555,1.448143,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.124271,1.124271,0,-1,0,1.124271,34.02983,0,0,0,0.3825874,1.183443,1.124271,0,0,0.7400845,3.887613,0,0.8008553,-0.8008553,4.453731,74.22869,0.1831555,1.236698,0.3060699,0,4.2702
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7397609,0.7397609,0,-1,0,0.7397609,4.903396,0,0,0,0.0362734,0.7786956,0.7397609,0,0,1.629924,3.086758,0,0.7424222,-0.7424222,3.671149,61.18569,0.1831555,0.813737,0.02901872,0,3.123031
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.327489,1.327489,0,-1,0,1.327489,0,0,0.0000000000000002220446,0.08023734,0,1.397356,1.327489,0,0,2.454837,2.344335,0,1.397356,-1.397356,2.198206,36.63669,0.1831555,1.460237,0,0,2.344335
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007455,0.946979,0,0,0,2.198206,36.63669,0.1831555,0,0,0,0.946979
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.993769,0.8996301,0,-1,0,0.8996301,0,0,1.094139,1.293516,0,0.946979,0.8996301,0,0,4.007455,0.946979,0,0.946979,-0.946979,1.200002,20,0.1831555,2.193146,0,0,0.946979
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3257151,0,0,-1,0,0,0,0,0.3257151,0.3582866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0.3582866,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3079946,0,0,-1,0,0,0,0,0.3079946,0.3387941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0.3387941,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3596452,0,0,-1,0,0,0,0,0.3596452,0.3956097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0.3956097,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2300689,0,0,-1,0,0,0,0,0.2300689,0.2530758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0.2530758,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2199405,0,0,-1,0,0,0,0,0.2199405,0.2419345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831555,0.2419345,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01862578,0.01862578,1.471257,0,0.4577533,0.01862578,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832543,0.02048836,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2689606,0.2689606,1.7,0,0.5202,0.2689606,6.21526,0,0,0,0.0167166,0,0,1.431039,1.359487,3.679654,1.242,1.376204,0,1.376204,3.814767,63.57933,0.1834595,0.2958566,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.52161,1.52161,1.7,0,0.5202,1.52161,30.62043,0,0,0,0.4659234,0,0,0.1783905,0.1694709,2.30345,2.480584,0.6353944,0,0.6353944,4.417555,73.62577,0.1835689,1.673771,0.3727387,1.7,2.946507
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.425524,1.425524,1.7,0,0.5202,1.425524,56.66693,0,0,0,0.8078009,0,0,0.2744756,0.2607518,1.668056,3.052438,1.068553,0,1.068553,5.431273,90.52104,0.1837513,1.568077,0.6462407,1.7,3.86024
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9596512,0.9596512,0,-1,0,0.9596512,127.1031,0,0,0,1.219746,1.010159,0.9596512,0,0,0.5995032,4.014136,0.2095868,0,0.2095868,5.630105,93.83489,0.1836927,1.055616,0.9757968,0,5.233882
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.579625,0.579625,0,-1,0,0.579625,269.4264,0.5616147,0,0,1.561663,0.6101316,0.579625,0,0,0.3899164,4.202764,0.3899164,0,0.3899164,6.000012,100,0.1835838,0.6375875,1.24933,0,5.764427
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.971548,1.38,0,-1,0,1.38,133.5903,0.3909141,0.5915482,0.788703,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835838,2.168703,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.077298,1.077298,0,-1,0,1.077298,177.0726,0.7736021,0,0,1.9076,1.133998,1.077298,0,0,0,4.553689,0,0,0,6.000012,100,0.1835838,1.185028,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.178179,1.38,0,-1,0,1.38,137.6269,0.4466199,0.7981786,1.015996,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835838,2.395996,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9650902,0.9650902,0,-1,0,0.9650902,169.3194,0.6182002,0,0,1.634085,1.015885,0.9650902,0,0,0,4.553689,0,0,0,6.000012,100,0.1835838,1.061599,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.786042,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.406042,1.684646,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.1835838,3.064646,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.431334,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.0513342,0.1944676,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.1835838,1.574468,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.0121914,0.0121914,0,-1,0,0.0121914,3340.799,0,0,0,0.4072903,0.01283306,0.0121914,0,0,0.7641663,3.865939,0.3944573,0,0.3944573,5.649275,94.1544,0.1834739,0.01341054,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.985254,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.6052538,0.8037792,0.04469807,1.452632,1.38,0,0,0.369709,4.220951,0,1.407933,-1.407933,4.165183,69.41958,0.1834739,2.183779,0.03575846,0,4.265649
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9393991,0.9393991,0,-1,0,0.9393991,0,0,0.0000000000000001110223,0,0,0.9888412,0.9393991,0,0,1.93408,2.813017,0,0.9888412,-0.9888412,3.122853,52.04744,0.1834739,1.033339,0,0,2.813017
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.567892,1.38,0,-1,0,1.38,0,0,0.1878923,0.3446816,0,1.452632,1.38,0,0,3.032792,1.824176,0,1.452632,-1.452632,1.591645,26.52736,0.1834739,1.724682,0,0,1.824176
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3529209,0.3529209,0,-1,0,0.3529209,0,0,0.00000000000000005551115,0.03524574,0,0.3714957,0.3529209,0,0,4.646827,0.3715445,0,0.3714957,-0.3714957,1.200054,20.00086,0.1834739,0.388213,0,0,0.3715445
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3984758,0.00004635545,0,-1,0,0.00004635545,0,0,0.3984294,0.438277,0,0.00004879521,0.00004635545,0,0,5.0596,0.00004879521,0,0.00004879521,-0.00004879521,1.200002,20,0.1834739,0.4383233,0,0,0.00004879521
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4883559,0,0,-1,0,0,0,0,0.4883559,0.5371915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0.5371915,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.08230635,0,0,-1,0,0,0,0,0.08230635,0.09053698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0.09053698,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4700901,0,0,-1,0,0,0,0,0.4700901,0.5170991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0.5170991,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5717911,0,0,-1,0,0,0,0,0.5717911,0.6289701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0.6289701,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1597659,0,0,-1,0,0,0,0,0.1597659,0.1757425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0.1757425,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834739,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.1834677,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7365671,0.7365671,1.7,0,0.5202,0.7365671,57.5967,0,0,0,0.4242384,0,0,0.9634328,0.9152612,5.037758,0.01970699,1.3395,0,1.3395,2.491536,41.52552,0.1836815,0.8102239,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.299478,1.299478,1.7,0,0.5202,1.299478,66.10899,0.00000000000000005551115,0,0,0.8590716,0,0,0.4005222,0.3804961,3.698258,1.225257,1.239568,0,1.239568,3.667493,61.12477,0.1838953,1.429426,0.6872573,1.7,2.084328
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.45869,2.340868,1.175204,0,1.175204,4.78239,79.70634,0.183569,0,0.940163,0,3.516071
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.173281,1.38,0,-1,0,1.38,113.9847,0,0.7932808,1.010609,1.572989,1.452632,1.38,0,0,1.283487,3.398551,0.1203575,0,0.1203575,4.896571,81.60934,0.1835356,2.390609,1.258391,0,4.97154
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.435278,1.38,0,-1,0,1.38,125.5405,0,1.055278,1.298806,1.732459,1.452632,1.38,0,0,1.163129,3.506873,0.2798271,0,0.2798271,5.162038,86.0338,0.1834581,2.678806,1.385967,0,5.239331
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,-1,0,0,0,0.7676244,0,0,1.650927,0,0,0,0,0.8833021,3.758717,0.8833021,0,0.8833021,6.000012,100,0.1832138,0,1.320741,0,5.409644
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.8849314,0.8849314,0,-1,0,0.8849314,183.4244,0.6916733,0,0,1.62318,0.9315068,0.8849314,0,0,0,4.553689,0,0,0,6.000012,100,0.1832138,0.9734246,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.6811306,0.6811306,0,-1,0,0.6811306,210.3405,0.7157142,0,0,1.432694,0.7169796,0.6811306,0,0,0,4.553689,0,0,0,6.000012,100,0.1832138,0.7492437,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.748671,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.3686706,0.5435377,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.1832138,1.923538,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.032432,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.6524316,0.8556747,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.1832138,2.235675,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04875112,0.04875112,0,-1,0,0.04875112,868.2572,0,0,0,0.4232851,0.05131697,0.04875112,0,0,0.7785828,3.852964,0.3719682,0,0.3719682,5.614264,93.57087,0.1831111,0.05362623,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.4066146,4.187736,0.03987775,0,0.03987775,5.652095,94.20139,0.1831001,0,0.0319022,0,4.227613
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4680074,0.4680074,0,-1,0,0.4680074,0,0,0.00000000000000005551115,0,0,0.4926393,0.4680074,0,0,0.3667369,4.223626,0,0.4926393,-0.4926393,5.132807,85.54662,0.1831001,0.5148081,0,0,4.223626
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.468361,1.38,0,-1,0,1.38,0,0,1.088361,1.335197,0,1.452632,1.38,0,0,0.9141139,3.730986,0,1.452632,-1.452632,3.601599,60.02654,0.1831001,2.715197,0,0,3.730986
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.544632,1.38,0,-1,0,1.38,0,0,1.164632,1.419096,0,1.452632,1.38,0,0,2.528149,2.278355,0,1.452632,-1.452632,2.070391,34.50645,0.1831001,2.799096,0,0,2.278355
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3994862,0.3994862,0,-1,0,0.3994862,0,0,0.00000000000000005551115,0,0,0.4205118,0.3994862,0,0,4.142184,0.8257233,0,0.4205118,-0.4205118,1.627133,27.11883,0.1831001,0.4394349,0,0,0.8257233
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3836321,0.3836321,0,-1,0,0.3836321,0,0,0,0.03704447,0,0.4038233,0.3836321,0,0,4.609419,0.4052114,0,0.4038233,-0.4038233,1.201466,20.02439,0.1831001,0.4219953,0,0,0.4052114
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.058112,0.001388154,0,0,0,1.201466,20.02439,0.1831001,0,0,0,0.001388154
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.058112,0.001388154,0,0,0,1.201466,20.02439,0.1831001,0,0,0,0.001388154
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.058112,0.001388154,0,0,0,1.201466,20.02439,0.1831001,0,0,0,0.001388154
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3649293,0.001318746,0,-1,0,0.001318746,0,0,0.3636106,0.4001035,0,0.001388154,0.001318746,0,0,5.058112,0.001388154,0,0.001388154,-0.001388154,1.200002,20,0.1831001,0.4014223,0,0,0.001388154
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3202372,0,0,-1,0,0,0,0,0.3202372,0.352261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831001,0.352261,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1686415,0.1686415,1.621273,0,0.4987076,0.1686415,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1832658,0.1855057,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.000780567,0.000780567,1.453412,0,0.4528815,0.000780567,5015.557,0,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.1833436,0.0008586237,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6207496,0.6207496,1.7,0,0.5202,0.6207496,28.43871,0,0,0,0.1765332,0,0,1.07925,1.025288,2.260504,2.519235,1.201821,0,1.201821,4.995656,83.26078,0.18358,0.6828246,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6343634,0.6343634,0,0,0,0.6343634,79.50508,0,0,0,0.5043511,0.6677509,0.6343634,0,0,1.058684,3.600874,0,0.1633998,-0.1633998,4.823418,80.39014,0.18358,0.6977997,0.4034809,0,4.105225
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.387546,1.38,0,-1,0,1.38,50.7351,0,0.007545852,0.1463004,0.7001445,1.452632,1.38,0,0,1.240239,3.437474,0,0.7524871,-0.7524871,4.030227,67.17032,0.18358,1.5263,0.5601156,0,4.137619
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7669662,0.7669662,0,-1,0,0.7669662,132.9711,0,0,0,1.019843,0.8073328,0.7669662,0,0,2.076336,2.684987,0.2125103,0,0.2125103,4.231832,70.5304,0.1835216,0.8436628,0.8158745,0,3.70483
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1366029,0.1366029,0,-1,0,0.1366029,594.4688,0,0,0,0.8120617,0.1437925,0.1366029,0,0,1.863825,2.876246,0.6682692,0,0.6682692,4.865808,81.09663,0.1833382,0.1502632,0.6496493,0,3.688308
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1458407,0.1458407,0,-1,0,0.1458407,455.7549,0,0,0,0.6646761,0.1535165,0.1458407,0,0,1.195556,3.477688,0.5111596,0,0.5111596,5.350737,89.17876,0.1831982,0.1604248,0.5317409,0,4.142365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,-1,0,0,0,0,0,0,0.1791798,0,0,0,0,0.6843966,3.937732,0.1791798,0,0.1791798,5.520721,92.01184,0.1831492,0,0.1433438,0,4.116912
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.710745,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.3307451,0.5018196,0.1925759,1.452632,1.38,0,0,0.5052168,4.098994,0,1.260056,-1.260056,4.192506,69.87496,0.1831492,1.88182,0.1540607,0,4.29157
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5310276,0.5310276,0,-1,0,0.5310276,95.11823,0,0,0,0.505104,0.5589764,0.5310276,0,0,1.905279,2.838938,0,0.05387241,-0.05387241,4.135719,68.92852,0.1831492,0.5841303,0.4040832,0,3.344042
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3988006,0.3988006,0,-1,0,0.3988006,56.80883,0,0,0,0.2265539,0.4197901,0.3988006,0,0,1.965137,2.785066,0,0.1932361,-0.1932361,3.932031,65.53371,0.1831492,0.4386806,0.1812432,0,3.01162
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.056174,1.056174,0,-1,0,1.056174,5.320715,0,0,0,0.05619603,1.111763,1.056174,0,0,2.179844,2.59183,0,1.055566,-1.055566,2.819366,46.98934,0.1831492,1.161792,0.04495683,0,2.648026
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.828543,1.38,0,-1,0,1.38,2.397799,0,0.4485431,0.6313974,0.03308962,1.452632,1.38,0,0,3.352695,1.536263,0,1.419542,-1.419542,1.323037,22.05058,0.1831492,2.011397,0.0264717,0,1.569353
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.327153,0.1108851,0,-1,0,0.1108851,0,0,2.216268,2.448984,0,0.1167212,0.1108851,0,0,4.929964,0.1167212,0,0.1167212,-0.1167212,1.200002,20,0.1831492,2.559869,0,0,0.1167212
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.606417,0,0,-1,0,0,0,0,2.606417,2.867059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,2.867059,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2312367,0,0,-1,0,0,0,0,0.2312367,0.2543603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.2543603,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.401195,0,0,-1,0,0,0,0,0.401195,0.4413145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.4413145,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.149777,0,0,-1,0,0,0,0,0.149777,0.1647547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.1647547,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6136795,0,0,-1,0,0,0,0,0.6136795,0.6750475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.6750475,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3507735,0,0,-1,0,0,0,0,0.3507735,0.3858508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.3858508,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.146272,0,0,-1,0,0,0,0,0.146272,0.1608992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831492,0.1608992,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3517239,0.3517239,1.7,0,0.5202,0.3517239,0,0,0,0,0,0,0,1.348276,1.280862,5.059654,0,1.280862,0,1.280862,2.415135,40.25217,0.183376,0.3868963,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1193619,0.1193619,1.571993,0,0.4852542,0.1193619,30.21693,0,0,0,0.0360675,0,0,1.452632,1.38,3.778792,1.152776,1.416067,0,1.416067,3.758535,62.64212,0.1835073,0.1312981,0.028854,1.7,1.188844
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.293656,1.293656,1.7,0,0.5202,1.293656,21.99255,0,0,0,0.2845078,0,0,0.4063444,0.3860272,2.362725,2.427237,0.670535,0,0.670535,4.39466,73.24419,0.1836295,1.423021,0.2276063,1.7,2.711745
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.69219,3.030718,1.514608,0,1.514608,5.831544,97.1922,0.1836793,0,0.1076867,1.7,3.165327
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.816611,1.38,0,-1,0,1.38,16.14874,0,0.436611,0.6182721,0.2228526,1.452632,1.38,0,0,0.1775811,4.393866,0,1.229779,-1.229779,4.535243,75.58723,0.1836793,1.998272,0.1782821,0,4.616719
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002929584,0.002929584,0,-1,0,0.002929584,23640.35,0,0,0,0.692564,0.003083772,0.002929584,0,0,1.544002,3.164087,0.6894801,0,0.6894801,5.189341,86.48885,0.1834917,0.003222542,0.5540512,0,3.856651
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2819929,0.2819929,0,-1,0,0.2819929,181.264,0,0,0,0.5111516,0.2968346,0.2819929,0,0,0.854522,3.784619,0.214317,0,0.214317,5.39266,89.87749,0.1834335,0.3101921,0.4089212,0,4.295771
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,-1,0,0,0,0.01930745,0,0,0.6595125,0,0,0,0,0.6402051,3.977504,0.6402051,0,0.6402051,6.000012,100,0.1832597,0,0.52761,0,4.637017
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.233766,1.233766,0,-1,0,1.233766,54.03555,0,0,0,0.6666725,1.298702,1.233766,0,0,0,4.553689,0,0.632029,-0.632029,5.333795,88.8964,0.1832597,1.357143,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.063211,1.063211,0,-1,0,1.063211,65.65569,0,0,0,0.6980584,1.119169,1.063211,0,0,0.7022545,3.92166,0,0.4211108,-0.4211108,4.889905,81.49825,0.1832597,1.169532,0.5584467,0,4.619718
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5805498,0.5805498,0,-1,0,0.5805498,89.57398,0,0,0,0.5200216,0.6111051,0.5805498,0,0,1.170155,3.500549,0,0.09108348,-0.09108348,4.793895,79.89809,0.1832597,0.6386048,0.4160173,0,4.020571
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.602977,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.2229771,0.3832748,0.06279983,1.452632,1.38,0,0,1.271359,3.409466,0,1.389832,-1.389832,3.328883,55.48128,0.1832597,1.763275,0.05023987,0,3.472265
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.815617,2.019634,0.2053031,0,0.2053031,3.523651,58.7274,0.183204,0,0.1642425,0,2.224937
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.610314,2.204407,0.04113209,0,0.04113209,3.562672,59.37775,0.1831929,0,0.03290567,0,2.245539
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01507094,0.01507094,0,-1,0,0.01507094,0,0,0,0,0,0.01586414,0.01507094,0,0,2.569181,2.241426,0,0.01586414,-0.01586414,3.54595,59.09905,0.1831929,0.01657803,0,0,2.241426
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586808,2.225561,0,0,0,3.54595,59.09905,0.1831929,0,0,0,2.225561
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2897547,0.2897547,0,-1,0,0.2897547,0,0,0,0,0,0.305005,0.2897547,0,0,2.586808,2.225561,0,0.305005,-0.305005,3.224447,53.74067,0.1831929,0.3187302,0,0,2.225561
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.429919,0.429919,0,-1,0,0.429919,0,0,0.00000000000000005551115,0,0,0.4525464,0.429919,0,0,2.925703,1.920556,0,0.4525464,-0.4525464,2.747421,45.79026,0.1831929,0.4729109,0,0,1.920556
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06874932,0.06874932,0,-1,0,0.06874932,0,0,0,0,0,0.0723677,0.06874932,0,0,3.428532,1.46801,0,0.0723677,-0.0723677,2.671139,44.51889,0.1831929,0.07562425,0,0,1.46801
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508941,1.395642,0,0,0,2.671139,44.51889,0.1831929,0,0,0,1.395642
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05122889,0.05122889,0,-1,0,0.05122889,0,0,0.000000000000000006938894,0,0,0.05392515,0.05122889,0,0,3.508941,1.395642,0,0.05392515,-0.05392515,2.614296,43.57152,0.1831929,0.05635178,0,0,1.395642
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2099436,0.2099436,0,-1,0,0.2099436,0,0,0.00000000000000002775558,0,0,0.2209933,0.2099436,0,0,3.568857,1.341717,0,0.2209933,-0.2209933,2.381349,39.68908,0.1831929,0.2309379,0,0,1.341717
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2314602,0.2314602,0,-1,0,0.2314602,0,0,0.00000000000000002775558,0,0,0.2436423,0.2314602,0,0,3.814405,1.120724,0,0.2436423,-0.2436423,2.124528,35.40873,0.1831929,0.2546062,0,0,1.120724
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05340753,0.05340753,0,-1,0,0.05340753,0,0,0.000000000000000006938894,0,0,0.05621846,0.05340753,0,0,4.085119,0.8770818,0,0.05621846,-0.05621846,2.065268,34.42107,0.1831929,0.05874829,0,0,0.8770818
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1313274,0.1313274,0,0,0,0.1313274,0,0,0.00000000000000002775558,0,0,0.1382394,0.1313274,0,0,4.147584,0.8208632,0,0.1382394,-0.1382394,1.919551,31.99245,0.1831929,0.1444602,0,0,0.8208632
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1956306,0.1956306,0,0,0,0.1956306,7.49997,0,0,0,0.01467224,0.205927,0.1956306,0,0,4.301183,0.6826239,0,0.1912547,-0.1912547,1.717951,28.63246,0.1831929,0.2151937,0.01173779,0,0.6972961
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09444553,0.09444553,0,0,0,0.09444553,339.9208,0,0,0,0.32104,0.09941635,0.09444553,0,0,4.513689,0.4913691,0.2216236,0,0.2216236,1.928202,32.13663,0.1831329,0.1038901,0.256832,0,0.8124091
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.248561,1.248561,1.7,0,0.5202,1.248561,37.40002,0,0,0,0.4669622,0,0,0.4514386,0.4288667,4.292065,0.6908304,0.8958288,0,0.8958288,2.778059,46.3009,0.1832915,1.373417,0.3735698,1.7,1.157793
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.874803,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.494803,0.6822833,0.7213725,1.452632,1.38,0,0,3.396236,1.497076,0,0.7312591,-0.7312591,2.007245,33.45401,0.1832915,2.062283,0.577098,0,2.218449
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8356174,0.8356174,0,-1,0,0.8356174,92.24306,0,0.0000000000000001110223,0.0452009,0.770799,0.8795973,0.8356174,0,0,4.208746,0.7658173,0,0.1087983,-0.1087983,1.892561,31.54263,0.1832915,0.9191791,0.6166392,0,1.536616
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.09935783,0.09935783,0,-1,0,0.09935783,1001.774,0,0,0,0.9953407,0.1045872,0.09935783,0,0,4.329633,0.6570191,0.8907536,0,0.8907536,2.737604,45.62665,0.1830507,0.1092936,0.7962726,0,1.65236
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.682073,1.38,0,-1,0,1.38,102.3209,0,0.302073,0.4702803,1.412029,1.452632,1.38,0,0,3.43888,1.458697,0,0.04060276,-0.04060276,2.694805,44.91333,0.1830507,1.85028,1.129623,0,2.870726
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.549209,1.38,0,-1,0,1.38,98.67466,0.0000000000000002220446,0.1692093,0.3241302,1.36171,1.452632,1.38,0,0,3.483994,1.418095,0,0.09092131,-0.09092131,2.598966,43.31601,0.1830507,1.70413,1.089368,0,2.779805
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4770672,0.4770672,0,-1,0,0.4770672,316.6186,0,0,0,1.510483,0.502176,0.4770672,0,0,3.585017,1.327173,1.008307,0,1.008307,3.55553,59.25872,0.182779,0.5247739,1.208387,0,2.837656
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3137165,0.3137165,0,-1,0,0.3137165,352.2483,0,0,0,1.105061,0.3302279,0.3137165,0,0,2.57671,2.23465,0.7748331,0,0.7748331,4.290601,71.50988,0.1825706,0.3450882,0.8840488,0,3.339711
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4146433,0.4146433,0,-1,0,0.4146433,181.3622,0,0,0,0.752006,0.4364666,0.4146433,0,0,1.801877,2.932,0.3155394,0,0.3155394,4.589948,76.49899,0.182486,0.4561076,0.6016048,0,3.684006
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.145986,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.7659855,0.9805841,0.3529595,1.452632,1.38,0,0,1.486338,3.215985,0,1.099672,-1.099672,3.430792,57.17976,0.182486,2.360584,0.2823676,0,3.568945
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,2.708195,2.116313,0.02951474,0,0.02951474,3.458792,57.64643,0.182478,0,0.02361179,0,2.145828
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.972354,1.38,0,-1,0,1.38,0,0,0.5923544,0.7895898,0,1.452632,1.38,0,0,2.678681,2.142876,0,1.452632,-1.452632,1.927584,32.12634,0.182478,2.16959,0,0,2.142876
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.198767,0.6557326,0,-1,0,0.6557326,0,0,2.543035,2.862912,0,0.6902448,0.6557326,0,0,4.292716,0.6902448,0,0.6902448,-0.6902448,1.200002,20,0.182478,3.518644,0,0,0.6902448
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.320416,0,0,-1,0,0,0,0,2.320416,2.552458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,2.552458,0,0,0
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.377455,0,0,-1,0,0,0,0,0.377455,0.4152005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0.4152005,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4417231,0,0,-1,0,0,0,0,0.4417231,0.4858954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0.4858954,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3923343,0,0,-1,0,0,0,0,0.3923343,0.4315678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0.4315678,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5291828,0,0,-1,0,0,0,0,0.5291828,0.5821011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0.5821011,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3593587,0,0,-1,0,0,0,0,0.3593587,0.3952945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182478,0.3952945,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.09746134,0.09746134,1.550093,0,0.4792754,0.09746134,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826093,0.1072075,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.517855,0.517855,1.7,0,0.5202,0.517855,7.892254,0,0,0,0.04087044,0,0,1.182145,1.123038,3.679654,1.242,1.163908,0,1.163908,3.613366,60.22264,0.1828404,0.5696405,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.960718,2.960718,1.7,0,0.5202,2.960718,11.57664,0.0000000000000002220446,0,0.1767903,0.3427518,1.327072,1.260718,0,0,2.515746,2.289517,0,0.9843203,-0.9843203,2.575801,42.92993,0.1828404,3.25679,0.2742015,1.7,2.632269
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.500917,1.500917,1.7,0,0.5202,1.500917,55.43783,0,0,0,0.8320758,0,0,0.1990831,0.1891289,3.609435,1.305197,1.021205,0,1.021205,3.544601,59.07656,0.1830063,1.651009,0.6656606,1.7,2.137273
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5491787,0.5491787,0,-1,0,0.5491787,149.7953,0,0,0,0.8226436,0.5780828,0.5491787,0,0,2.588231,2.224281,0.2445608,0,0.2445608,3.776612,62.9434,0.1829409,0.6040965,0.6581149,0,3.046925
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8637829,0.8637829,0,-1,0,0.8637829,96.15842,0,0.0000000000000001110223,0,0.8306001,0.9092452,0.8637829,0,0,2.34367,2.444386,0,0.07864513,-0.07864513,3.693712,61.56175,0.1829409,0.9501612,0.66448,0,3.274986
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7602671,0.7602671,0,-1,0,0.7602671,140.3938,0,0,0,1.067368,0.8002812,0.7602671,0,0,2.431053,2.365741,0.2670871,0,0.2670871,3.947093,65.78476,0.1828695,0.8362938,0.8538946,0,3.433109
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5229928,0.5229928,0,-1,0,0.5229928,308.0638,0,0,0,1.611152,0.5505188,0.5229928,0,0,2.163966,2.606119,1.060633,0,1.060633,4.953298,82.5548,0.1825865,0.5752921,1.288921,0,4.217271
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.36119,1.36119,0,-1,0,1.36119,107.387,0,0,0.1173086,1.461741,1.432831,1.36119,0,0,1.103333,3.560689,0.02891007,0,0.02891007,4.980725,83.01191,0.1825788,1.497309,1.169393,0,5.02243
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0.08105264,0,0,1.155476,0,0,0,0,1.074423,3.586708,1.074423,0,1.074423,6.000012,100,0.182293,0,0.9243807,0,4.742184
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7452279,0.7452279,0,-1,0,0.7452279,129.7448,0.1824442,0,0,0.9668947,0.7844504,0.7452279,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.8197507,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.755921,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.3759207,0.5515128,0.5737764,1.452632,1.38,0,0,0,4.553689,0,0.8788551,-0.8788551,5.073617,84.56012,0.182293,1.931513,0.4590212,0,5.127465
