Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.6911,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.3111001,0.4802101,0.3033079,1.452632,1.38,0,0,0.9765057,3.674834,0,1.149324,-1.149324,3.862124,64.3686,0.182293,1.86021,0.2426463,0,3.978142
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.9815313,0.9815313,0,-1,0,0.9815313,3.947426,0,0.0000000000000001110223,0,0.03874522,1.033191,0.9815313,0,0,2.253532,2.52551,0,0.9944456,-0.9944456,2.813886,46.89801,0.182293,1.079684,0.03099617,0,2.564255
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.223238,1.223238,0,-1,0,1.223238,0,0,0,0,0,1.287619,1.223238,0,0,3.358472,1.531065,0,1.287619,-1.287619,1.456616,24.27689,0.182293,1.345562,0,0,1.531065
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.208636,0.2312729,0,-1,0,0.2312729,0,0,2.977363,3.298226,0,0.2434452,0.2312729,0,0,4.78916,0.2434452,0,0.2434452,-0.2434452,1.200002,20,0.182293,3.529499,0,0,0.2434452
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.557044,0,0,-1,0,0,0,0,1.557044,1.712748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,1.712748,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1154818,0,0,-1,0,0,0,0,0.1154818,0.1270299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.1270299,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3522842,0,0,-1,0,0,0,0,0.3522842,0.3875127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.3875127,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.181338,0,0,-1,0,0,0,0,0.181338,0.1994718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.1994718,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04336407,0,0,-1,0,0,0,0,0.04336407,0.04770048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.04770048,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3572514,0,0,-1,0,0,0,0,0.3572514,0.3929765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.3929765,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2519376,0,0,-1,0,0,0,0,0.2519376,0.2771313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.2771313,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1942153,0,0,-1,0,0,0,0,0.1942153,0.2136369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182293,0.2136369,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3715251,0.3715251,1.7,0,0.5202,0.3715251,0,0,0,0,0,0,0,1.328475,1.262051,5.059654,0,1.262051,0,1.262051,2.397289,39.95474,0.1825209,0.4086777,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2268261,0.2268261,1.679458,0,0.5145919,0.2268261,18.86522,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.797603,1.135846,1.422791,0,1.422791,3.747067,62.451,0.1826962,0.2495087,0.034233,1.7,1.178637
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9498888,0.9498888,1.7,0,0.5202,0.9498888,39.68647,0,0,0,0.3769773,0,0,0.7501112,0.7126056,2.374812,2.416358,1.089583,0,1.089583,4.780736,79.67879,0.1828948,1.044878,0.3015818,1.7,2.793335
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.321648,1.321648,1.7,0,0.5202,1.321648,50.91691,0,0,0,0.6729421,0,0,0.3783524,0.3594348,1.285229,3.396983,1.032377,0,1.032377,5.760135,96.00206,0.1830682,1.453812,0.5383537,1.7,4.069925
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.070779,1.070779,0,-1,0,1.070779,74.53519,0,0,0,0.798107,1.127136,1.070779,0,0,0.2528522,4.326122,0,0.3290286,-0.3290286,5.413309,90.22163,0.1830682,1.177857,0.6384856,0,5.124229
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7038156,0.7038156,0,-1,0,0.7038156,137.0242,0,0,0,0.9643976,0.7408586,0.7038156,0,0,0.6184396,3.997093,0.2235391,0,0.2235391,5.625377,93.75609,0.1830091,0.7741972,0.7715181,0,4.961491
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.470123,1.38,0,-1,0,1.38,72.05568,0.0000000000000002220446,0.09012294,0.2371352,0.9943684,1.452632,1.38,0,0,0.3949005,4.198278,0,0.4582632,-0.4582632,5.142324,85.70524,0.1830091,1.617135,0.7954947,0,5.192647
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.305134,1.305134,0,-1,0,1.305134,81.49424,0,0,0.05564706,1.063609,1.373825,1.305134,0,0,0.9040818,3.740015,0,0.3102161,-0.3102161,4.815328,80.25531,0.1830091,1.435647,0.8508871,0,4.803624
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.454561,1.38,0,-1,0,1.38,97.42523,0.0000000000000002220446,0.07456109,0.2200172,1.344468,1.452632,1.38,0,0,1.248766,3.429799,0,0.1081634,-0.1081634,4.701314,78.35507,0.1830091,1.600017,1.075575,0,4.774267
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3026142,0.3026142,0,-1,0,0.3026142,270.3464,0,0,0,0.8181068,0.3185413,0.3026142,0,0,1.368948,3.321636,0.4995655,0,0.4995655,5.175243,86.25388,0.1828769,0.3328756,0.6544855,0,4.139742
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5408449,0.5408449,0,-1,0,0.5408449,94.6792,0,0,0,0.5120676,0.5693104,0.5408449,0,0,0.8693824,3.771245,0,0.0572428,-0.0572428,5.114904,85.24823,0.1828769,0.5949293,0.4096541,0,4.283312
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1269307,0.1269307,0,-1,0,0.1269307,370.6602,0,0,0,0.4704816,0.1336113,0.1269307,0,0,0.9329855,3.714002,0.3368704,0,0.3368704,5.434487,90.57461,0.182788,0.1396238,0.3763853,0,4.184484
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.099955,1.099955,0,-1,0,1.099955,25.66364,0,0.0000000000000002220446,0,0.2822886,1.157848,1.099955,0,0,0.5961152,4.017185,0,0.875559,-0.875559,4.511567,75.19263,0.182788,1.209951,0.2258309,0,4.299474
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,1.568959,3.141626,0.02092674,0,0.02092674,4.53142,75.52352,0.1827824,0,0.01674139,0,3.162553
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.59314,1.38,0,-1,0,1.38,0,0,0.21314,0.372454,0,1.452632,1.38,0,0,1.548032,3.16046,0,1.452632,-1.452632,3.000212,50.00343,0.1827824,1.752454,0,0,3.16046
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.219882,1.219882,0,-1,0,1.219882,0,0,0,0,0,1.284086,1.219882,0,0,3.162067,1.707829,0,1.284086,-1.284086,1.646667,27.44439,0.1827824,1.34187,0,0,1.707829
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.08743238,0.08743238,0,-1,0,0.08743238,0,0,0,0,0,0.09203409,0.08743238,0,0,4.588829,0.4237429,0,0.09203409,-0.09203409,1.549654,25.82752,0.1827824,0.09617562,0,0,0.4237429
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6583498,0.3151234,0,-1,0,0.3151234,0,0,0.3432264,0.4090614,0,0.3317088,0.3151234,0,0,4.691089,0.3317088,0,0.3317088,-0.3317088,1.200002,20,0.1827824,0.7241848,0,0,0.3317088
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.167788,0,0,-1,0,0,0,0,0.167788,0.1845668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0.1845668,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1705165,0,0,-1,0,0,0,0,0.1705165,0.1875682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0.1875682,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1175227,0,0,-1,0,0,0,0,0.1175227,0.1292749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0.1292749,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.08723805,0,0,-1,0,0,0,0,0.08723805,0.09596186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0.09596186,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3257369,0,0,-1,0,0,0,0,0.3257369,0.3583106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827824,0.3583106,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2975055,0.2975055,1.7,0,0.5202,0.2975055,0,0,0,0,0,0,0,1.402495,1.33237,5.059654,0,1.33237,0,1.33237,2.463999,41.06657,0.1829889,0.327256,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.727285,1.199133,1.392571,0,1.392571,3.785108,63.08501,0.1830707,0,0.01005673,1.7,1.211704
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.860535,1.860535,1.7,0,0.5202,1.860535,23.16451,0,0,0,0.4309839,0.1689845,0.1605353,0,0,2.334714,2.452447,0.2619993,0,0.2619993,4.033662,67.22758,0.1831103,2.046589,0.3447871,1.7,2.88343
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.61697,2.61697,1.7,0,0.5202,2.61697,32.86669,0,0,0,0.8601116,0.9652318,0.9169703,0,0,2.072714,2.688246,0,0.1051203,-0.1051203,3.922856,65.38081,0.1831103,2.878667,0.6880893,1.7,3.548358
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.922085,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.5420846,0.7342931,1.275471,1.452632,1.38,0,0,2.189515,2.583126,0,0.1771606,-0.1771606,3.736112,62.26841,0.1831103,2.114293,1.020377,0,3.858597
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,-1,0,0,0,0,0,0,1.171066,0,0,0,0,2.38636,2.405965,1.171066,0,1.171066,4.847083,80.78456,0.1828025,0,0.9368529,0,3.577031
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.7957625,0.7957625,0,-1,0,0.7957625,194.2699,0,0,0,1.545927,0.8376447,0.7957625,0,0,1.215294,3.459925,0.7082822,0,0.7082822,5.519019,91.98346,0.1826168,0.8753387,1.236742,0,5.005852
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.113746,1.113746,0,-1,0,1.113746,161.3495,0.1176477,0,0,1.797023,1.172364,1.113746,0,0,0.5070114,4.097379,0.5070114,0,0.5070114,6.000012,100,0.1824841,1.225121,1.437619,0,5.894402
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5141921,0.5141921,0,-1,0,0.5141921,251.283,0.7508227,0,0,1.292078,0.5412549,0.5141921,0,0,0,4.553689,0,0,0,6.000012,100,0.1824841,0.5656114,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824841,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.32681,1.32681,0,-1,0,1.32681,85.21201,0.0000000000000002220446,0,0.0794913,1.130602,1.396642,1.32681,0,0,0,4.553689,0,0.2660407,-0.2660407,5.719581,95.32615,0.1824841,1.459491,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.532232,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.152232,1.405455,0.709426,1.452632,1.38,0,0,0.2956008,4.287648,0,0.7432055,-0.7432055,4.936173,82.26939,0.1824841,2.785455,0.5675409,0,4.997074
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2525988,0.2525988,0,-1,0,0.2525988,127.7719,0,0,0,0.3227504,0.2658935,0.2525988,0,0,1.121385,3.544443,0.05685689,0,0.05685689,4.990112,83.16837,0.1824692,0.2778587,0.2582003,0,3.867193
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.279671,1.38,0,-1,0,1.38,3.300887,0,0.8996708,1.127638,0.04555224,1.452632,1.38,0,0,1.064528,3.595614,0,1.407079,-1.407079,3.50692,58.44855,0.1824692,2.507638,0.03644179,0,3.641166
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.305619,1.305619,0,-1,0,1.305619,0,0,0,0.05618042,0,1.374335,1.305619,0,0,2.627949,2.188534,0,1.374335,-1.374335,2.058244,34.30399,0.1824692,1.43618,0,0,2.188534
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.714134,0.7734893,0,-1,0,0.7734893,0,0,0.9406444,1.112058,0,0.8141993,0.7734893,0,0,4.154989,0.8141993,0,0.8141993,-0.8141993,1.200002,20,0.1824692,1.885547,0,0,0.8141993
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05590396,0,0,-1,0,0,0,0,0.05590396,0.06149436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.06149436,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4544923,0,0,-1,0,0,0,0,0.4544923,0.4999415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.4999415,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3233405,0,0,-1,0,0,0,0,0.3233405,0.3556746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.3556746,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5363534,0,0,-1,0,0,0,0,0.5363534,0.5899888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.5899888,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3772216,0,0,-1,0,0,0,0,0.3772216,0.4149438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.4149438,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2382963,0,0,-1,0,0,0,0,0.2382963,0.2621259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.2621259,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06302624,0,0,-1,0,0,0,0,0.06302624,0.06932887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.06932887,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05431459,0,0,-1,0,0,0,0,0.05431459,0.05974605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824692,0.05974605,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3421958,0.3421958,1.7,0,0.5202,0.3421958,0,0.0000000000000002220446,0,0,0,0,0,1.357804,1.289914,5.059654,0,1.289914,0,1.289914,2.423722,40.39529,0.1826857,0.3764154,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003751594,0.003751594,1.456383,0,0.4536926,0.003751594,585.9169,0,0,0,0.02198122,0,0,1.452632,1.38,3.76974,1.160923,1.401981,0,1.401981,3.753758,62.56252,0.1827667,0.004126754,0.01758498,1.7,1.182904
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.367759,2.422706,1.629201,0,1.629201,5.299354,88.3224,0.1827866,0,0.1993608,1.7,2.671907
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.018371,1.018371,0,0,0,1.018371,35.49981,0,0.0000000000000002220446,0,0.3615197,1.071969,1.018371,0,0,0.7385582,3.888987,0,0.7104496,-0.7104496,4.550475,75.84109,0.1827866,1.120208,0.2892158,0,4.250506
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.044818,1.044818,0,-1,0,1.044818,38.81361,0,0,0,0.4055315,1.099808,1.044818,0,0,1.527947,3.178537,0,0.6942768,-0.6942768,3.818643,63.64392,0.1827866,1.1493,0.3244252,0,3.584069
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,-1,0,0,0,0,0,0,0.3016325,0,0,0,0,2.299365,2.48426,0.3016325,0,0.3016325,4.104796,68.41313,0.1827081,0,0.241306,0,2.785893
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.343724,1.343724,0,-1,0,1.343724,29.21085,0,0.0000000000000002220446,0.09809594,0.3925131,1.414446,1.343724,0,0,1.997733,2.755729,0,1.021933,-1.021933,3.027585,50.45964,0.1827081,1.478096,0.3140105,0,3.148242
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1161229,0.1161229,0,-1,0,0.1161229,123.0266,0,0,0,0.1428622,0.1222347,0.1161229,0,0,3.133214,1.733797,0.02062747,0,0.02062747,3.047153,50.78579,0.1827027,0.1277352,0.1142897,0,1.876659
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1059668,0.1059668,0,-1,0,0.1059668,150.736,0,0,0,0.15973,0.111544,0.1059668,0,0,3.112586,1.752361,0.04818606,0,0.04818606,3.092867,51.54768,0.1826902,0.1165634,0.127784,0,1.912091
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.022895,1.022895,0,-1,0,1.022895,18.55308,0,0.0000000000000002220446,0,0.1897786,1.076732,1.022895,0,0,3.0644,1.795729,0,0.8869534,-0.8869534,2.157936,35.96553,0.1826902,1.125185,0.1518229,0,1.985507
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.701404,1.170706,0,-1,0,1.170706,27.63686,0,0.5306981,0.9467336,0.3235462,1.232322,1.170706,0,0,4.049904,0.9087754,0,0.9087754,-0.9087754,1.200002,20,0.1826902,1.871544,0.258837,0,1.232322
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,5.059654,0,0.1638333,0,0.1638333,1.355428,22.59043,0.1826476,0,0.1310667,0,0.1638333
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.251882,0.3970946,0,-1,0,0.3970946,68.13094,0,1.854787,2.285589,0.2705443,0.4179943,0.3970946,0,0,4.895821,0.14745,0,0.14745,-0.14745,1.200002,20,0.1826476,2.47707,0.2164354,0,0.4179943
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.24701,0.03967653,0,-1,0,0.03967653,105.2632,0,2.207333,2.463775,0.04176477,0.04176477,0.03967653,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,2.47171,0.03341182,0,0.04176477
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.025477,0,0,-1,0,0,0,0,1.025477,1.128024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,1.128024,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.522703,0,0,-1,0,0,0,0,1.522703,1.674974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,1.674974,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.205865,0,0,-1,0,0,0,0,1.205865,1.326451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,1.326451,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.09868732,0,0,-1,0,0,0,0,0.09868732,0.108556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.108556,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3374264,0,0,-1,0,0,0,0,0.3374264,0.371169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.371169,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2235454,0,0,-1,0,0,0,0,0.2235454,0.2459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.2459,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3324777,0,0,-1,0,0,0,0,0.3324777,0.3657255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.3657255,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1786731,0,0,-1,0,0,0,0,0.1786731,0.1965405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.1965405,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1335046,0,0,-1,0,0,0,0,0.1335046,0.1468551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.1468551,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3722484,0,0,-1,0,0,0,0,0.3722484,0.4094733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826476,0.4094733,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1667105,0.1667105,1.619342,0,0.4981804,0.1667105,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828042,0.1833816,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4689271,0.4689271,1.7,0,0.5202,0.4689271,1.381572,0,0,0,0.006478569,0,0,1.231073,1.169519,3.679654,1.242,1.175998,0,1.175998,3.624835,60.41379,0.1830315,0.5158198,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.312412,2.312412,1.7,0,0.5202,2.312412,16.44796,0,0,0,0.3803447,0.6446444,0.6124122,0,0,2.503657,2.300398,0,0.2642998,-0.2642998,3.346238,55.77053,0.1830315,2.543653,0.3042757,1.7,2.680743
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.6870137,0.6870137,1.7,0,0.5202,0.6870137,116.4828,0,0,0,0.800253,0,0,1.012986,0.962337,2.797323,2.036098,1.76259,0,1.76259,5.018378,83.63947,0.1831222,0.7557151,0.6402025,1.7,2.836351
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4498025,0.4498025,0,-1,0,0.4498025,257.2342,0,0,0,1.157046,0.4734763,0.4498025,0,0,1.034733,3.622429,0.6835694,0,0.6835694,5.666869,94.44762,0.1829454,0.4947827,0.9256366,0,4.779475
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.047536,1.38,0,-1,0,1.38,83.71689,0.0000000000000002220446,0.6675364,0.8722901,1.155293,1.452632,1.38,0,0,0.3511636,4.237642,0,0.2973385,-0.2973385,5.353446,89.22393,0.1829454,2.25229,0.9242344,0,5.392935
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.143368,1.38,0,-1,0,1.38,107.5391,0,0.7633682,0.9777051,1.48404,1.452632,1.38,0,0,0.6815397,3.940303,0.03140829,0,0.03140829,5.383243,89.72054,0.1829372,2.357705,1.187232,0,5.424343
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.472743,1.38,0,-1,0,1.38,108.1325,0,0.09274304,0.2400173,1.492228,1.452632,1.38,0,0,0.6501314,3.968571,0.03959624,0,0.03959624,5.420807,90.34661,0.182927,1.620017,1.193782,0,5.460799
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.03954,1.38,0,-1,0,1.38,98.17207,0.0000000000000002220446,0.6595401,0.8634941,1.354775,1.452632,1.38,0,0,0.6105351,4.004207,0,0.09785702,-0.09785702,5.317657,88.62744,0.182927,2.243494,1.08382,0,5.358982
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.896476,1.38,0,-1,0,1.38,105.404,0,0.516476,0.7061236,1.454575,1.452632,1.38,0,0,0.7192652,3.90635,0.001943784,0,0.001943784,5.319501,88.65817,0.1829265,2.086123,1.16366,0,5.360926
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.476311,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.096311,1.343942,1.114283,1.452632,1.38,0,0,0.7173214,3.9081,0,0.3383485,-0.3383485,4.962851,82.71401,0.1829265,2.723942,0.8914264,0,5.022383
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.590897,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.2108967,0.3699864,0.6278805,1.452632,1.38,0,0,1.093264,3.569751,0,0.824751,-0.824751,4.093487,68.22464,0.1829265,1.749986,0.5023044,0,4.197632
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7603182,0.7603182,0,-1,0,0.7603182,37.99109,0,0,0,0.2888532,0.8003349,0.7603182,0,0,2.009654,2.745,0,0.5114818,-0.5114818,3.554338,59.23884,0.1829265,0.83635,0.2310826,0,3.033853
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.054204,1.38,0,-1,0,1.38,3.090647,0,0.6742045,0.8796249,0.04265093,1.452632,1.38,0,0,2.577967,2.233518,0,1.409981,-1.409981,2.068087,34.46805,0.1829265,2.259625,0.03412075,0,2.276169
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.862508,0.7823608,0,-1,0,0.7823608,0,0,1.080147,1.266397,0,0.8235377,0.7823608,0,0,4.144612,0.8235377,0,0.8235377,-0.8235377,1.200002,20,0.1829265,2.048758,0,0,0.8235377
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.207003,0,0,-1,0,0,0,0,2.207003,2.427703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,2.427703,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.521297,0,0,-1,0,0,0,0,2.521297,2.773426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,2.773426,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1905039,0,0,-1,0,0,0,0,0.1905039,0.2095543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.2095543,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.09789531,0,0,-1,0,0,0,0,0.09789531,0.1076848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.1076848,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1782446,0,0,-1,0,0,0,0,0.1782446,0.196069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.196069,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3774432,0,0,-1,0,0,0,0,0.3774432,0.4151875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.4151875,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3165173,0,0,-1,0,0,0,0,0.3165173,0.348169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.348169,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1976899,0,0,-1,0,0,0,0,0.1976899,0.2174589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.2174589,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1624312,0,0,-1,0,0,0,0,0.1624312,0.1786743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829265,0.1786743,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.09732509,0.09732509,1.549957,0,0.4792382,0.09732509,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1830517,0.1070576,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.1831256,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.7742413,0.7742413,1.7,0,0.5202,0.7742413,46.73012,0,0,0,0.3618039,0,0,0.9257587,0.8794708,2.263641,2.516412,1.241275,0,1.241275,5.03011,83.83501,0.1833473,0.8516654,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.283331,1.283331,1.572779,0,0.4854686,1.283331,55.92356,0,0,0,0.7176847,0,0,0.2894474,0.2749751,1.022366,3.633559,0.9926597,0,0.9926597,5.97183,99.5303,0.1835053,1.411664,0.5741477,1.7,4.351244
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.432807,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.0528068,0.1960875,0.9829801,1.452632,1.38,0,0,0.02970645,4.526953,0,0.4696515,-0.4696515,5.476774,91.27938,0.1835053,1.576087,0.7863841,0,5.509933
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.28945,1.28945,0,-1,0,1.28945,75.19268,0,0,0.03839539,0.9695722,1.357316,1.28945,0,0,0.5515414,4.057302,0,0.3877439,-0.3877439,5.068056,84.46743,0.1835053,1.418395,0.7756578,0,5.026874
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4849965,0.4849965,0,-1,0,0.4849965,269.6883,0,0,0,1.307979,0.5105227,0.4849965,0,0,0.982368,3.669558,0.7974561,0,0.7974561,5.824589,97.07629,0.1833002,0.5334962,1.046383,0,4.977537
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,-1,0,0,0,1.606611,0,0,1.791522,0,0,0,0,0.1849118,4.387268,0.1849118,0,0.1849118,6.000012,100,0.1832527,0,1.433218,0,6.178791
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.310051,1.38,0,-1,0,1.38,118.4974,0.1826324,0.930051,1.161056,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832527,2.541056,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832527,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.068073,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.688073,0.8948803,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.1832527,2.27488,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9323193,0.9323193,0,-1,0,0.9323193,88.97894,0,0,0,0.8295677,0.9813887,0.9323193,0,0,0.2104393,4.364294,0,0.151821,-0.151821,5.640338,94.00546,0.1832527,1.025551,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.414164,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,1.034164,1.27558,0.3373615,1.452632,1.38,0,0,0.3791292,4.212472,0,1.11527,-1.11527,4.464741,74.41219,0.1832527,2.65558,0.2698892,0,4.549834
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4009427,0.4009427,0,-1,0,0.4009427,8.879795,0,0.00000000000000005551115,0,0.0356029,0.422045,0.4009427,0,0,1.618318,3.097203,0,0.3864421,-0.3864421,4.057395,67.62311,0.1832527,0.441037,0.02848232,0,3.132805
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.397876,1.38,0,-1,0,1.38,0,0,2.017875,2.357663,0,1.452632,1.38,0,0,2.047698,2.71076,0,1.452632,-1.452632,2.526187,42.10303,0.1832527,3.737663,0,0,2.71076
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661733,1.258129,0,0,0,2.526187,42.10303,0.1832527,0,0,0,1.258129
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1730922,0.1730922,0,-1,0,0.1730922,0,0,0,0,0,0.1822023,0.1730922,0,0,3.661733,1.258129,0,0.1822023,-0.1822023,2.334129,38.90207,0.1832527,0.1904014,0,0,1.258129
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3019261,0.3019261,0,-1,0,0.3019261,0,0,0,0,0,0.3178169,0.3019261,0,0,3.864181,1.075927,0,0.3178169,-0.3178169,1.99912,33.3186,0.1832527,0.3321187,0,0,1.075927
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2034474,0.2034474,0,-1,0,0.2034474,0,0,0.00000000000000002775558,0,0,0.2141552,0.2034474,0,0,4.21731,0.7581096,0,0.2141552,-0.2141552,1.773381,29.55629,0.1832527,0.2237922,0,0,0.7581096
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1369978,0.1369978,0,-1,0,0.1369978,0,0,0.00000000000000002775558,0,0,0.1442082,0.1369978,0,0,4.455261,0.5439544,0,0.1442082,-0.1442082,1.621372,27.02281,0.1832527,0.1506976,0,0,0.5439544
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615492,0.3997461,0,0,0,1.621372,27.02281,0.1832527,0,0,0,0.3997461
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2006268,0.2006268,0,-1,0,0.2006268,0,0,0.00000000000000002775558,0,0,0.2111861,0.2006268,0,0,4.615492,0.3997461,0,0.2111861,-0.2111861,1.398762,23.31266,0.1832527,0.2206894,0,0,0.3997461
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.418108,0.1791321,0,-1,0,0.1791321,0,0,0.238976,0.2807868,0,0.1885601,0.1791321,0,0,4.850143,0.1885601,0,0.1885601,-0.1885601,1.200002,20,0.1832527,0.4599188,0,0,0.1885601
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3149469,0,0,-1,0,0,0,0,0.3149469,0.3464417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832527,0.3464417,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4369656,0.4369656,1.7,0,0.5202,0.4369656,0,0,0,0,0,0,0,1.263034,1.199883,5.059654,0,1.199883,0,1.199883,2.338311,38.97177,0.1834811,0.4806622,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3542056,0.3542056,1.7,0,0.5202,0.3542056,1.940712,0,0,0,0.006874112,0,0,1.345794,1.278505,3.859772,1.079894,1.285379,0,1.285379,3.557729,59.29536,0.1836918,0.3896262,0.00549929,1.7,1.086769
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.884266,1.884266,1.7,0,0.5202,1.884266,23.26902,0,0,0,0.4384503,0.1939646,0.1842663,0,0,2.574393,2.236735,0.2444857,0,0.2444857,3.789668,63.16101,0.1837274,2.072693,0.3507603,1.7,2.675186
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.705387,2.705387,1.7,0,0.5202,2.705387,34.18755,0.0000000000000002220446,0,0,0.9249054,1.058302,1.005387,0,0,2.329907,2.456772,0,0.1333964,-0.1333964,3.649056,60.81747,0.1837274,2.975925,0.7399243,1.7,3.381678
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.292149,1.292149,0,-1,0,1.292149,106.0533,0,0,0.04136391,1.370366,1.360157,1.292149,0,0,2.478125,2.323376,0.01020941,0,0.01020941,3.658741,60.9789,0.1837248,1.421364,1.096293,0,3.693742
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.268122,1.268122,0,-1,0,1.268122,126.4336,0,0,0.01493447,1.603332,1.334866,1.268122,0,0,2.467916,2.332565,0.2684668,0,0.2684668,3.913431,65.22372,0.183656,1.394934,1.282666,0,3.935897
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.473932,1.38,0,-1,0,1.38,112.1908,0,0.09393217,0.2413254,1.548233,1.452632,1.38,0,0,2.199449,2.574185,0.09560119,0,0.09560119,4.004127,66.73531,0.1836315,1.621325,1.238586,0,4.122417
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.38925,1.38,0,-1,0,1.38,112.3139,0,0.009249754,0.1481747,1.549932,1.452632,1.38,0,0,2.103848,2.660226,0.09730054,0,0.09730054,4.096434,68.27377,0.1836066,1.528175,1.239946,0,4.210158
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.084139,1.084139,0,-1,0,1.084139,127.0241,0,0,0,1.377117,1.141199,1.084139,0,0,2.006547,2.747796,0.2359184,0,0.2359184,4.320246,72.00395,0.1835462,1.192552,1.101694,0,4.124913
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.016504,1.016504,0,-1,0,1.016504,113.1421,0,0,0,1.150094,1.070004,1.016504,0,0,1.770629,2.960123,0.08009019,0,0.08009019,4.396226,73.27029,0.1835257,1.118154,0.9200753,0,4.110217
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.027498,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.6474985,0.8502484,0.8495508,1.452632,1.38,0,0,1.690539,3.032204,0,0.6030807,-0.6030807,3.760523,62.67526,0.1835257,2.230248,0.6796407,0,3.881755
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0,0,0,0.6914947,0,0,0,0,2.360629,2.429123,0.6914947,0,0.6914947,4.416533,73.60873,0.1833489,0,0.5531958,0,3.120618
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.881386,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.5013865,0.6895251,0.3562973,1.452632,1.38,0,0,1.669134,3.051468,0,1.096334,-1.096334,3.260895,54.34814,0.1833489,2.069525,0.2850378,0,3.407766
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.441363,1.38,0,-1,0,1.38,3.371807,0.0000000000000002220446,0.06136309,0.2054994,0.04653093,1.452632,1.38,0,0,2.887283,1.955134,0,1.406101,-1.406101,1.778734,29.64552,0.1833489,1.585499,0.03722475,0,2.001665
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449617,0.5490335,0,0,0,1.778734,29.64552,0.1833489,0,0,0,0.5490335
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.183688,0.5215818,0,-1,0,0.5215818,0,0,0.6621065,0.7804754,0,0.5490335,0.5215818,0,0,4.449617,0.5490335,0,0.5490335,-0.5490335,1.200002,20,0.1833489,1.302057,0,0,0.5490335
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.694006,0,0,-1,0,0,0,0,2.694006,2.963406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,2.963406,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4831539,0,0,-1,0,0,0,0,0.4831539,0.5314693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.5314693,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.273982,0,0,-1,0,0,0,0,0.273982,0.3013802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.3013802,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02108744,0,0,-1,0,0,0,0,0.02108744,0.02319618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.02319618,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2102701,0,0,-1,0,0,0,0,0.2102701,0.2312972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.2312972,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3726076,0,0,-1,0,0,0,0,0.3726076,0.4098684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.4098684,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.132913,0,0,-1,0,0,0,0,0.132913,0.1462044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0.1462044,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833489,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1916764,0.1916764,1.644308,0,0.5049961,0.1916764,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1835113,0.210844,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1535646,0.1535646,1.606196,0,0.4945915,0.1535646,11.45161,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.1836526,0.168921,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.1837217,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.178602,1.178602,0,0,0,1.178602,18.69375,0,0.0000000000000002220446,0,0.2203249,1.240634,1.178602,0,0,0.8566188,3.782732,0,1.020309,-1.020309,4.111852,68.53074,0.1837217,1.296462,0.17626,0,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1011065,0.1011065,0,-1,0,0.1011065,78.86405,0,0,0,0.07973665,0.1064279,0.1011065,0,0,1.990295,2.762424,0,0.0266912,-0.0266912,4.083717,68.06182,0.1837217,0.1112171,0.06378932,0,2.84216
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.576543,0.576543,0,-1,0,0.576543,47.18223,0,0,0,0.2720258,0.6068874,0.576543,0,0,2.019952,2.735732,0,0.3348615,-0.3348615,3.730742,62.17891,0.1837217,0.6341973,0.2176207,0,3.007758
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,-1,0,0,0,0,0,0,0.2631254,0,0,0,0,2.39202,2.400871,0.2631254,0,0.2631254,3.980365,66.33929,0.1836548,0,0.2105003,0,2.663996
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.528834,1.38,0,-1,0,1.38,21.56766,0,0.1488339,0.3017173,0.2976337,1.452632,1.38,0,0,2.128895,2.637684,0,1.154998,-1.154998,2.76289,46.04808,0.1836548,1.681717,0.238107,0,2.935317
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,-1,0,0,0,0,0,0,0.1330254,0,0,0,0,3.412226,1.482686,0.1330254,0,0.1330254,2.889089,48.15139,0.183621,0,0.1064203,0,1.615711
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.012335,1.012335,0,-1,0,1.012335,31.15851,0,0.0000000000000002220446,0,0.3154287,1.065616,1.012335,0,0,3.2792,1.602409,0,0.7501876,-0.7501876,2.098322,34.97197,0.183621,1.113569,0.2523429,0,1.917837
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7073458,0.7073458,0,-1,0,0.7073458,44.06448,0,0,0,0.3116882,0.7445745,0.7073458,0,0,4.112742,0.852221,0,0.4328863,-0.4328863,1.64202,27.36695,0.183621,0.7780803,0.2493506,0,1.163909
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.701702,0.562641,0,-1,0,0.562641,30.73344,0,1.139061,1.440649,0.1729189,0.5922537,0.562641,0,0,4.593727,0.4193348,0,0.4193348,-0.4193348,1.200002,20,0.183621,1.871872,0.1383352,0,0.5922537
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7486134,0.03602619,0,-1,0,0.03602619,105.2632,0,0.7125872,0.8162695,0.0379223,0.0379223,0.03602619,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0.8234748,0.03033784,0,0.0379223
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.400708,0.04045227,0,-1,0,0.04045227,105.2632,0,1.360256,1.532688,0.04258134,0.04258134,0.04045227,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,1.540779,0.03406507,0,0.04258134
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.729675,0,0,-1,0,0,0,0,1.729675,1.902642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,1.902642,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.412935,0,0,-1,0,0,0,0,1.412935,1.554229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,1.554229,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.9944193,0,0,-1,0,0,0,0,0.9944193,1.093861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,1.093861,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2548641,0,0,-1,0,0,0,0,0.2548641,0.2803505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0.2803505,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002237915,0,0,-1,0,0,0,0,0.002237915,0.002461706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0.002461706,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.252179,0,0,-1,0,0,0,0,0.252179,0.2773969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0.2773969,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05854398,0,0,-1,0,0,0,0,0.05854398,0.06439838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0.06439838,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183621,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3836739,0.3836739,1.7,0,0.5202,0.3836739,0,0,0,0,0,0,0,1.316326,1.25051,5.059654,0,1.25051,0,1.25051,2.38634,39.77225,0.1838381,0.4220413,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2263106,0.2263106,1.678942,0,0.5144512,0.2263106,15.06393,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.809144,1.125459,1.414091,0,1.414091,3.727865,62.13096,0.1840041,0.2489417,0.02727302,1.7,1.15955
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.409706,1.409706,1.7,0,0.5202,1.409706,23.44979,0,0,0,0.3305731,0,0,0.2902944,0.2757797,2.395053,2.398141,0.6063527,0,0.6063527,4.303102,71.71822,0.184103,1.550676,0.2644584,1.7,2.728714
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9308097,0.9308097,1.7,0,0.5202,0.9308097,22.49072,0,0,0,0.2093458,0,0,0.7691903,0.7307308,1.788701,2.943858,0.9400766,0,0.9400766,5.194937,86.58211,0.1842689,1.023891,0.1674767,1.7,3.153204
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.471212,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.091212,1.338333,0.5263057,1.452632,1.38,0,0,0.8486239,3.789927,0,0.9263259,-0.9263259,4.218503,70.30825,0.1842689,2.718333,0.4210445,0,4.316233
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.80985,1.38,0,-1,0,1.38,46.53011,0.0000000000000002220446,0.4298495,0.6108345,0.6421155,1.452632,1.38,0,0,1.877875,2.863601,0,0.8105161,-0.8105161,3.364144,56.06896,0.1842689,1.990834,0.5136924,0,3.505717
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,-1,0,0,0,0,0,0,0.7290577,0,0,0,0,2.778448,2.053085,0.7290577,0,0.7290577,4.055789,67.59635,0.1840842,0,0.5832462,0,2.782143
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2703651,0.2703651,0,-1,0,0.2703651,151.3864,0,0,0,0.4092958,0.2845948,0.2703651,0,0,2.049391,2.709237,0.124701,0,0.124701,4.174091,69.56805,0.1840527,0.2974015,0.3274367,0,3.118533
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.8880532,0.8880532,0,-1,0,0.8880532,41.55163,0,0.0000000000000001110223,0,0.3690006,0.9347929,0.8880532,0,0,1.92469,2.821468,0,0.5657923,-0.5657923,3.577694,59.62811,0.1840527,0.9768586,0.2952005,0,3.190469
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.027124,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.6471238,0.8498361,0.474012,1.452632,1.38,0,0,2.553348,2.255676,0,0.9786195,-0.9786195,2.546138,42.43555,0.1840527,2.229836,0.3792096,0,2.729688
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9166861,0.9166861,0,-1,0,0.9166861,10.86938,0,0,0,0.09963813,0.9649327,0.9166861,0,0,3.640703,1.277056,0,0.8652946,-0.8652946,1.634037,27.2339,0.1840527,1.008355,0.07971051,0,1.376695
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9372829,0.6943308,0,-1,0,0.6943308,45.95974,0,0.2429521,0.579206,0.3191127,0.7308745,0.6943308,0,0,4.602141,0.4117619,0,0.4117619,-0.4117619,1.200002,20,0.1840527,1.031011,0.2552901,0,0.7308745
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8354539,0.1976534,0,-1,0,0.1976534,105.2632,0,0.6378005,0.8794686,0.2080562,0.2080562,0.1976534,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.9189993,0.166445,0,0.2080562
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.039101,0.0431621,0,-1,0,0.0431621,105.2632,0,2.995939,3.334378,0.04543379,0.04543379,0.0431621,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,3.343011,0.03634703,0,0.04543379
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6092001,0,0,-1,0,0,0,0,0.6092001,0.6701201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.6701201,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.039133,0,0,-1,0,0,0,0,2.039133,2.243046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,2.243046,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.302834,0,0,-1,0,0,0,0,1.302834,1.433117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,1.433117,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4088653,0,0,-1,0,0,0,0,0.4088653,0.4497518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.4497518,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1067187,0,0,-1,0,0,0,0,0.1067187,0.1173906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.1173906,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.166556,0,0,-1,0,0,0,0,0.166556,0.1832116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.1832116,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.36368,0,0,-1,0,0,0,0,0.36368,0.400048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.400048,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.007883401,0,0,-1,0,0,0,0,0.007883401,0.00867174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0.00867174,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840527,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.211485,0.211485,1.664117,0,0.5104038,0.211485,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842199,0.2326335,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05066693,0.05066693,1.503299,0,0.4665005,0.05066693,54.40334,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.1843127,0.05573362,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.146449,1.146449,1.7,0,0.5202,1.146449,31.95134,0,0,0,0.3663059,0,0,0.5535508,0.5258732,2.27209,2.508808,0.8921791,0,0.8921791,4.690914,78.18174,0.1844618,1.261094,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7451147,0.7451147,1.47279,0,0.4581715,0.7451147,82.395,0,0,0,0.6139372,0,0,0.7276749,0.6912912,1.379911,3.311769,1.305228,0,1.305228,5.929162,98.81917,0.1845669,0.8196262,0.4911498,1.7,3.925706
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6418189,0.6418189,0,-1,0,0.6418189,201.8669,0.545339,0,0,1.29562,0.6755989,0.6418189,0,0,0.07468242,4.486475,0.07468242,0,0.07468242,6.000012,100,0.1845481,0.7060009,1.036496,0,5.782095
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.899164,1.38,0,-1,0,1.38,101.712,0,1.519164,1.80908,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.1845481,3.18908,1.122901,0,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.108122,1.108122,0,-1,0,1.108122,139.5583,0.3255813,0,0,1.546476,1.166445,1.108122,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.1845344,1.218935,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4992031,0.4992031,0,-1,0,0.4992031,277.269,0.8586583,0,0,1.384135,0.525477,0.4992031,0,0,0,4.553689,0,0,0,6.000012,100,0.1845344,0.5491235,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,-1,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845344,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845344,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845344,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.871688,0.871688,0,-1,0,0.871688,89.69538,0,0,0,0.7818639,0.9175663,0.871688,0,0,0,4.553689,0,0.1357024,-0.1357024,5.856969,97.61596,0.1845344,0.9588568,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8673536,0.8673536,0,-1,0,0.8673536,39.85512,0,0.0000000000000001110223,0,0.3456848,0.9130037,0.8673536,0,0,0.1507805,4.417986,0,0.567319,-0.567319,5.258962,87.6492,0.1845344,0.9540889,0.2765478,0,4.763671
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.7811349,3.850667,0.04275056,0,0.04275056,5.299519,88.32514,0.1845237,0,0.03420044,0,3.893418
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4737614,0.4737614,0,-1,0,0.4737614,0,0,0.00000000000000005551115,0,0,0.4986962,0.4737614,0,0,0.7383843,3.889143,0,0.4986962,-0.4986962,4.773847,79.56396,0.1845237,0.5211375,0,0,3.889143
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.292491,3.390447,0,0,0,4.773847,79.56396,0.1845237,0,0,0,3.390447
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.664435,0.664435,0,-1,0,0.664435,0,0,0.0000000000000001110223,0,0,0.6994053,0.664435,0,0,1.292491,3.390447,0,0.6994053,-0.6994053,4.036609,67.27669,0.1845237,0.7308785,0,0,3.390447
