Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06199243,0.06199243,0,-1,0,0.06199243,0,0,0.000000000000000006938894,0,0,0.06525519,0.06199243,0,0,2.069608,2.691042,0,0.06525519,-0.06525519,3.967824,66.13027,0.1845237,0.06819167,0,0,2.691042
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2146953,0.2146953,0,-1,0,0.2146953,0,0,0.00000000000000002775558,0,0,0.2259951,0.2146953,0,0,2.142114,2.625786,0,0.2259951,-0.2259951,3.729604,62.15995,0.1845237,0.2361649,0,0,2.625786
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3385874,0.3385874,0,-1,0,0.3385874,0,0,0.00000000000000005551115,0,0,0.3564078,0.3385874,0,0,2.393219,2.399791,0,0.3564078,-0.3564078,3.353918,55.89852,0.1845237,0.3724461,0,0,2.399791
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3210436,0.3210436,0,-1,0,0.3210436,0,0,0.00000000000000005551115,0,0,0.3379407,0.3210436,0,0,2.789228,2.043384,0,0.3379407,-0.3379407,2.997697,49.96152,0.1845237,0.353148,0,0,2.043384
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2704279,0.2704279,0,-1,0,0.2704279,0,0,0,0,0,0.2846609,0.2704279,0,0,3.164718,1.705443,0,0.2846609,-0.2846609,2.697638,44.96054,0.1845237,0.2974707,0,0,1.705443
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4483622,0.4483622,0,-1,0,0.4483622,0,0,0.00000000000000005551115,0,0,0.4719602,0.4483622,0,0,3.481008,1.420782,0,0.4719602,-0.4719602,2.200148,36.66906,0.1845237,0.4931985,0,0,1.420782
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2074348,0.2074348,0,-1,0,0.2074348,0,0,0.00000000000000002775558,0,0,0.2183525,0.2074348,0,0,4.005408,0.9488217,0,0.2183525,-0.2183525,1.969985,32.83301,0.1845237,0.2281783,0,0,0.9488217
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4406404,0.4406404,0,0,0,0.4406404,0,0,0.00000000000000005551115,0,0,0.463832,0.4406404,0,0,4.248022,0.7304693,0,0.463832,-0.463832,1.481063,24.68433,0.1845237,0.4847044,0,0,0.7304693
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3579255,0.3579255,1.7,0,0.5202,0.3579255,4.408866,0,0,0,0.01578045,0,0,1.342075,1.274971,4.763391,0.2666373,1.290751,0,1.290751,2.705577,45.09286,0.1847261,0.393718,0.01262436,1.7,0.2824178
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04848811,0.04848811,1.50112,0,0.4659057,0.04848811,838.6057,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,3.472639,1.428313,1.786624,0,1.786624,4.400517,73.34181,0.1847212,0.05333693,0.3252993,1.7,1.834938
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.573362,1.573362,1.7,0,0.5202,1.573362,48.2118,0,0,0,0.7585462,0,0,0.1266378,0.120306,1.686015,3.036275,0.8788522,0,0.8788522,5.23427,87.23766,0.1848496,1.730698,0.606837,1.7,3.794821
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.9748121,0.9748121,0,-1,0,0.9748121,121.9735,0,0,0,1.189013,1.026118,0.9748121,0,0,0.8071631,3.827242,0.1628947,0,0.1628947,5.388805,89.81324,0.1848088,1.072293,0.9512101,0,5.016255
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2742591,0.2742591,0,-1,0,0.2742591,415.7502,0.2072704,0,0,1.140233,0.2886938,0.2742591,0,0,0.6442685,3.973847,0.6442685,0,0.6442685,6.000012,100,0.1846473,0.301685,0.9121861,0,5.11408
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.797543,1.38,0,-1,0,1.38,110.7621,0.07588556,0.4175426,0.5972969,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,1.977297,1.222814,0,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.648681,1.38,0,-1,0,1.38,117.4236,0.1678146,1.268681,1.533549,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,2.913549,1.296357,0,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,-1,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3167388,0.3167388,0,-1,0,0.3167388,488.5027,1.213868,0,0,1.547277,0.3334092,0.3167388,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,0.3484126,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7525276,0.7525276,0,-1,0,0.7525276,151.6688,0.3492153,0,0,1.14135,0.7921343,0.7525276,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,0.8277804,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2826558,0.2826558,0,-1,0,0.2826558,291.3058,0.5258602,0,0,0.8233926,0.2975324,0.2826558,0,0,0,4.553689,0,0,0,6.000012,100,0.1846473,0.3109213,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5510995,0.5510995,0,-1,0,0.5510995,71.04913,0,0,0,0.3915513,0.5801047,0.5510995,0,0,0,4.553689,0,0.1885533,-0.1885533,5.80126,96.68746,0.1846473,0.6062094,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6239586,0.6239586,0,-1,0,0.6239586,7.674035,0,0.0000000000000001110223,0,0.0478828,0.6567985,0.6239586,0,0,0.2095037,4.365136,0,0.6089157,-0.6089157,5.159406,85.98992,0.1846473,0.6863545,0.03830624,0,4.413018
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.657414,1.38,0,-1,0,1.38,0,0,2.277414,2.643156,0,1.452632,1.38,0,0,0.8860767,3.75622,0,1.452632,-1.452632,3.628198,60.46984,0.1846473,4.023156,0,0,3.75622
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500112,2.303588,0,0,0,3.628198,60.46984,0.1846473,0,0,0,2.303588
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7736122,0.7736122,0,-1,0,0.7736122,0,0,0.0000000000000001110223,0,0,0.8143287,0.7736122,0,0,2.500112,2.303588,0,0.8143287,-0.8143287,2.76982,46.16357,0.1846473,0.8509734,0,0,2.303588
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3889818,0.3889818,0,-1,0,0.3889818,0,0,0,0,0,0.4094545,0.3889818,0,0,3.404922,1.48926,0,0.4094545,-0.4094545,2.338217,38.97021,0.1846473,0.4278799,0,0,1.48926
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3445352,0.3445352,0,-1,0,0.3445352,0,0,0.00000000000000005551115,0,0,0.3626686,0.3445352,0,0,3.859871,1.079805,0,0.3626686,-0.3626686,1.955931,32.59878,0.1846473,0.3789887,0,0,1.079805
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2341345,0.2341345,0,-1,0,0.2341345,0,0,0.00000000000000002775558,0,0,0.2464574,0.2341345,0,0,4.262836,0.7171366,0,0.2464574,-0.2464574,1.696142,28.26897,0.1846473,0.2575479,0,0,0.7171366
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536677,0.4706792,0,0,0,1.696142,28.26897,0.1846473,0,0,0,0.4706792
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06995168,0.06995168,0,-1,0,0.06995168,0,0,0,0,0,0.07363335,0.06995168,0,0,4.536677,0.4706792,0,0.07363335,-0.07363335,1.618526,26.97537,0.1846473,0.07694685,0,0,0.4706792
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4240767,0.3771936,0,-1,0,0.3771936,0,0,0.04688315,0.08929082,0,0.3970459,0.3771936,0,0,4.618492,0.3970459,0,0.3970459,-0.3970459,1.200002,20,0.1846473,0.4664844,0,0,0.3970459
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846473,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846473,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3174837,0.3174837,1.7,0,0.5202,0.3174837,11.03598,0,0,0,0.03503744,0,0,1.382516,1.31339,5.059654,0,1.348428,0,1.348428,2.479234,41.32048,0.1848338,0.349232,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03297026,0.03297026,1.485602,0,0.4616693,0.03297026,921.5623,0,0,0,0.3038415,0,0,1.452632,1.38,3.711226,1.213585,1.683841,0,1.683841,4.076666,67.9443,0.184848,0.03626729,0.2430732,1.7,1.517427
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.430323,0,0.4465781,0,0,0,0,0,0.6685781,0,0,1.430323,1.358807,2.027385,2.729043,2.027385,0,2.027385,6.000012,100,0.1847539,0,0.5348625,1.7,3.397621
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.7793245,0.7793245,0,-1,0,0.7793245,125.5924,0.1584307,0,0,0.9787723,0.8203415,0.7793245,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0.8572569,0.7830178,0,5.532461
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,-1,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,-1,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,-1,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6170909,0.6170909,0,-1,0,0.6170909,189.9922,0.5228551,0,0,1.172425,0.6495695,0.6170909,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0.6788,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.0571212,0.0571212,0,-1,0,0.0571212,2162.437,1.175083,0,0,1.23521,0.06012758,0.0571212,0,0,0,4.553689,0,0,0,6.000012,100,0.1847539,0.06283332,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.181037,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,0.8010367,1.01914,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.1847539,2.39914,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.900312,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.5203119,0.7103431,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.1847539,2.090343,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.688852,1.38,0,-1,0,1.38,26.96811,0,0.3088518,0.477737,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.1847539,1.857737,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.981323,1.38,0,-1,0,1.38,3.223996,0,0.6013231,0.7994554,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.1847539,2.179455,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.1847539,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3041192,0.3041192,0,-1,0,0.3041192,0,0,0.00000000000000005551115,0,0,0.3201255,0.3041192,0,0,3.909263,1.035352,0,0.3201255,-0.3201255,1.953917,32.56522,0.1847539,0.3345311,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08350554,0.08350554,0,-1,0,0.08350554,0,0,0,0,0,0.08790057,0.08350554,0,0,4.264958,0.7152265,0,0.08790057,-0.08790057,1.861262,31.02097,0.1847539,0.09185609,0,0,0.7152265
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1279986,0.1279986,0,-1,0,0.1279986,0,0,0,0,0,0.1347354,0.1279986,0,0,4.362626,0.627326,0,0.1347354,-0.1347354,1.719239,28.65392,0.1847539,0.1407984,0,0,0.627326
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512331,0.4925906,0,0,0,1.719239,28.65392,0.1847539,0,0,0,0.4925906
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05261384,0.05261384,0,-1,0,0.05261384,0,0,0,0,0,0.05538299,0.05261384,0,0,4.512331,0.4925906,0,0.05538299,-0.05538299,1.66086,27.68094,0.1847539,0.05787522,0,0,0.4925906
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1748075,0.1748075,0,-1,0,0.1748075,0,0,0.00000000000000002775558,0,0,0.1840078,0.1748075,0,0,4.573868,0.4372076,0,0.1840078,-0.1840078,1.466898,24.44826,0.1847539,0.1922882,0,0,0.4372076
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2059787,0.2059787,0,-1,0,0.2059787,0,0,0.00000000000000002775558,0,0,0.2168197,0.2059787,0,0,4.778321,0.2531998,0,0.2168197,-0.2168197,1.23835,20.63913,0.1847539,0.2265766,0,0,0.2531998
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1948565,0.03456105,0,-1,0,0.03456105,0,0,0.1602955,0.1797811,0,0.03638005,0.03456105,0,0,5.019232,0.03638005,0,0.03638005,-0.03638005,1.200002,20,0.1847539,0.2143422,0,0,0.03638005
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1130819,0,0,-1,0,0,0,0,0.1130819,0.1243901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847539,0.1243901,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4993776,0.4993776,1.7,0,0.5202,0.4993776,0,0,0,0,0,0,0,1.200622,1.140591,5.059654,0,1.140591,0,1.140591,2.282062,38.03429,0.1849603,0.5493153,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1496065,0.1496065,1.602238,0,0.493511,0.1496065,10.32583,0,0,0,0.01544811,0,0,1.452632,1.38,3.919063,1.026532,1.395448,0,1.395448,3.605901,60.09822,0.1850931,0.1645671,0.01235849,1.7,1.04198
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.523615,2.282435,1.609162,0,1.609162,5.132485,85.54125,0.1851117,0,0.1833295,1.7,2.511597
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.9144531,3.730681,0.3216591,0,0.3216591,5.437638,90.62712,0.185032,0,0.2573273,0,4.05234
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.1169759,0,0,0.70977,0,0,0,0,0.5927941,4.020175,0.5927941,0,0.5927941,6.000012,100,0.1848853,0,0.567816,0,4.729944
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,-1,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848853,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.21543,1.21543,0,-1,0,1.21543,97.77092,0,0,0,1.188337,1.2794,1.21543,0,0,0,4.553689,0,0.09106294,-0.09106294,5.904023,98.40019,0.1848853,1.336973,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.395688,1.38,0,-1,0,1.38,88.65993,0.0000000000000002220446,0.01568772,0.1552565,1.223507,1.452632,1.38,0,0,0.101181,4.462626,0,0.2291245,-0.2291245,5.662505,94.37489,0.1848853,1.535257,0.9788057,0,5.686133
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7197779,0.7197779,0,-1,0,0.7197779,155.9449,0.009032483,0,0,1.122457,0.757661,0.7197779,0,0,0.3557638,4.233501,0.3557638,0,0.3557638,6.000012,100,0.1847974,0.7917557,0.8979658,0,5.355959
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847974,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4265991,0.4265991,0,-1,0,0.4265991,198.7383,0.3987642,0,0,0.8478158,0.4490516,0.4265991,0,0,0,4.553689,0,0,0,6.000012,100,0.1847974,0.469259,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.483032,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.1030316,0.2513347,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.1847974,1.631335,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.186442,1.186442,0,-1,0,1.186442,12.29304,0,0,0,0.1458498,1.248886,1.186442,0,0,1.11516,3.550045,0,1.103036,-1.103036,3.779376,62.98948,0.1847974,1.305086,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.404748,1.38,0,-1,0,1.38,3.119679,0,0.02474826,0.1652231,0.04305158,1.452632,1.38,0,0,2.340756,2.447009,0,1.40958,-1.40958,2.293549,38.22573,0.1847974,1.545223,0.03444126,0,2.490061
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.190318,0.9855574,0,-1,0,0.9855574,0,0,1.204761,1.423793,0,1.037429,0.9855574,0,0,3.906955,1.037429,0,1.037429,-1.037429,1.200002,20,0.1847974,2.40935,0,0,1.037429
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.753554,0,0,-1,0,0,0,0,2.753554,3.02891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,3.02891,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1934291,0,0,-1,0,0,0,0,0.1934291,0.212772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.212772,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.617072,0,0,-1,0,0,0,0,0.617072,0.6787792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.6787792,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1132935,0,0,-1,0,0,0,0,0.1132935,0.1246229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.1246229,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2169378,0,0,-1,0,0,0,0,0.2169378,0.2386316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.2386316,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05804234,0,0,-1,0,0,0,0,0.05804234,0.06384658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.06384658,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2567781,0,0,-1,0,0,0,0,0.2567781,0.2824559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.2824559,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004884774,0,0,-1,0,0,0,0,0.004884774,0.005373251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847974,0.005373251,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4807677,0.4807677,1.7,0,0.5202,0.4807677,0,0,0,0,0,0,0,1.219232,1.158271,5.059654,0,1.158271,0,1.158271,2.298835,38.31383,0.1850053,0.5288445,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.901384,1.042444,1.426088,0,1.426088,3.65174,60.86221,0.1850691,0,0.0368703,1.7,1.088531
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.532935,1.532935,1.7,0,0.5202,1.532935,20.28837,0,0,0,0.3110075,0,0,0.1670652,0.158712,2.475296,2.325923,0.4697194,0,0.4697194,4.097355,68.28912,0.1851402,1.686228,0.248806,1.7,2.63693
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.274812,1.274812,1.7,0,0.5202,1.274812,60.3092,0,0,0,0.7688291,0,0,0.4251877,0.4039284,2.005576,2.74867,1.172758,0,1.172758,5.20993,86.832,0.1853175,1.402293,0.6150633,1.7,3.517499
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,0.8328189,3.804152,0.7923841,0,0.7923841,5.961652,99.36067,0.1851225,0,0.6339073,0,4.596536
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.880881,1.38,0,-1,0,1.38,70.1684,0,1.500881,1.788969,0.9683239,1.452632,1.38,0,0,0.04043476,4.517298,0,0.4843076,-0.4843076,5.451147,90.85227,0.1851225,3.168969,0.7746592,0,5.485621
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7320292,0.7320292,0,-1,0,0.7320292,123.8734,0,0,0,0.9067897,0.770557,0.7320292,0,0,0.5785543,4.03299,0.1362327,0,0.1362327,5.580389,93.00629,0.185089,0.8052321,0.7254318,0,4.93978
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,-1,0,0,0,1.032375,0,0,1.474696,0,0,0,0,0.4423217,4.1556,0.4423217,0,0.4423217,6.000012,100,0.1849804,0,1.179757,0,5.630296
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4032699,0.4032699,0,-1,0,0.4032699,326.5107,0.8922251,0,0,1.31672,0.4244947,0.4032699,0,0,0,4.553689,0,0,0,6.000012,100,0.1849804,0.443597,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849804,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7736692,0.7736692,0,-1,0,0.7736692,151.7256,0.3594658,0,0,1.173854,0.8143887,0.7736692,0,0,0,4.553689,0,0,0,6.000012,100,0.1849804,0.8510362,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.8756858,0.8756858,0,-1,0,0.8756858,87.04199,0,0,0,0.7622144,0.9217746,0.8756858,0,0,0,4.553689,0,0.1595602,-0.1595602,5.831821,97.19682,0.1849804,0.9632544,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9654649,0.9654649,0,-1,0,0.9654649,28.36325,0,0.0000000000000002220446,0,0.2738373,1.016279,0.9654649,0,0,0.1772891,4.394129,0,0.7424416,-0.7424416,5.049219,84.15347,0.1849804,1.062011,0.2190698,0,4.667966
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,1.002224,3.651687,0.02436827,0,0.02436827,5.072336,84.53877,0.1849744,0,0.01949462,0,3.676055
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.069925,1.38,0,-1,0,1.38,0,0,0.6899249,0.8969174,0,1.452632,1.38,0,0,0.9778559,3.673619,0,1.452632,-1.452632,3.541128,59.01869,0.1849744,2.276917,0,0,3.673619
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.57898,1.38,0,-1,0,1.38,0,0,0.1989804,0.3568784,0,1.452632,1.38,0,0,2.591891,2.220987,0,1.452632,-1.452632,2.00992,33.4986,0.1849744,1.736878,0,0,2.220987
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.183111,0.7299377,0,-1,0,0.7299377,0,0,0.4531732,0.5714843,0,0.7683554,0.7299377,0,0,4.205926,0.7683554,0,0.7683554,-0.7683554,1.200002,20,0.1849744,1.301422,0,0,0.7683554
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4043338,0,0,-1,0,0,0,0,0.4043338,0.4447671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.4447671,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3835351,0,0,-1,0,0,0,0,0.3835351,0.4218886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.4218886,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.4827901,0,0,-1,0,0,0,0,0.4827901,0.531069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.531069,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4120215,0,0,-1,0,0,0,0,0.4120215,0.4532236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.4532236,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1194964,0,0,-1,0,0,0,0,0.1194964,0.131446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.131446,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1618271,0,0,-1,0,0,0,0,0.1618271,0.1780098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.1780098,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5221117,0,0,-1,0,0,0,0,0.5221117,0.5743229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849744,0.5743229,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2659748,0.2659748,1.7,0,0.5202,0.2659748,0,0,0,0,0,0,0,1.434025,1.362324,5.059654,0,1.362324,0,1.362324,2.492416,41.54019,0.1851529,0.2925723,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3251081,0.3251081,1.7,0,0.5202,0.3251081,7.340875,0,0,0,0.02386578,0,0,1.374892,1.306147,3.69733,1.226092,1.330013,0,1.330013,3.754178,62.5695,0.1853387,0.3576189,0.01909263,1.7,1.249957
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4498791,0.4498791,1.7,0,0.5202,0.4498791,89.17908,0,0,0,0.4011981,0,0,1.250121,1.187615,2.367317,2.423103,1.588813,0,1.588813,5.261458,87.69079,0.1854604,0.494867,0.3209585,1.7,2.824301
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.212808,0.212808,0,0,0,0.212808,372.8055,0,0,0,0.7933599,0.2240084,0.212808,0,0,0.7785045,3.853035,0.5693515,0,0.5693515,5.801592,96.69301,0.1853212,0.2340888,0.6346879,0,4.646395
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.715211,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.3352107,0.5067317,1.095833,1.452632,1.38,0,0,0.209153,4.365451,0,0.3567981,-0.3567981,5.425494,90.42471,0.1853212,1.886732,0.8766668,0,5.461285
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.615997,1.38,0,-1,0,1.38,92.59039,0,0.2359974,0.3975972,1.277747,1.452632,1.38,0,0,0.6055954,4.008653,0,0.1748843,-0.1748843,5.241149,87.35232,0.1853212,1.777597,1.022198,0,5.2864
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006599786,0.006599786,0,-1,0,0.006599786,26292.09,0.9283631,0,0,1.735222,0.006947143,0.006599786,0,0,0.7999113,3.833769,0.7999113,0,0.7999113,6.000012,100,0.1851259,0.007259765,1.388177,0,5.56899
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,-1,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851259,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.261774,1.261774,0,-1,0,1.261774,128.4688,0.2928028,0,0.007951406,1.620986,1.328183,1.261774,0,0,0,4.553689,0,0,0,6.000012,100,0.1851259,1.387951,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851259,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851259,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2144698,0.2144698,0,-1,0,0.2144698,356.2017,0.5381874,0,0,0.763945,0.2257576,0.2144698,0,0,0,4.553689,0,0,0,6.000012,100,0.1851259,0.2359167,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.7251,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.3450996,0.5176096,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.1851259,1.89761,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1008092,0.1008092,0,-1,0,0.1008092,49.22796,0,0.00000000000000001387779,0,0.0496263,0.1061149,0.1008092,0,0,1.209162,3.465443,0,0.05648862,-0.05648862,4.793356,79.88911,0.1851259,0.1108901,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271927,3.408955,0,0,0,4.793356,79.88911,0.1851259,0,0,0,3.408955
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.9707607,0.9707607,0,-1,0,0.9707607,0,0,0.0000000000000001110223,0,0,1.021853,0.9707607,0,0,1.271927,3.408955,0,1.021853,-1.021853,3.716228,61.93701,0.1851259,1.067837,0,0,3.408955
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.19936,1.19936,0,-1,0,1.19936,0,0,0.0000000000000002220446,0,0,1.262484,1.19936,0,0,2.40732,2.387101,0,1.262484,-1.262484,2.385453,39.75747,0.1851259,1.319296,0,0,2.387101
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2745334,0.2745334,0,-1,0,0.2745334,0,0,0.00000000000000005551115,0,0,0.2889826,0.2745334,0,0,3.81008,1.124617,0,0.2889826,-0.2889826,2.080839,34.68058,0.1851259,0.3019868,0,0,1.124617
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2253514,0.2253514,0,-1,0,0.2253514,0,0,0,0,0,0.237212,0.2253514,0,0,4.131171,0.8356347,0,0.237212,-0.237212,1.830795,30.5132,0.1851259,0.2478866,0,0,0.8356347
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2304313,0.2304313,0,-1,0,0.2304313,0,0,0.00000000000000002775558,0,0,0.2425593,0.2304313,0,0,4.39474,0.5984227,0,0.2425593,-0.2425593,1.575115,26.25187,0.1851259,0.2534745,0,0,0.5984227
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2612047,0.2612047,0,-1,0,0.2612047,0,0,0,0,0,0.2749524,0.2612047,0,0,4.66425,0.3558634,0,0.2749524,-0.2749524,1.28529,21.42146,0.1851259,0.2873252,0,0,0.3558634
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.262922,0.07686547,0,-1,0,0.07686547,0,0,0.1860565,0.2123487,0,0.08091103,0.07686547,0,0,4.969753,0.08091103,0,0.08091103,-0.08091103,1.200002,20,0.1851259,0.2892142,0,0,0.08091103
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03390633,0,0,-1,0,0,0,0,0.03390633,0.03729696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851259,0.03729696,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851259,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851259,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.246629,0.246629,1.699261,0,0.5199981,0.246629,17.47332,0,0,0,0.04309428,0,0,1.452632,1.38,5.059654,0,1.423094,0,1.423094,2.550068,42.50105,0.1852877,0.2712919,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.957952,0.957952,1.7,0,0.5202,0.957952,44.36768,0,0,0,0.4250211,0,0,0.742048,0.7049456,3.63656,1.280785,1.129967,0,1.129967,3.622049,60.36736,0.1854692,1.053747,0.3400169,1.7,1.705806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.457785,1.457785,1.7,0,0.5202,1.457785,44.90914,0,0,0,0.6546786,0,0,0.2422154,0.2301046,2.506593,2.297755,0.8847832,0,0.8847832,4.461428,74.35698,0.1855977,1.603563,0.5237429,1.7,2.952433
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.312829,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,0.9328287,1.164112,1.058469,1.452632,1.38,0,0,1.62181,3.09406,0,0.394163,-0.394163,4.045943,67.43226,0.1855977,2.544111,0.8467748,0,4.152528
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.751624,1.38,0,-1,0,1.38,92.6072,0,0.3716235,0.5467859,1.277979,1.452632,1.38,0,0,2.059769,2.699897,0,0.1746522,-0.1746522,3.861844,64.36394,0.1855977,1.926786,1.022383,0,3.977876
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,-1,0,0,0,0,0,0,1.240239,0,0,0,0,2.253827,2.525244,1.240239,0,1.240239,5.038438,83.97379,0.1852964,0,0.992191,0,3.765483
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.815911,1.38,0,-1,0,1.38,95.19807,0,0.4359108,0.6175019,1.313733,1.452632,1.38,0,0,1.013588,3.641459,0,0.1388982,-0.1388982,4.892026,81.53361,0.1852964,1.997502,1.050987,0,4.955193
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06282799,0.06282799,0,-1,0,0.06282799,2129.685,0.103984,0,0,1.338038,0.06613473,0.06282799,0,0,1.16792,3.502561,1.16792,0,1.16792,6.000012,100,0.1850135,0.06911079,1.070431,0,4.8406
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.403402,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.02340164,0.1637418,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.1850135,1.543742,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1948579,0.1948579,0,-1,0,0.1948579,548.0165,0.7396997,0,0,1.067853,0.2051135,0.1948579,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.1849838,0.2143437,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8301301,0.8301301,0,-1,0,0.8301301,59.34971,0,0.0000000000000001110223,0,0.4926798,0.8738211,0.8301301,0,0,0,4.553689,0,0.3811414,-0.3811414,5.598254,93.30404,0.1849838,0.9131431,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.41724,1.38,0,-1,0,1.38,19.04263,0.0000000000000002220446,0.03724032,0.1789643,0.2627884,1.452632,1.38,0,0,0.4234904,4.172547,0,1.189843,-1.189843,4.344049,72.40067,0.1849838,1.558964,0.2102307,0,4.435336
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.9382666,0.9382666,0,-1,0,0.9382666,5.07336,0,0.0000000000000001110223,0,0.04760165,0.987649,0.9382666,0,0,1.745538,2.982704,0,0.9400474,-0.9400474,3.353152,55.88575,0.1849838,1.032093,0.03808132,0,3.030306
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.8999172,0.8999172,0,-1,0,0.8999172,0,0,0.0000000000000001110223,0,0,0.9472813,0.8999172,0,0,2.790035,2.042657,0,0.9472813,-0.9472813,2.35463,39.24375,0.1849838,0.9899089,0,0,2.042657
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84257,1.095376,0,0,0,2.35463,39.24375,0.1849838,0,0,0,1.095376
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9374131,0.9374131,0,-1,0,0.9374131,0,0,0.0000000000000001110223,0,0,0.9867507,0.9374131,0,0,3.84257,1.095376,0,0.9867507,-0.9867507,1.314503,21.90834,0.1849838,1.031154,0,0,1.095376
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.09890761,0.09890761,0,-1,0,0.09890761,0,0,0.00000000000000001387779,0.005604593,0,0.1041133,0.09890761,0,0,4.93896,0.108625,0,0.1041133,-0.1041133,1.204758,20.07926,0.1849838,0.1087984,0,0,0.108625
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2279827,0.004286168,0,-1,0,0.004286168,0,0,0.2236965,0.2464948,0,0.004511756,0.004286168,0,0,5.054641,0.004511756,0,0.004511756,-0.004511756,1.200002,20,0.1849838,0.2507809,0,0,0.004511756
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2670289,0,0,-1,0,0,0,0,0.2670289,0.2937318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0.2937318,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6038061,0,0,-1,0,0,0,0,0.6038061,0.6641867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0.6641867,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849838,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.08803259,0.08803259,1.540664,0,0.4767013,0.08803259,25.99079,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.1850867,0.09683585,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.8750814,0.8750814,1.7,0,0.5202,0.8750814,27.15142,0,0,0,0.237597,0,0,0.8249186,0.7836727,3.656774,1.262592,1.02127,0,1.02127,3.499753,58.3291,0.1852556,0.9625895,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.515933,2.515933,1.7,0,0.5202,2.515933,24.73991,0,0,0,0.6224394,0.8588763,0.8159325,0,0,2.635504,2.181735,0,0.2364369,-0.2364369,3.250527,54.17533,0.1852556,2.767526,0.4979515,1.7,2.804174
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.255229,1.255229,0,-1,0,1.255229,44.14528,0,0.0000000000000002220446,0.0007514424,0.5541241,1.321293,1.255229,0,0,2.898212,1.945298,0,0.7671692,-0.7671692,2.441859,40.69757,0.1852556,1.380751,0.4432993,0,2.499422
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2363794,0.2363794,0,-1,0,0.2363794,424.2829,0,0,0,1.002917,0.2488204,0.2363794,0,0,3.750622,1.178129,0.754097,0,0.754097,3.157259,52.62087,0.1850738,0.2600173,0.8023339,0,2.181046
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,-1,0,0,0,0,0,0,1.250492,0,0,0,0,2.996525,1.856816,1.250492,0,1.250492,4.34358,72.39285,0.1847731,0,1.000394,0,3.107309
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,-1,0,0,0,0,0,0,1.155697,0,0,0,0,1.746033,2.98226,1.155697,0,1.155697,5.43997,90.66599,0.1844961,0,0.9245578,0,4.137957
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,-1,0,0,0,0.4417446,0,0,1.03208,0,0,0,0,0.5903355,4.022387,0.5903355,0,0.5903355,6.000012,100,0.1843549,0,0.825664,0,5.054467
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.309315,1.309315,0,-1,0,1.309315,64.71568,0,0,0.06024695,0.8473324,1.378227,1.309315,0,0,0,4.553689,0,0.5308944,-0.5308944,5.4404,90.67316,0.1843549,1.440247,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4599999,0.4599999,0,-1,0,0.4599999,168.5049,0,0,0,0.7751222,0.4842105,0.4599999,0,0,0.5898826,4.022795,0.2909117,0,0.2909117,5.716383,95.27287,0.1842854,0.5059999,0.6200978,0,4.797917
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.725682,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.3456821,0.5182502,0.3932564,1.452632,1.38,0,0,0.2989709,4.284615,0,1.059375,-1.059375,4.599704,76.66158,0.1842854,1.89825,0.3146051,0,4.677872
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.535882,1.38,0,-1,0,1.38,21.99792,0,0.1558824,0.3094706,0.3035713,1.452632,1.38,0,0,1.476054,3.22524,0,1.14906,-1.14906,3.388488,56.47469,0.1842854,1.689471,0.242857,0,3.528811
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4845995,0.4845995,0,-1,0,0.4845995,9.544028,0,0.00000000000000005551115,0,0.04625031,0.5101047,0.4845995,0,0,2.752788,2.07618,0,0.4638544,-0.4638544,2.899542,48.32561,0.1842854,0.5330595,0.03700025,0,2.12243
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.268182,1.612325,0,0,0,2.899542,48.32561,0.1842854,0,0,0,1.612325
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.8998132,0.8998132,0,-1,0,0.8998132,0,0,0.0000000000000001110223,0,0,0.9471719,0.8998132,0,0,3.268182,1.612325,0,0.9471719,-0.9471719,1.901136,31.68553,0.1842854,0.9897946,0,0,1.612325
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320595,0.6651533,0,0,0,1.901136,31.68553,0.1842854,0,0,0,0.6651533
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1657505,0.1657505,0,-1,0,0.1657505,0,0,0.00000000000000002775558,0,0,0.1744743,0.1657505,0,0,4.320595,0.6651533,0,0.1744743,-0.1744743,1.717224,28.62034,0.1842854,0.1823256,0,0,0.6651533
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514455,0.4906791,0,0,0,1.717224,28.62034,0.1842854,0,0,0,0.4906791
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514455,0.4906791,0,0,0,1.717224,28.62034,0.1842854,0,0,0,0.4906791
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2655185,0.2655185,0,-1,0,0.2655185,0,0,0.00000000000000005551115,0,0,0.2794932,0.2655185,0,0,4.514455,0.4906791,0,0.2794932,-0.2794932,1.422612,23.71015,0.1842854,0.2920704,0,0,0.4906791
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6332144,0.2006266,0,-1,0,0.2006266,0,0,0.4325877,0.4959092,0,0.2111859,0.2006266,0,0,4.825003,0.2111859,0,0.2111859,-0.2111859,1.200002,20,0.1842854,0.6965358,0,0,0.2111859
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2375224,0,0,-1,0,0,0,0,0.2375224,0.2612746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842854,0.2612746,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842854,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03524329,0.03524329,1.487875,0,0.4622898,0.03524329,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843735,0.03876762,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3094626,0.3094626,1.7,0,0.5202,0.3094626,9.969397,0,0,0,0.03085156,0,0,1.390537,1.32101,3.679654,1.242,1.351862,0,1.351862,3.791674,63.19445,0.184551,0.3404089,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.327792,2.458676,1.738058,0,1.738058,5.440541,90.67551,0.1845394,0,0.2864468,1.7,2.816734
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.572558,1.572558,1.45991,0,0.4546554,1.572558,45.04197,0,0,0,0.7083112,0.1185773,0.1126485,0,0,0.5897339,4.022928,0.5897339,0,0.5897339,6.000012,100,0.184618,1.729814,0.566649,1.7,4.73124
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.459012,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.079011,1.324913,1.092374,1.452632,1.38,0,0,0,4.553689,0,0.3602579,-0.3602579,5.620267,93.67093,0.184618,2.704913,0.873899,0,5.646063
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,-1,0,0,0,1.009191,0,0,1.409478,0,0,0,0,0.4002865,4.193431,0.4002865,0,0.4002865,6.000012,100,0.184523,0,1.127582,0,5.602909
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.7616671,0.7616671,0,-1,0,0.7616671,209.231,0.791889,0,0,1.593644,0.8017548,0.7616671,0,0,0,4.553689,0,0,0,6.000012,100,0.184523,0.8378338,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5666279,0.5666279,0,-1,0,0.5666279,320.3959,1.219002,0,0,1.815453,0.5964504,0.5666279,0,0,0,4.553689,0,0,0,6.000012,100,0.184523,0.6232907,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.197187,1.38,0,-1,0,1.38,130.3938,0.3468023,0.8171874,1.036906,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184523,2.416906,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5859668,0.5859668,0,-1,0,0.5859668,262.2834,0.9200866,0,0,1.536894,0.6168072,0.5859668,0,0,0,4.553689,0,0,0,6.000012,100,0.184523,0.6445635,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184523,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.02285,1.02285,0,-1,0,1.02285,72.70905,0,0,0,0.7437046,1.076684,1.02285,0,0,0,4.553689,0,0.3329797,-0.3329797,5.649021,94.15015,0.184523,1.125135,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5257292,0.5257292,0,-1,0,0.5257292,67.98275,0,0,0,0.3574052,0.5533991,0.5257292,0,0,0.3699774,4.220709,0,0.195994,-0.195994,5.442425,90.7069,0.184523,0.5783021,0.2859241,0,4.578115
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.5877485,4.024715,0.03551604,0,0.03551604,5.476118,91.26846,0.1845145,0,0.02841283,0,4.060231
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.05061,1.05061,0,-1,0,1.05061,0,0,0.0000000000000002220446,0,0,1.105906,1.05061,0,0,0.5522325,4.05668,0,1.105906,-1.105906,4.310391,71.83971,0.1845145,1.155671,0,0,4.05668
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.473951,1.38,0,-1,0,1.38,0,0,0.09395138,0.2413465,0,1.452632,1.38,0,0,1.781017,2.950774,0,1.452632,-1.452632,2.779183,46.31963,0.1845145,1.621346,0,0,2.950774
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395052,1.498142,0,0,0,2.779183,46.31963,0.1845145,0,0,0,1.498142
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2037695,0.2037695,0,-1,0,0.2037695,0,0,0.00000000000000002775558,0,0,0.2144942,0.2037695,0,0,3.395052,1.498142,0,0.2144942,-0.2144942,2.553086,42.55135,0.1845145,0.2241465,0,0,1.498142
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633379,1.283648,0,0,0,2.553086,42.55135,0.1845145,0,0,0,1.283648
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01628682,0.01628682,0,-1,0,0.01628682,0,0,0.000000000000000003469447,0,0,0.01714402,0.01628682,0,0,3.633379,1.283648,0,0.01714402,-0.01714402,2.535015,42.25016,0.1845145,0.0179155,0,0,1.283648
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1296041,0.1296041,0,-1,0,0.1296041,0,0,0.00000000000000002775558,0,0,0.1364253,0.1296041,0,0,3.652428,1.266504,0,0.1364253,-0.1364253,2.39121,39.85342,0.1845145,0.1425645,0,0,1.266504
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4032745,0.4032745,0,-1,0,0.4032745,0,0,0,0,0,0.4244995,0.4032745,0,0,3.804011,1.130079,0,0.4244995,-0.4244995,1.943748,32.39574,0.1845145,0.443602,0,0,1.130079
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3548765,0.3548765,0,-1,0,0.3548765,0,0,0.00000000000000005551115,0,0,0.3735542,0.3548765,0,0,4.275677,0.7055792,0,0.3735542,-0.3735542,1.549988,25.83307,0.1845145,0.3903641,0,0,0.7055792
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.690738,0.3320251,0,0,0,1.549988,25.83307,0.1845145,0,0,0,0.3320251
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1446765,0.1446765,0,0,0,0.1446765,0,0,0.00000000000000002775558,0,0,0.1522911,0.1446765,0,0,4.690738,0.3320251,0,0.1522911,-0.1522911,1.389459,23.1576,0.1845145,0.1591442,0,0,0.3320251
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3165136,0.3165136,1.7,0,0.5202,0.3165136,14.46653,0,0,0,0.04578852,0,0,1.383486,1.314312,4.85995,0.179734,1.360101,0,1.360101,2.679763,44.66264,0.1846889,0.3481649,0.03663081,1.7,0.2255225
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.348914,1.348914,1.7,0,0.5202,1.348914,21.07873,-0.00000000000000005551115,0,0,0.284334,0,0,0.3510858,0.3335315,3.499849,1.403825,0.6178655,0,0.6178655,3.265922,54.43193,0.1847843,1.483806,0.2274672,1.7,1.688159
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.881984,1.959903,1.725018,0,1.725018,4.902417,81.70679,0.1847753,0,0.276014,1.7,2.304921
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.7969234,0.7969234,0,-1,0,0.7969234,99.83926,0,0,0,0.7956424,0.8388667,0.7969234,0,0,1.156966,3.512419,0,0.04322437,-0.04322437,4.856855,80.94742,0.1847753,0.8766157,0.6365139,0,4.308062
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3686279,0.3686279,0,-1,0,0.3686279,352.7646,0,0,0,1.300389,0.3880294,0.3686279,0,0,1.204993,3.469195,0.9123595,0,0.9123595,5.722395,95.37306,0.1845597,0.4054907,1.040311,0,4.769584
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1353076,0.1353076,0,-1,0,0.1353076,607.2433,0.3865836,0,0,0.8216466,0.1424291,0.1353076,0,0,0.2926339,4.290318,0.2926339,0,0.2926339,6.000012,100,0.1844906,0.1488384,0.6573172,0,5.111965
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.530916,1.38,0,-1,0,1.38,62.43551,0,0.1509162,0.3040078,0.8616101,1.452632,1.38,0,0,0,4.553689,0,0.5910215,-0.5910215,5.377021,89.61683,0.1844906,1.684008,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.576071,1.38,0,-1,0,1.38,92.12523,0,0.1960706,0.3536777,1.271328,1.452632,1.38,0,0,0.6566905,3.962667,0,0.1813035,-0.1813035,5.18591,86.43166,0.1844906,1.733678,1.017063,0,5.233995
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.379186,1.379186,0,-1,0,1.379186,82.12386,0,0,0.1371047,1.132641,1.451775,1.379186,0,0,0.8581389,3.781364,0,0.319134,-0.319134,4.849513,80.82506,0.1844906,1.517105,0.9061126,0,4.914005
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9597729,0.9597729,0,-1,0,0.9597729,92.53075,0,0,0,0.888085,1.010287,0.9597729,0,0,1.212732,3.46223,0,0.1222022,-0.1222022,4.720701,78.67819,0.1844906,1.05575,0.710468,0,4.350315
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0,0,0,0.5347308,0,0,0,0,1.348512,3.340028,0.5347308,0,0.5347308,5.227991,87.13301,0.1843646,0,0.4277846,0,3.874758
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0,0,0,0.2071502,0,0,0,0,0.8137816,3.821285,0.2071502,0,0.2071502,5.424511,90.40833,0.1843158,0,0.1657202,0,4.028436
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.913972,0.913972,0,-1,0,0.913972,5.625412,0,0.0000000000000001110223,0,0.05141469,0.9620758,0.913972,0,0,0.6066314,4.00772,0,0.9106612,-0.9106612,4.46459,74.40968,0.1843158,1.005369,0.04113175,0,4.059135
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.175763,1.175763,0,-1,0,1.175763,0,0,0,0,0,1.237645,1.175763,0,0,1.618477,3.097059,0,1.237645,-1.237645,3.159997,52.66652,0.1843158,1.293339,0,0,3.097059
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6063153,0.6063153,0,-1,0,0.6063153,0,0,0.0000000000000001110223,0,0,0.6382266,0.6063153,0,0,2.993638,1.859414,0,0.6382266,-0.6382266,2.487247,41.45404,0.1843158,0.6669468,0,0,1.859414
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.735475,1.160128,0,-1,0,1.160128,0,0,0.5753463,0.7488937,0,1.221188,1.160128,0,0,3.702779,1.221188,0,1.221188,-1.221188,1.200002,20,0.1843158,1.909022,0,0,1.221188
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3538385,0,0,-1,0,0,0,0,0.3538385,0.3892224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0.3892224,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06405627,0,0,-1,0,0,0,0,0.06405627,0.0704619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0.0704619,0,0,0
