Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2445858,0,0,-1,0,0,0,0,0.2445858,0.2690444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0.2690444,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1528755,0,0,-1,0,0,0,0,0.1528755,0.168163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0.168163,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843158,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.1843071,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.326431,1.326431,1.7,0,0.5202,1.326431,32.66895,0,0,0,0.4333311,0,0,0.373569,0.3548905,5.022694,0.03326409,0.7882216,0,0.7882216,1.982839,33.04724,0.1844256,1.459074,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.116235,2.952065,1.7,0,0.5202,2.952065,19.48804,0,0.1641702,0.9130213,0.5752995,1.317963,1.252065,0,0,4.234473,0.7426635,0,0.7426635,-0.7426635,1.200002,20,0.1844256,3.427859,0.4602396,1.7,1.317963
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5620306,0.5620306,0,-1,0,0.5620306,196.3011,0,0,0.408612,1.103272,0.5916111,0.5620306,0,0,5.059654,0,0.5116609,0,0.5116609,1.685407,28.09005,0.1843053,0.6182337,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.682837,1.38,0,-1,0,1.38,100.8824,0,0.3028372,1.149137,1.392177,1.452632,1.38,0,0,4.547994,0.4604948,0,0.0604541,-0.0604541,1.621682,27.02798,0.1843053,1.851121,1.113742,0,1.852672
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2914245,0.2914245,0,-1,0,0.2914245,483.4025,0,0,0,1.408754,0.3067627,0.2914245,0,0,4.615165,0.4000407,1.101991,0,1.101991,2.667123,44.45195,0.1840467,0.320567,1.127003,0,1.808794
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.098892,1.38,0,-1,0,1.38,110.8999,0,0.7188916,0.9287808,1.530418,1.452632,1.38,0,0,3.513174,1.391832,0.07778657,0,0.07778657,2.740917,45.68187,0.1840284,2.308781,1.224334,0,2.922251
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.054345,1.38,0,-1,0,1.38,78.55744,0.0000000000000002220446,0.6743453,0.8797798,1.084093,1.452632,1.38,0,0,3.435387,1.46184,0,0.3685389,-0.3685389,2.352443,39.20731,0.1840284,2.25978,0.8672742,0,2.545933
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.332532,1.332532,0,-1,0,1.332532,69.50518,0,0,0.2511747,0.9261787,1.402665,1.332532,0,0,3.844875,1.093302,0,0.4764864,-0.4764864,1.850183,30.83632,0.1840284,1.465785,0.740943,0,2.01948
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.392528,1.38,0,-1,0,1.38,73.67389,0.0000000000000002220446,0.01252754,0.752633,1.0167,1.452632,1.38,0,0,4.374304,0.6168151,0,0.4359319,-0.4359319,1.39067,23.17779,0.1840284,1.53178,0.8133597,0,1.633515
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.841723,0.565809,0,-1,0,0.565809,73.29421,0,2.275914,2.875263,0.4147052,0.5955883,0.565809,0,0,4.858673,0.1808832,0,0.1808832,-0.1808832,1.200002,20,0.1840284,3.125896,0.3317642,0,0.5955883
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.124208,0.2616065,0,-1,0,0.2616065,105.2632,0,0.8626013,1.184307,0.2753752,0.2753752,0.2616065,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,1.236629,0.2203002,0,0.2753752
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3960773,0.04833833,0,-1,0,0.04833833,105.2632,0,0.347739,0.4260174,0.05088245,0.05088245,0.04833833,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.4356851,0.04070596,0,0.05088245
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4504148,0,0,-1,0,0,0,0,0.4504148,0.4954563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.4954563,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.313974,0,0,-1,0,0,0,0,2.313974,2.545372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,2.545372,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.08711872,0,0,-1,0,0,0,0,0.08711872,0.09583059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.09583059,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02239317,0,0,-1,0,0,0,0,0.02239317,0.02463249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.02463249,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1454248,0,0,-1,0,0,0,0,0.1454248,0.1599673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.1599673,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06635968,0,0,-1,0,0,0,0,0.06635968,0.07299565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.07299565,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1886943,0,0,-1,0,0,0,0,0.1886943,0.2075637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.2075637,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2279404,0,0,-1,0,0,0,0,0.2279404,0.2507344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0.2507344,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840284,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2342881,0.2342881,1.68692,0,0.516629,0.2342881,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1841922,0.2577169,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.1842576,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.1842246,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.109442,2.109442,1.675472,0,0.5135038,2.109442,42.22329,0,0,0,0.8906759,0.4568104,0.4339699,0,0,0.4338655,4.16321,0.4338655,0,0.4338655,6.000012,100,0.1842816,2.320386,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.254406,1.254406,0,-1,0,1.254406,103.4707,0,0,0,1.297943,1.320427,1.254406,0,0,0,4.553689,0,0.02248422,-0.02248422,5.976312,99.605,0.1842816,1.379847,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5682605,0.5682605,0,-1,0,0.5682605,281.1241,0.974366,0,0,1.597517,0.598169,0.5682605,0,0,0.02498247,4.531205,0.02498247,0,0.02498247,6.000012,100,0.1842758,0.6250865,1.278014,0,6.128722
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.313515,1.313515,0,-1,0,1.313515,133.6303,0.3726066,0,0.0648666,1.755254,1.382648,1.313515,0,0,0,4.553689,0,0,0,6.000012,100,0.1842758,1.444867,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,-1,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842758,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,-1,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1842758,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8168689,0.8168689,0,-1,0,0.8168689,186.5237,0.6637924,0,0,1.523654,0.859862,0.8168689,0,0,0,4.553689,0,0,0,6.000012,100,0.1842758,0.8985558,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.7521812,0.7521812,0,-1,0,0.7521812,144.904,0.2981711,0,0,1.089941,0.7917697,0.7521812,0,0,0,4.553689,0,0,0,6.000012,100,0.1842758,0.8273994,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.235755,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,0.8557546,1.07933,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.1842758,2.45933,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.190246,1.190246,0,-1,0,1.190246,31.4829,0,0.0000000000000002220446,0,0.3747239,1.25289,1.190246,0,0,0.8813751,3.760451,0,0.8781664,-0.8781664,4.238197,70.63648,0.1842758,1.30927,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.857116,2.882285,0.05112441,0,0.05112441,4.286698,71.44483,0.1842639,0,0.04089953,0,2.933409
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.805991,2.928297,0,0,0,4.286698,71.44483,0.1842639,0,0,0,2.928297
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.261688,1.261688,0,-1,0,1.261688,0,0,0,0.007856511,0,1.328092,1.261688,0,0,1.805991,2.928297,0,1.328092,-1.328092,2.886766,48.11267,0.1842639,1.387856,0,0,2.928297
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.758469,1.38,0,-1,0,1.38,0,0,0.3784691,0.554316,0,1.452632,1.38,0,0,3.281649,1.600205,0,1.452632,-1.452632,1.355558,22.59259,0.1842639,1.934316,0,0,1.600205
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02463157,0.02463157,0,-1,0,0.02463157,0,0,0.000000000000000003469447,0,0,0.02592796,0.02463157,0,0,4.895684,0.1475729,0,0.02592796,-0.02592796,1.328228,22.13708,0.1842639,0.02709472,0,0,0.1475729
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3876295,0.1155627,0,-1,0,0.1155627,0,0,0.2720668,0.3108297,0,0.121645,0.1155627,0,0,4.924493,0.121645,0,0.121645,-0.121645,1.200002,20,0.1842639,0.4263924,0,0,0.121645
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.07772815,0,0,-1,0,0,0,0,0.07772815,0.08550097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842639,0.08550097,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1759438,0,0,-1,0,0,0,0,0.1759438,0.1935382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842639,0.1935382,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.08929071,0,0,-1,0,0,0,0,0.08929071,0.09821978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842639,0.09821978,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842639,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3854876,0,0,-1,0,0,0,0,0.3854876,0.4240363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842639,0.4240363,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.0331228,0.0331228,1.485754,0,0.4617109,0.0331228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1843491,0.03643508,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.1844107,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2750258,0.2750258,1.7,0,0.5202,0.2750258,83.2935,0,0,0,0.2290787,0,0,1.424974,1.353725,2.253798,2.525271,1.582804,0,1.582804,5.363451,89.39068,0.18453,0.3025284,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6709937,3.949795,0.5852953,0,0.5852953,5.918711,98.64499,0.1843942,0,0.4682362,0,4.53509
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7732005,0.7732005,0,-1,0,0.7732005,94.27889,0,0.0000000000000001110223,0,0.7289648,0.8138952,0.7732005,0,0,0.08569843,4.476561,0,0.08493041,-0.08493041,5.829187,97.15292,0.1843942,0.8505205,0.5831718,0,5.205525
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,-1,0,0,0,0.717924,0,0,0.8979896,0,0,0,0,0.1800655,4.39163,0.1800655,0,0.1800655,6.000012,100,0.1843525,0,0.7183917,0,5.289619
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.325276,1.325276,0,-1,0,1.325276,101.6365,0,0,0.07780374,1.346964,1.395028,1.325276,0,0,0,4.553689,0,0.04806389,-0.04806389,5.949348,99.1556,0.1843525,1.457804,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.145996,1.145996,0,-1,0,1.145996,123.1115,0.1511368,0,0,1.410853,1.206312,1.145996,0,0,0.05340432,4.505625,0.05340432,0,0.05340432,6.000012,100,0.1843401,1.260596,1.128682,0,5.916478
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,-1,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1843401,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6674169,0.6674169,0,-1,0,0.6674169,163.7903,0.39062,0,0,1.093164,0.7025441,0.6674169,0,0,0,4.553689,0,0,0,6.000012,100,0.1843401,0.7341586,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.01599,1.38,0,-1,0,1.38,69.17366,0,0.6359897,0.8375887,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.1843401,2.217589,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1113051,0.1113051,0,-1,0,0.1113051,238.743,0,0,0,0.265733,0.1171632,0.1113051,0,0,0.5533723,4.055654,0.1485698,0,0.1485698,5.615983,93.59953,0.1843057,0.1224356,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.900921,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.5209214,0.7110136,0.09140436,1.452632,1.38,0,0,0.4048025,4.189367,0,1.361227,-1.361227,4.181123,69.68525,0.1843057,2.091013,0.07312349,0,4.280771
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.917277,2.82814,0.0534094,0,0.0534094,4.231792,70.52972,0.1842934,0,0.04272752,0,2.881549
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863868,2.876208,0,0,0,4.231792,70.52972,0.1842934,0,0,0,2.876208
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863868,2.876208,0,0,0,4.231792,70.52972,0.1842934,0,0,0,2.876208
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863868,2.876208,0,0,0,4.231792,70.52972,0.1842934,0,0,0,2.876208
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.27917,0.27917,0,-1,0,0.27917,0,0,0.00000000000000005551115,0,0,0.2938632,0.27917,0,0,1.863868,2.876208,0,0.2938632,-0.2938632,3.922033,65.36708,0.1842934,0.307087,0,0,2.876208
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3008063,0.3008063,0,-1,0,0.3008063,0,0,0.00000000000000005551115,0,0,0.3166382,0.3008063,0,0,2.190382,2.582345,0,0.3166382,-0.3166382,3.588267,59.80433,0.1842934,0.3308869,0,0,2.582345
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01179045,0.01179045,0,-1,0,0.01179045,0,0,0.000000000000000001734723,0,0,0.01241099,0.01179045,0,0,2.542203,2.265707,0,0.01241099,-0.01241099,3.575185,59.58629,0.1842934,0.01296949,0,0,2.265707
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6185912,0.6185912,0,-1,0,0.6185912,0,0,0.0000000000000001110223,0,0,0.6511486,0.6185912,0,0,2.555993,2.253296,0,0.6511486,-0.6511486,2.888813,48.1468,0.1842934,0.6804503,0,0,2.253296
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4156286,0.4156286,0,-1,0,0.4156286,0,0,0.00000000000000005551115,0,0,0.4375037,0.4156286,0,0,3.279491,1.602147,0,0.4375037,-0.4375037,2.427644,40.46066,0.1842934,0.4571914,0,0,1.602147
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4298628,0.4298628,0,-1,0,0.4298628,0,0,0.00000000000000005551115,0,0,0.4524871,0.4298628,0,0,3.765606,1.164643,0,0.4524871,-0.4524871,1.950681,32.51128,0.1842934,0.472849,0,0,1.164643
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4170523,0.4170523,0,-1,0,0.4170523,0,0,0,0,0,0.4390025,0.4170523,0,0,4.26837,0.7121561,0,0.4390025,-0.4390025,1.487932,24.79881,0.1842934,0.4587576,0,0,0.7121561
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.248874,0.248874,1.7,0,0.5202,0.248874,0,-0.0000000000000002220446,0,0,0,0,0,1.451126,1.37857,4.75615,0.2731537,1.37857,0,1.37857,2.795758,46.59587,0.1844598,0.2737614,0,1.7,0.2731537
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05770395,0.05770395,1.510336,0,0.4684216,0.05770395,42.76488,0.0000000000000002220446,0,0,0.02467702,0,0,1.452632,1.38,3.377581,1.513866,1.404677,0,1.404677,4.128351,68.80572,0.1845476,0.06347435,0.01974162,1.7,1.538543
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.627247,1.627247,1.7,0,0.5202,1.627247,23.22624,0,0,0,0.3779483,0,0,0.07275275,0.06911511,1.972904,2.778076,0.4470634,0,0.4470634,4.552473,75.8744,0.1846082,1.789972,0.3023587,1.7,3.156024
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.147301,1.147301,1.7,0,0.5202,1.147301,67.11903,0,0,0,0.7700571,0,0,0.5526994,0.5250644,1.52584,3.180433,1.295121,0,1.295121,5.781133,96.35203,0.1847927,1.262031,0.6160457,1.7,3.95049
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.260993,1.260993,0,-1,0,1.260993,98.03576,0,0,0.007092475,1.236224,1.327361,1.260993,0,0,0.2307187,4.346042,0,0.09113702,-0.09113702,5.685066,94.75092,0.1847927,1.387092,0.9889793,0,5.582266
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5171384,0.5171384,0,-1,0,0.5171384,294.963,0.6490288,0,0,1.525367,0.5443562,0.5171384,0,0,0.331982,4.254905,0.331982,0,0.331982,6.000012,100,0.1847161,0.5688522,1.220294,0,5.780272
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.61584,1.38,0,-1,0,1.38,115.2709,0.1381065,1.23584,1.497424,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,2.877424,1.27259,0,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.154238,1.154238,0,-1,0,1.154238,121.5763,0.1882921,0,0,1.40328,1.214988,1.154238,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,1.269662,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,-1,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.686175,1.38,0,-1,0,1.38,107.4467,0.03013223,0.3061746,0.474792,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,1.854792,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2585724,0.2585724,0,-1,0,0.2585724,465.648,0.9318556,0,0,1.204037,0.2721814,0.2585724,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,0.2844296,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1120038,0.1120038,0,-1,0,0.1120038,619.8228,0.5763262,0,0,0.6942249,0.1178987,0.1120038,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,0.1232041,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847161,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.276589,1.276589,0,-1,0,1.276589,4.224427,0,0,0.02424815,0.05392858,1.343778,1.276589,0,0,0,4.553689,0,1.28985,-1.28985,4.640391,77.3397,0.1847161,1.404248,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.447428,0.447428,0,-1,0,0.447428,0,0,0.00000000000000005551115,0,0,0.4709769,0.447428,0,0,1.433166,3.263839,0,0.4709769,-0.4709769,4.143938,69.06549,0.1847161,0.4921708,0,0,3.263839
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1149175,0.1149175,0,-1,0,0.1149175,0,0,0.00000000000000001387779,0,0,0.1209658,0.1149175,0,0,1.956474,2.792862,0,0.1209658,-0.1209658,4.016429,66.94035,0.1847161,0.1264093,0,0,2.792862
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.265953,1.38,0,-1,0,1.38,0,0,0.8859528,1.112548,0,1.452632,1.38,0,0,2.09088,2.671897,0,1.452632,-1.452632,2.485221,41.42026,0.1847161,2.492548,0,0,2.671897
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5555264,0.5555264,0,-1,0,0.5555264,0,0,0.0000000000000001110223,0,0,0.5847647,0.5555264,0,0,3.704915,1.219265,0,0.5847647,-0.5847647,1.868824,31.14701,0.1847161,0.6110791,0,0,1.219265
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05236666,0.05236666,0,-1,0,0.05236666,0,0,0.000000000000000006938894,0,0,0.0551228,0.05236666,0,0,4.354654,0.6345004,0,0.0551228,-0.0551228,1.81072,30.17861,0.1847161,0.05760333,0,0,0.6345004
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2480002,0.2480002,0,-1,0,0.2480002,0,0,0.00000000000000002775558,0,0,0.2610529,0.2480002,0,0,4.415902,0.5793776,0,0.2610529,-0.2610529,1.535546,25.59238,0.1847161,0.2728003,0,0,0.5793776
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2001004,0.2001004,0,-1,0,0.2001004,0,0,0,0,0,0.210632,0.2001004,0,0,4.70596,0.3183247,0,0.210632,-0.210632,1.31352,21.89196,0.1847161,0.2201104,0,0,0.3183247
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.238714,0.102308,0,-1,0,0.102308,0,0,0.1364059,0.1602773,0,0.1076927,0.102308,0,0,4.939996,0.1076927,0,0.1076927,-0.1076927,1.200002,20,0.1847161,0.2625854,0,0,0.1076927
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847161,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1594265,0,0,-1,0,0,0,0,0.1594265,0.1753691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847161,0.1753691,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2442221,0.2442221,1.696854,0,0.5193411,0.2442221,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1848793,0.2686444,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04276598,0.04276598,1.495398,0,0.4643435,0.04276598,106.6799,0.0000000000000002220446,0,0,0.04562269,0,0,1.452632,1.38,3.679654,1.242,1.425623,0,1.425623,3.86165,64.3607,0.1849553,0.04704257,0.03649815,1.7,1.287623
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.150198,1.150198,1.7,0,0.5202,1.150198,31.47003,0,0,0,0.3619675,0,0,0.5498024,0.5223123,2.254032,2.52506,0.8842798,0,0.8842798,4.700551,78.34236,0.185089,1.265217,0.289574,1.7,2.887028
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.659602,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.5796025,0.9455627,0.7815881,1.452632,1.38,0,0,1.369752,3.320912,0,0.6710435,-0.6710435,3.993209,66.55335,0.185089,4.025563,0.6252705,1.7,4.1025
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.002573,1.002573,0,-1,0,1.002573,98.59131,0,0,0,0.9884501,1.05534,1.002573,0,0,2.115356,2.649869,0,0.06689014,-0.06689014,3.922701,65.37822,0.185089,1.102831,0.79076,0,3.638319
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4723418,0.4723418,0,-1,0,0.4723418,328.6213,0,0,0,1.552216,0.4972019,0.4723418,0,0,2.189678,2.582979,1.055014,0,1.055014,4.923575,82.05942,0.1848466,0.519576,1.241773,0,4.135194
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.672061,1.38,0,-1,0,1.38,128.2269,0,0.2920611,0.4592672,1.769531,1.452632,1.38,0,0,1.134664,3.532491,0.3168994,0,0.3168994,5.224212,87.07002,0.1847739,1.839267,1.415625,0,5.302022
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.314389,1.314389,0,-1,0,1.314389,137.5541,0,0,0.0658275,1.807996,1.383567,1.314389,0,0,0.817765,3.8177,0.4244289,0,0.4244289,5.626861,93.78082,0.1846766,1.445827,1.446397,0,5.625696
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8514137,0.8514137,0,-1,0,0.8514137,171.9934,0.1748141,0,0,1.464375,0.896225,0.8514137,0,0,0.3933361,4.199687,0.3933361,0,0.3933361,6.000012,100,0.1845866,0.9365551,1.1715,0,5.664062
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845866,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5348531,0.5348531,0,-1,0,0.5348531,141.2983,0.1927352,0,0,0.7557384,0.5630032,0.5348531,0,0,0,4.553689,0,0,0,6.000012,100,0.1845866,0.5883384,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845866,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.570827,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.1908275,0.3479103,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.1845866,1.72791,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.116395,1.116395,0,-1,0,1.116395,4.862504,0,0.0000000000000002220446,0,0.05428476,1.175153,1.116395,0,0,1.238578,3.438969,0,1.120868,-1.120868,3.643495,60.72479,0.1845866,1.228035,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7391514,0.7391514,0,-1,0,0.7391514,0,0,0.0000000000000001110223,0,0,0.7780542,0.7391514,0,0,2.483987,2.3181,0,0.7780542,-0.7780542,2.823354,47.0558,0.1845866,0.8130666,0,0,2.3181
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.8970992,0.8970992,0,-1,0,0.8970992,0,0,0.0000000000000001110223,0,0,0.944315,0.8970992,0,0,3.348492,1.540046,0,0.944315,-0.944315,1.827958,30.46591,0.1845866,0.9868091,0,0,1.540046
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.39773,0.5957314,0,0,0,1.827958,30.46591,0.1845866,0,0,0,0.5957314
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1081694,0.1081694,0,-1,0,0.1081694,0,0,0.00000000000000001387779,0,0,0.1138625,0.1081694,0,0,4.39773,0.5957314,0,0.1138625,-0.1138625,1.707937,28.46556,0.1845866,0.1189863,0,0,0.5957314
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2920689,0.2920689,0,-1,0,0.2920689,0,0,0.00000000000000005551115,0,0,0.307441,0.2920689,0,0,4.524244,0.4818689,0,0.307441,-0.307441,1.383866,23.06438,0.1845866,0.3212758,0,0,0.4818689
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04171625,0.04171625,0,-1,0,0.04171625,0,0,0,0,0,0.04391184,0.04171625,0,0,4.865846,0.1744279,0,0.04391184,-0.04391184,1.337578,22.29293,0.1845866,0.04588787,0,0,0.1744279
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01457808,0.01457808,0,-1,0,0.01457808,0,0,0.000000000000000001734723,0,0,0.01534534,0.01457808,0,0,4.914637,0.1305161,0,0.01534534,-0.01534534,1.321403,22.02334,0.1845866,0.01603588,0,0,0.1305161
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.931687,0.1151707,0,0,0,1.321403,22.02334,0.1845866,0,0,0,0.1151707
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04299409,0.04299409,0,-1,0,0.04299409,0,0,0.000000000000000006938894,0,0,0.04525694,0.04299409,0,0,4.931687,0.1151707,0,0.04525694,-0.04525694,1.273698,21.22826,0.1845866,0.0472935,0,0,0.1151707
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.470977,0.0664181,0,-1,0,0.0664181,0,0,0.4045589,0.4516566,0,0.06991378,0.0664181,0,0,4.981972,0.06991378,0,0.06991378,-0.06991378,1.200002,20,0.1845866,0.5180747,0,0,0.06991378
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4170258,0.4170258,1.7,0,0.5202,0.4170258,0,0,0,0,0,0,0,1.282974,1.218825,5.059654,0,1.218825,0,1.218825,2.356282,39.27129,0.1847868,0.4587284,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.840829,1.096943,1.424851,0,1.424851,3.708014,61.80011,0.1848466,0,0.03588081,1.7,1.141794
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07454164,0.07454164,1.527173,0,0.4730183,0.07454164,441.4216,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.415978,2.379309,1.709043,0,1.709043,5.329355,88.8224,0.1848693,0.08199581,0.2632343,1.7,2.708352
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.022595,1.022595,0,0,0,1.022595,54.59559,0,0.0000000000000002220446,0,0.558292,1.076416,1.022595,0,0,0.7069349,3.917448,0,0.5181242,-0.5181242,4.783204,79.7199,0.1848693,1.124855,0.4466336,0,4.475739
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3145295,0.3145295,0,-1,0,0.3145295,127.8652,0,0,0,0.4021737,0.3310837,0.3145295,0,0,1.282629,3.399323,0.07108998,0,0.07108998,4.850646,80.84393,0.1848531,0.3459825,0.321739,0,3.801497
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.449123,1.38,0,-1,0,1.38,56.46883,0,0.06912336,0.2140357,0.7792699,1.452632,1.38,0,0,1.211539,3.463304,0,0.6733617,-0.6733617,4.14086,69.0142,0.1848531,1.594036,0.6234159,0,4.242574
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.472476,1.38,0,-1,0,1.38,44.29702,0.0000000000000002220446,0.09247584,0.2397234,0.6112989,1.452632,1.38,0,0,1.959718,2.789943,0,0.8413327,-0.8413327,3.254018,54.23352,0.1848531,1.619723,0.4890392,0,3.401242
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4638316,0.4638316,0,-1,0,0.4638316,221.4158,0,0,0,1.026996,0.4882438,0.4638316,0,0,2.894532,1.94861,0.5387527,0,0.5387527,3.765123,62.75193,0.1847304,0.5102147,0.8215972,0,2.975606
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.032276,1.032276,0,-1,0,1.032276,107.794,0,0,0,1.112731,1.086606,1.032276,0,0,2.35578,2.433487,0.02612528,0,0.02612528,3.789908,63.165,0.1847245,1.135503,0.8901851,0,3.546219
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.878606,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.498606,1.786466,0.8091369,1.452632,1.38,0,0,2.329654,2.457,0,0.6434947,-0.6434947,3.111605,51.85998,0.1847245,3.166466,0.6473095,0,3.266137
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.023326,1.023326,0,-1,0,1.023326,24.26349,0,0.0000000000000002220446,0,0.2482946,1.077185,1.023326,0,0,3.044648,1.813505,0,0.8288907,-0.8288907,2.237877,37.29788,0.1847245,1.125659,0.1986357,0,2.0618
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,3.965638,0.9846147,0.39149,0,0.39149,2.609277,43.48787,0.1846354,0,0.313192,0,1.376105
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.079988,1.079988,0,-1,0,1.079988,24.37415,0,0,0,0.263238,1.13683,1.079988,0,0,3.574148,1.336956,0,0.8735919,-0.8735919,1.688431,28.14046,0.1846354,1.187987,0.2105904,0,1.600194
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,4.544806,0.4633638,0.02196537,0,0.02196537,1.709269,28.48776,0.1846304,0,0.01757229,0,0.4853292
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.525678,0.458976,0,-1,0,0.458976,0,0,2.066702,2.319269,0,0.4831326,0.458976,0,0,4.52284,0.4831326,0,0.4831326,-0.4831326,1.200002,20,0.1846304,2.778245,0,0,0.4831326
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4985917,0,0,-1,0,0,0,0,0.4985917,0.5484509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.5484509,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.948894,0,0,-1,0,0,0,0,2.948894,3.243783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,3.243783,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4078222,0,0,-1,0,0,0,0,0.4078222,0.4486044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.4486044,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6328015,0,0,-1,0,0,0,0,0.6328015,0.6960816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.6960816,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1820321,0,0,-1,0,0,0,0,0.1820321,0.2002353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.2002353,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3934602,0,0,-1,0,0,0,0,0.3934602,0.4328062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.4328062,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4169846,0,0,-1,0,0,0,0,0.4169846,0.458683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.458683,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2003426,0,0,-1,0,0,0,0,0.2003426,0.2203768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.2203768,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5297122,0,0,-1,0,0,0,0,0.5297122,0.5826834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1846304,0.5826834,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1310996,0.1310996,1.583731,0,0.4884586,0.1310996,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847493,0.1442095,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3473098,0.3473098,1.7,0,0.5202,0.3473098,4.068521,0,0,0,0.01413037,0,0,1.35269,1.285056,3.679654,1.242,1.299186,0,1.299186,3.741702,62.36157,0.1849294,0.3820407,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.690679,1.690679,1.7,0,0.5202,1.690679,24.29916,0,0,0,0.4108207,0,0,0.009321362,0.008855294,2.380468,2.411268,0.419676,0,0.419676,4.139841,68.99722,0.1849829,1.859746,0.3286566,1.7,2.822088
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2169945,0.2169945,1.519982,0,0.4710551,0.2169945,333.167,0,0,0,0.722954,0,0,1.302988,1.237838,1.960792,2.788976,1.960792,0,1.960792,6.000012,100,0.1849455,0.238694,0.5783632,1.7,3.51193
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.806818,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.4268181,0.6074998,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.1849455,1.9875,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,-1,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.1848895,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.7921665,0.7921665,0,-1,0,0.7921665,212.37,0.8484644,0,0,1.682324,0.8338595,0.7921665,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,0.8713832,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.898449,1.38,0,-1,0,1.38,117.033,0.1624243,0.5184491,0.708294,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,2.088294,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.205664,1.205664,0,-1,0,1.205664,112.2756,0.08454632,0,0,1.353666,1.26912,1.205664,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,1.32623,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8079002,0.8079002,0,-1,0,0.8079002,138.7714,0.2707132,0,0,1.121135,0.8504212,0.8079002,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,0.8886902,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4873675,0.4873675,0,-1,0,0.4873675,180.7687,0.3679892,0,0,0.8810076,0.5130184,0.4873675,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,0.5361042,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848895,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.316046,1.316046,0,-1,0,1.316046,28.49545,0,0,0.06765043,0.3750132,1.385311,1.316046,0,0,0,4.553689,0,1.010298,-1.010298,4.935064,82.25091,0.1848895,1.44765,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9636227,0.9636227,0,-1,0,0.9636227,5.745801,0,0,0,0.05536784,1.01434,0.9636227,0,0,1.122554,3.543391,0,0.9589719,-0.9589719,3.924219,65.40352,0.1848895,1.059985,0.04429427,0,3.598759
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4836814,0.4836814,0,-1,0,0.4836814,0,0,0,0,0,0.5091383,0.4836814,0,0,2.188078,2.584419,0,0.5091383,-0.5091383,3.38754,56.45889,0.1848895,0.5320496,0,0,2.584419
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.699718,1.38,0,-1,0,1.38,0,0,0.3197176,0.4896893,0,1.452632,1.38,0,0,2.753787,2.075281,0,1.452632,-1.452632,1.856332,30.93881,0.1848895,1.869689,0,0,2.075281
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.7874759,0.5915166,0,-1,0,0.5915166,0,0,0.1959594,0.274707,0,0.622649,0.5915166,0,0,4.367822,0.622649,0,0.622649,-0.622649,1.200002,20,0.1848895,0.8662235,0,0,0.622649
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.232872,0,0,-1,0,0,0,0,0.232872,0.2561592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0.2561592,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06970746,0,0,-1,0,0,0,0,0.06970746,0.07667821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0.07667821,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1013665,0,0,-1,0,0,0,0,0.1013665,0.1115031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0.1115031,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02554541,0,0,-1,0,0,0,0,0.02554541,0.02809995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0.02809995,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2342274,0,0,-1,0,0,0,0,0.2342274,0.2576501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848895,0.2576501,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1973139,0.1973139,1.649945,0,0.5065351,0.1973139,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1850317,0.2170453,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.1850905,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.999139,1.999139,1.7,0,0.5202,1.999139,8.440992,0.00000000000000005551115,0,0,0.1687472,0.3148828,0.2991387,0,0,2.255732,2.52353,0,0.1461357,-0.1461357,3.705997,61.76649,0.1850905,2.199053,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.701674,1.701674,1.7,0,0.5202,1.701674,24.32274,0,0,0,0.4138937,0.001762325,0.001674208,0,0,2.418104,2.377395,0.4121314,0,0.4121314,4.096979,68.28284,0.1851423,1.871842,0.331115,1.7,2.791289
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.476936,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.0969362,0.2446298,0.5835234,1.452632,1.38,0,0,2.005973,2.748313,0,0.8691081,-0.8691081,3.180858,53.0142,0.1851423,1.62463,0.4668187,0,3.331836
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5230425,0.5230425,0,-1,0,0.5230425,149.2942,0,0,0,0.7808722,0.550571,0.5230425,0,0,2.971649,1.879205,0.2303012,0,0.2303012,3.399341,56.65557,0.1850903,0.5753467,0.6246978,0,2.660077
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7135932,0.7135932,0,-1,0,0.7135932,128.0516,0,0,0,0.9137673,0.7511508,0.7135932,0,0,2.741348,2.086476,0.1626165,0,0.1626165,3.553613,59.22676,0.1850536,0.7849526,0.7310138,0,3.000243
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.144264,1.144264,0,-1,0,1.144264,83.60141,0,0.0000000000000002220446,0,0.9566206,1.204488,1.144264,0,0,2.578731,2.232831,0,0.2478676,-0.2478676,3.292337,54.87218,0.1850536,1.25869,0.7652965,0,3.189451
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.318816,1.318816,0,-1,0,1.318816,78.24854,0,0,0.07069778,1.031954,1.388228,1.318816,0,0,2.85414,1.984963,0,0.3562732,-0.3562732,2.916793,48.61311,0.1850536,1.450698,0.8255635,0,3.016918
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.9681141,0.9681141,0,-1,0,0.9681141,77.09049,0,0.0000000000000001110223,0,0.7463239,1.019068,0.9681141,0,0,3.249999,1.62869,0,0.2727436,-0.2727436,2.629296,43.82151,0.1850536,1.064926,0.5970591,0,2.375014
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4071995,0.4071995,0,-1,0,0.4071995,73.33267,0,0,0,0.2986103,0.4286311,0.4071995,0,0,3.553047,1.355947,0,0.1300208,-0.1300208,2.492242,41.53728,0.1850536,0.4479195,0.2388882,0,1.654557
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9376633,0.9376633,0,-1,0,0.9376633,35.86784,0,0,0,0.3363195,0.9870139,0.9376633,0,0,3.697515,1.225926,0,0.6506944,-0.6506944,1.80635,30.10577,0.1850536,1.03143,0.2690556,0,1.562245
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,4.420508,0.5752314,0.2321328,0,0.2321328,2.02657,33.7761,0.1850013,0,0.1857062,0,0.8073642
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.955258,0.7863401,0,-1,0,0.7863401,5.541554,0,0.168918,0.2975611,0.04357546,0.8277264,0.7863401,0,0,4.188375,0.7841509,0,0.7841509,-0.7841509,1.200002,20,0.1850013,1.050784,0.03486037,0,0.8277264
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.118944,0,0,-1,0,0,0,0,1.118944,1.230838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,1.230838,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3080911,0,0,-1,0,0,0,0,0.3080911,0.3389003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.3389003,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2436491,0,0,-1,0,0,0,0,0.2436491,0.268014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.268014,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.43955,0,0,-1,0,0,0,0,0.43955,0.483505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.483505,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3516277,0,0,-1,0,0,0,0,0.3516277,0.3867905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.3867905,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1682414,0,0,-1,0,0,0,0,0.1682414,0.1850656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.1850656,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1177391,0,0,-1,0,0,0,0,0.1177391,0.129513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.129513,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1171688,0,0,-1,0,0,0,0,0.1171688,0.1288856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0.1288856,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1850013,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1533539,0.1533539,1.605986,0,0.494534,0.1533539,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1851265,0.1686893,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.185188,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5804309,0.5804309,1.7,0,0.5202,0.5804309,65.5389,0,0,0,0.380408,0,0,1.119569,1.063591,2.269835,2.510837,1.443999,0,1.443999,5.216554,86.9424,0.1853326,0.6384739,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8258368,3.810436,0.7282801,0,0.7282801,5.907462,98.4575,0.1851692,0,0.5826241,0,4.538716
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.853013,0.853013,0,-1,0,0.853013,105.5449,0,0,0,0.9003117,0.8979084,0.853013,0,0,0.09755675,4.465888,0.00240335,0,0.00240335,5.909741,98.4955,0.1851687,0.9383143,0.7202494,0,5.366199
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4495392,0.4495392,0,-1,0,0.4495392,289.8927,0.7348287,0,0,1.303181,0.4731991,0.4495392,0,0,0.0951534,4.468051,0.0951534,0,0.0951534,6.000012,100,0.1851474,0.4944931,1.042545,0,5.771232
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.387495,1.38,0,-1,0,1.38,114.6537,0.12959,0.007495321,0.1462449,1.582222,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1851474,1.526245,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.993479,1.38,0,-1,0,1.38,94.56944,0.0000000000000002220446,0.6134793,0.8128272,1.305058,1.452632,1.38,0,0,0,4.553689,0,0.1475732,-0.1475732,5.844456,97.40741,0.1851474,2.192827,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.627544,1.38,0,-1,0,1.38,112.9472,0,1.247544,1.510298,1.558671,1.452632,1.38,0,0,0.1639703,4.406116,0.1060392,0,0.1060392,5.945054,99.08403,0.1851236,2.890298,1.246937,0,5.964787
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7088062,0.7088062,0,-1,0,0.7088062,165.8817,0.3717366,0,0,1.175779,0.7461118,0.7088062,0,0,0.05793102,4.501551,0.05793102,0,0.05793102,6.000012,100,0.1851106,0.7796868,0.9406236,0,5.67733
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.385495,1.38,0,-1,0,1.38,63.05281,0,0.00549522,0.1440447,0.8701287,1.452632,1.38,0,0,0,4.553689,0,0.5825028,-0.5825028,5.386,89.76649,0.1851106,1.524045,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.06785032,0.06785032,0,-1,0,0.06785032,688.8422,0,0,0,0.4673817,0.07142139,0.06785032,0,0,0.6472254,3.971186,0.3959603,0,0.3959603,5.761641,96.02716,0.185022,0.07463536,0.3739053,0,4.438568
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.12601,1.12601,0,-1,0,1.12601,24.18888,0,0,0,0.2723693,1.185274,1.12601,0,0,0.2512651,4.32755,0,0.9129046,-0.9129046,4.799355,79.98909,0.185022,1.238611,0.2178954,0,4.59992
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.256574,1.256574,0,-1,0,1.256574,4.397238,0,0.0000000000000002220446,0.002231777,0.05525457,1.32271,1.256574,0,0,1.265604,3.414646,0,1.267455,-1.267455,3.46334,57.72222,0.185022,1.382232,0.04420365,0,3.4699
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4176862,0.4176862,0,-1,0,0.4176862,0,0,0.00000000000000005551115,0,0,0.4396696,0.4176862,0,0,2.673887,2.147191,0,0.4396696,-0.4396696,2.999887,49.99802,0.185022,0.4594548,0,0,2.147191
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.162409,1.707521,0,0,0,2.999887,49.99802,0.185022,0,0,0,1.707521
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1685707,0.1685707,0,-1,0,0.1685707,0,0,0.00000000000000002775558,0,0,0.1774428,0.1685707,0,0,3.162409,1.707521,0,0.1774428,-0.1774428,2.812846,46.88068,0.185022,0.1854277,0,0,1.707521
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08601409,0.08601409,0,-1,0,0.08601409,0,0,0,0,0,0.09054115,0.08601409,0,0,3.359568,1.530078,0,0.09054115,-0.09054115,2.717407,45.29004,0.185022,0.0946155,0,0,1.530078
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1208039,0.1208039,0,-1,0,0.1208039,0,0,0.00000000000000001387779,0,0,0.127162,0.1208039,0,0,3.460169,1.439537,0,0.127162,-0.127162,2.583367,43.05603,0.185022,0.1328843,0,0,1.439537
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2906758,0.2906758,0,-1,0,0.2906758,0,0,0,0,0,0.3059745,0.2906758,0,0,3.60146,1.312375,0,0.3059745,-0.3059745,2.260841,37.68061,0.185022,0.3197434,0,0,1.312375
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3234698,0.3234698,0,-1,0,0.3234698,0,0,0,0,0,0.3404945,0.3234698,0,0,3.941432,1.0064,0,0.3404945,-0.3404945,1.901929,31.69875,0.185022,0.3558168,0,0,1.0064
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1735863,0.1735863,0,-1,0,0.1735863,0,0,0,0,0,0.1827224,0.1735863,0,0,4.319759,0.6659058,0,0.1827224,-0.1827224,1.709322,28.48865,0.185022,0.190945,0,0,0.6659058
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2602208,0.2602208,0,-1,0,0.2602208,0,0,0,0,0,0.2739167,0.2602208,0,0,4.522784,0.4831834,0,0.2739167,-0.2739167,1.420589,23.67643,0.185022,0.2862429,0,0,0.4831834
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.105678,0.105678,0,-1,0,0.105678,0,0,0.00000000000000001387779,0,0,0.11124,0.105678,0,0,4.827136,0.2092667,0,0.11124,-0.11124,1.303332,21.72215,0.185022,0.1162458,0,0,0.2092667
