Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4378171,0.4378171,1.7,0,0.5202,0.4378171,0,0,0,0,0,0,0,1.262183,1.199074,4.950736,0.09802671,1.199074,0,1.199074,2.440873,40.68113,0.1852164,0.4815988,0,1.7,0.09802671
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3039143,0.3039143,1.7,0,0.5202,0.3039143,10.71333,0,0,0,0.03255934,0,0,1.396086,1.326281,3.751662,1.177193,1.358841,0,1.358841,3.729982,62.16625,0.1853793,0.3343058,0.02604747,1.7,1.209752
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5237972,0.5237972,1.7,0,0.5202,0.5237972,23.66378,0,0,0,0.1239502,0,0,1.176203,1.117393,2.392821,2.40015,1.241343,0,1.241343,4.907624,81.79356,0.1855679,0.5761769,0.09916018,1.7,2.5241
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.174926,3.08,1.7,0,0.5202,3.08,9.721726,0.0000000000000002220446,0.09492614,0.4124188,0.2994292,1.452632,1.38,0,0,1.151478,3.517358,0,1.153202,-1.153202,3.692042,61.5339,0.1855679,3.492419,0.2395433,1.7,3.816787
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.026998,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,0.6469979,0.8496977,0.6064472,1.452632,1.38,0,0,2.432814,2.364156,0,0.8461843,-0.8461843,2.800085,46.66799,0.1855679,2.229698,0.4851578,0,2.970603
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.341412,1.38,0,-1,0,1.38,54.01048,0.0000000000000002220446,0.9614124,1.195554,0.7453446,1.452632,1.38,0,0,3.373019,1.517972,0,0.707287,-0.707287,2.054539,34.24225,0.1855679,2.575554,0.5962757,0,2.263316
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7347331,0.7347331,0,-1,0,0.7347331,82.2654,0.0000000000000001110223,0,0,0.6044311,0.7734033,0.7347331,0,0,4.158894,0.8106846,0,0.1689722,-0.1689722,1.876427,31.27372,0.1855679,0.8082064,0.4835449,0,1.415116
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.991169,1.38,0,-1,0,1.38,91.14327,0,0.6111688,1.341681,1.257777,1.452632,1.38,0,0,4.346641,0.6417124,0,0.1948544,-0.1948544,1.671032,27.85048,0.1855679,2.190286,1.006222,0,1.89949
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6691738,0.6691738,0,-1,0,0.6691738,155.9543,0,0,0.1132911,1.043605,0.7043935,0.6691738,0,0,4.563146,0.446858,0.3392119,0,0.3392119,1.992837,33.21388,0.1854921,0.7360912,0.8348843,0,1.490463
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.272086,1.38,0,-1,0,1.38,83.47268,0,0.8920861,1.565888,1.151923,1.452632,1.38,0,0,4.223934,0.7521487,0,0.3007086,-0.3007086,1.675862,27.93098,0.1854921,2.499295,0.9215384,0,1.904072
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.403277,0.8696953,0,-1,0,0.8696953,53.35531,0,0.5335822,1.026572,0.4640287,0.9154687,0.8696953,0,0,4.558054,0.4514401,0,0.4514401,-0.4514401,1.200002,20,0.1854921,1.543605,0.3712229,0,0.9154687
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.230641,0.3572022,0,-1,0,0.3572022,105.2632,0,0.873439,1.282265,0.3760023,0.3760023,0.3572022,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,1.353705,0.3008019,0,0.3760023
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.96395,0.2212868,0,-1,0,0.2212868,105.2632,0,1.742663,2.116087,0.2329335,0.2329335,0.2212868,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,2.160345,0.1863468,0,0.2329335
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.583292,0.05511789,0,-1,0,0.05511789,105.2632,0,1.528174,1.730597,0.05801883,0.05801883,0.05511789,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,1.741621,0.04641506,0,0.05801883
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.291312,0,0,-1,0,0,0,0,3.291312,3.620444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,3.620444,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.740611,0,0,-1,0,0,0,0,2.740611,3.014672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,3.014672,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.316158,0,0,-1,0,0,0,0,2.316158,2.547773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,2.547773,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1247945,0,0,-1,0,0,0,0,0.1247945,0.1372739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.1372739,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.5951862,0,0,-1,0,0,0,0,0.5951862,0.6547047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.6547047,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1655204,0,0,-1,0,0,0,0,0.1655204,0.1820724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.1820724,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.207184,0,0,-1,0,0,0,0,0.207184,0.2279024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.2279024,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2242831,0,0,-1,0,0,0,0,0.2242831,0.2467114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.2467114,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03928395,0,0,-1,0,0,0,0,0.03928395,0.04321234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1854921,0.04321234,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1533657,0.1533657,1.605997,0,0.4945373,0.1533657,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.185615,0.1687023,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2224137,0.2224137,1.675045,0,0.5133874,0.2224137,17.18056,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.185754,0.2446551,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.00177839,0.00177839,1.45441,0,0.4531539,0.00177839,17511.66,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.1857517,0.001956229,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.172668,1.172668,0,0,0,1.172668,49.63413,0,0,0,0.5820435,1.234387,1.172668,0,0,0.570017,4.040674,0,0.6523439,-0.6523439,4.771616,79.52677,0.1857517,1.289935,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05380725,0.05380725,0,-1,0,0.05380725,2161.48,0,0,0,1.163033,0.05663921,0.05380725,0,0,1.294843,3.38833,1.106394,0,1.106394,5.821233,97.02036,0.185506,0.05918797,0.9304263,0,4.551363
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.603728,1.38,0,-1,0,1.38,101.1254,0,0.2237276,0.3841003,1.395531,1.452632,1.38,0,0,0.1884498,4.384084,0,0.05710078,-0.05710078,5.761043,96.0172,0.185506,1.7641,1.116425,0,5.779615
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.8985944,0.8985944,0,-1,0,0.8985944,157.7605,0.2198429,0,0,1.417627,0.9458889,0.8985944,0,0,0.2518951,4.326983,0.2518951,0,0.2518951,6.000012,100,0.1854502,0.9884539,1.134102,0,5.74461
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,-1,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854502,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.245772,1.245772,0,-1,0,1.245772,103.6784,0,0,0,1.291597,1.311339,1.245772,0,0,0,4.553689,0,0.0197425,-0.0197425,5.979202,99.65316,0.1854502,1.370349,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.217853,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.837853,2.159638,1.011591,1.452632,1.38,0,0,0.02193611,4.533947,0,0.4410402,-0.4410402,5.514304,91.90489,0.1854502,3.539638,0.8092731,0,5.545538
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2951475,0.2951475,0,-1,0,0.2951475,324.4287,0.1348808,0,0,0.9575432,0.3106816,0.2951475,0,0,0.5119808,4.092906,0.5119808,0,0.5119808,6.000012,100,0.1853368,0.3246622,0.7660345,0,5.050449
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4918046,0.4918046,0,-1,0,0.4918046,94.7349,0.0000000000000001110223,0,0,0.4659106,0.517689,0.4918046,0,0,0,4.553689,0,0.05177844,-0.05177844,5.945433,99.09035,0.1853368,0.540985,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.35693,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,0.9769299,1.212623,0.3478925,1.452632,1.38,0,0,0.0575316,4.501911,0,1.104739,-1.104739,4.780935,79.6821,0.1853368,2.592623,0.278314,0,4.849803
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7405992,0.7405992,0,-1,0,0.7405992,7.588748,0,0.0000000000000001110223,0,0.05620221,0.7795781,0.7405992,0,0,1.285019,3.397171,0,0.7233759,-0.7233759,4.01843,66.9737,0.1853368,0.8146591,0.04496177,0,3.453374
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.08877,2.673795,0,0,0,4.01843,66.9737,0.1853368,0,0,0,2.673795
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.11295,1.38,0,-1,0,1.38,0,0,0.7329496,0.9442446,0,1.452632,1.38,0,0,2.08877,2.673795,0,1.452632,-1.452632,2.487222,41.45362,0.1853368,2.324244,0,0,2.673795
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.929099,1.160106,0,-1,0,1.160106,0,0,0.7689935,0.9619035,0,1.221164,1.160106,0,0,3.702806,1.221164,0,1.221164,-1.221164,1.200002,20,0.1853368,2.122009,0,0,1.221164
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.187791,0,0,-1,0,0,0,0,0.187791,0.2065701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.2065701,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4180697,0,0,-1,0,0,0,0,0.4180697,0.4598767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.4598767,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08165482,0,0,-1,0,0,0,0,0.08165482,0.0898203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.0898203,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3213269,0,0,-1,0,0,0,0,0.3213269,0.3534595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.3534595,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2357725,0,0,-1,0,0,0,0,0.2357725,0.2593497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.2593497,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2684868,0,0,-1,0,0,0,0,0.2684868,0.2953355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853368,0.2953355,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.229638,0.229638,1.68227,0,0.5153596,0.229638,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1854866,0.2526018,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4859062,0.4859062,1.7,0,0.5202,0.4859062,8.789503,0,0,0,0.04270874,0,0,1.214094,1.153389,3.679654,1.242,1.196098,0,1.196098,3.643903,60.7316,0.1856755,0.5344968,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.968703,1.968703,1.7,0,0.5202,1.968703,12.66904,0.0000000000000001110223,0,0,0.2494158,0.2828457,0.2687034,0,0,2.483557,2.318488,0,0.03342992,-0.03342992,3.608665,60.1443,0.1856755,2.165574,0.1995326,1.7,2.567904
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.452566,1.452566,1.7,0,0.5202,1.452566,36.36765,0,0,0,0.5282642,0,0,0.2474337,0.235062,2.520701,2.285058,0.7633262,0,0.7633262,4.33282,72.21352,0.1857773,1.597823,0.4226114,1.7,2.813322
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7532257,0.7532257,0,-1,0,0.7532257,121.1421,0,0,0,0.9124736,0.7928692,0.7532257,0,0,1.757375,2.972052,0.1196044,0,0.1196044,4.446287,74.10463,0.1857509,0.8285483,0.7299789,0,3.884525
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1655113,0.1655113,0,-1,0,0.1655113,857.6804,0,0,0,1.419558,0.1742225,0.1655113,0,0,1.63777,3.079696,1.245336,0,1.245336,5.627716,93.79508,0.1854762,0.1820625,1.135647,0,4.499254
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.754658,1.38,0,-1,0,1.38,105.9452,0,1.374658,1.650124,1.462044,1.452632,1.38,0,0,0.3924344,4.200498,0.009411978,0,0.009411978,5.636645,93.94389,0.1854741,3.030124,1.169635,0,5.662541
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2928632,0.2928632,0,-1,0,0.2928632,500.2055,0.7736182,0,0,1.464918,0.308277,0.2928632,0,0,0.3830225,4.208969,0.3830225,0,0.3830225,6.000012,100,0.1853898,0.3221495,1.171934,0,5.673886
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.7836313,0.7836313,0,-1,0,0.7836313,185.2941,0.6271476,0,0,1.452023,0.8248751,0.7836313,0,0,0,4.553689,0,0,0,6.000012,100,0.1853898,0.8619944,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.917283,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.5372832,0.7290115,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.1853898,2.109011,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.1852866,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1852866,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.262536,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,0.8825363,1.10879,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.1852866,2.48879,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6037142,0.6037142,0,-1,0,0.6037142,9.023355,0,0.0000000000000001110223,0,0.05447527,0.6354886,0.6037142,0,0,1.382854,3.30912,0,0.5810133,-0.5810133,4.075679,67.92786,0.1852866,0.6640856,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.766635,1.38,0,-1,0,1.38,0,0,1.386635,1.663299,0,1.452632,1.38,0,0,2.028425,2.728107,0,1.452632,-1.452632,2.544471,42.40777,0.1852866,3.043299,0,0,2.728107
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.980558,1.211701,0,-1,0,1.211701,0,0,0.7688567,0.9669126,0,1.275475,1.211701,0,0,3.64246,1.275475,0,1.275475,-1.275475,1.200002,20,0.1852866,2.178614,0,0,1.275475
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.096619,0,0,-1,0,0,0,0,1.096619,1.206281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,1.206281,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2865527,0,0,-1,0,0,0,0,0.2865527,0.315208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.315208,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.451023,0,0,-1,0,0,0,0,0.451023,0.4961253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.4961253,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.26213,0,0,-1,0,0,0,0,0.26213,0.288343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.288343,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03934476,0,0,-1,0,0,0,0,0.03934476,0.04327923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.04327923,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1588109,0,0,-1,0,0,0,0,0.1588109,0.174692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.174692,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4050857,0,0,-1,0,0,0,0,0.4050857,0.4455943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.4455943,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07427848,0,0,-1,0,0,0,0,0.07427848,0.08170633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0.08170633,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852866,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1894189,0.1894189,1.642051,0,0.5043798,0.1894189,18.91038,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.1854131,0.2083608,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.179613,1.179613,1.7,0,0.5202,1.179613,29.54362,0,0,0,0.3485003,0,0,0.5203871,0.4943677,3.643835,1.274238,0.842868,0,0.842868,3.342782,55.71292,0.1855338,1.297574,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.804362,2.804362,1.7,0,0.5202,2.804362,25.98853,0,0,0.004798573,0.7288126,1.162487,1.104362,0,0,2.800967,2.032819,0,0.433674,-0.433674,2.885649,48.09406,0.1855338,3.084799,0.5830501,1.7,2.761632
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.282827,1.599145,1.113466,0,1.113466,3.941976,65.69946,0.1852897,0,0.8907726,0,2.712611
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.083029,1.083029,0,-1,0,1.083029,109.6589,0,0,0,1.187637,1.14003,1.083029,0,0,2.169361,2.601264,0.04760697,0,0.04760697,3.987139,66.45219,0.1852793,1.191332,0.9501098,0,3.788902
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.908028,1.38,0,-1,0,1.38,117.9228,0,0.528028,0.7188308,1.627335,1.452632,1.38,0,0,2.121754,2.64411,0.174703,0,0.174703,4.152877,69.21449,0.185241,2.098831,1.301868,0,4.271445
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,-1,0,0,0,0,0,0,1.51823,0,0,0,0,1.947051,2.801343,1.51823,0,1.51823,5.593196,93.21976,0.1849093,0,1.214584,0,4.319573
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,-1,0,0,0,0.6242548,0,0,1.053076,0,0,0,0,0.4288211,4.16775,0.4288211,0,0.4288211,6.000012,100,0.1848159,0,0.8424608,0,5.220826
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848159,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.096063,1.096063,0,-1,0,1.096063,71.71072,0,0.0000000000000002220446,0,0.7859947,1.153751,1.096063,0,0,0,4.553689,0,0.3677559,-0.3677559,5.612363,93.5392,0.1848159,1.205669,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.037309,1.037309,0,-1,0,1.037309,66.76333,0,0,0,0.6925418,1.091904,1.037309,0,0,0.4086177,4.185933,0,0.399362,-0.399362,5.191399,86.52314,0.1848159,1.141039,0.5540335,0,4.878475
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.456323,1.38,0,-1,0,1.38,27.54074,0,0.07632315,0.2219555,0.3800622,1.452632,1.38,0,0,0.8523533,3.786571,0,1.072569,-1.072569,4.060811,67.68005,0.1848159,1.601955,0.3040497,0,4.166633
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,2.044097,2.714001,0.05898654,0,0.05898654,4.116771,68.61271,0.184803,0,0.04718924,0,2.772988
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.052045,1.052045,0,-1,0,1.052045,0,0,0.0000000000000002220446,0,0,1.107416,1.052045,0,0,1.985111,2.767089,0,1.107416,-1.107416,2.949452,49.15743,0.184803,1.15725,0,0,2.767089
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.234447,1.38,0,-1,0,1.38,0,0,0.8544471,1.077892,0,1.452632,1.38,0,0,3.215573,1.659673,0,1.452632,-1.452632,1.418244,23.63735,0.184803,2.457892,0,0,1.659673
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.054112,0.1966897,0,-1,0,0.1966897,0,0,0.857422,0.9628332,0,0.2070418,0.1966897,0,0,4.829608,0.2070418,0,0.2070418,-0.2070418,1.200002,20,0.184803,1.159523,0,0,0.2070418
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2535101,0,0,-1,0,0,0,0,0.2535101,0.2788611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.2788611,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.292523,0,0,-1,0,0,0,0,0.292523,0.3217753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.3217753,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1293266,0,0,-1,0,0,0,0,0.1293266,0.1422593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.1422593,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1188597,0,0,-1,0,0,0,0,0.1188597,0.1307457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.1307457,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3871318,0,0,-1,0,0,0,0,0.3871318,0.425845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.425845,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1573625,0,0,-1,0,0,0,0,0.1573625,0.1730987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.1730987,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3902394,0,0,-1,0,0,0,0,0.3902394,0.4292633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184803,0.4292633,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.08844108,0.08844108,1.541073,0,0.4768128,0.08844108,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1849013,0.09728519,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5192268,0.5192268,1.7,0,0.5202,0.5192268,7.469525,0,0,0,0.03878378,0,0,1.180773,1.121734,3.679654,1.242,1.160518,0,1.160518,3.61015,60.16904,0.1850832,0.5711495,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.080853,1.080853,1.7,0,0.5202,1.080853,25.79873,0,0,0,0.2788465,0,0,0.6191467,0.5881894,2.519136,2.286467,0.8670358,0,0.8670358,4.432692,73.87805,0.1852096,1.188939,0.2230772,1.7,2.565313
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5636388,0.5636388,1.7,0,0.5202,0.5636388,56.33192,0,0,0,0.3175085,0,0,1.136361,1.079543,1.6521,3.066799,1.397052,0,1.397052,5.758052,95.96734,0.1853596,0.6200027,0.2540068,1.7,3.384307
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.284105,1.284105,0,-1,0,1.284105,40.59789,0,0,0.03251563,0.5213196,1.35169,1.284105,0,0,0.2550486,4.324145,0,0.8303699,-0.8303699,4.882765,81.37925,0.1853596,1.412516,0.4170557,0,4.845465
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06605069,0.06605069,0,-1,0,0.06605069,1016.069,0,0,0,0.6711208,0.06952704,0.06605069,0,0,1.177682,3.493775,0.6015937,0,0.6015937,5.453487,90.89127,0.185229,0.07265575,0.5368966,0,4.164896
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.51549,1.38,0,-1,0,1.38,46.45363,0.0000000000000002220446,1.13549,1.387039,0.6410601,1.452632,1.38,0,0,0.5760881,4.03521,0,0.8115715,-0.8115715,4.598015,76.63344,0.185229,2.767039,0.5128481,0,4.67627
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8635296,0.8635296,0,-1,0,0.8635296,145.4216,0,0,0,1.255759,0.9089785,0.8635296,0,0,1.477834,3.223638,0.3467805,0,0.3467805,4.927,82.11651,0.1851538,0.9498826,1.004607,0,4.479397
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.436778,1.38,0,-1,0,1.38,63.72047,0.0000000000000002220446,0.05677766,0.2004554,0.8793425,1.452632,1.38,0,0,1.131054,3.535741,0,0.5732891,-0.5732891,4.322701,72.04486,0.1851538,1.580455,0.703474,0,4.415083
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.898134,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.5181338,0.7079472,0.8822418,1.452632,1.38,0,0,1.768042,2.962451,0,0.5703897,-0.5703897,3.721457,62.02416,0.1851538,2.087947,0.7057935,0,3.844693
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,2.401808,2.392062,0.7318317,0,0.7318317,4.415733,73.59541,0.1849953,0,0.5854654,0,3.123893
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.123713,1.123713,0,-1,0,1.123713,43.34007,0,0,0,0.4870182,1.182856,1.123713,0,0,1.669976,3.05071,0,0.6958382,-0.6958382,3.682256,61.3708,0.1849953,1.236085,0.3896146,0,3.537729
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,2.44313,2.354872,0.1706223,0,0.1706223,3.844122,64.06857,0.1849584,0,0.1364978,0,2.525495
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.97949,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.5994896,0.7974385,0.01876353,1.452632,1.38,0,0,2.272507,2.508432,0,1.433868,-1.433868,2.332693,38.87813,0.1849584,2.177438,0.01501083,0,2.527196
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7287682,0.7287682,0,-1,0,0.7287682,0,0,0.0000000000000001110223,0,0,0.7671244,0.7287682,0,0,3.865694,1.074564,0,0.7671244,-0.7671244,1.524072,25.40116,0.1849584,0.801645,0,0,1.074564
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.6661064,0.2920678,0,-1,0,0.2920678,0,0,0.3740386,0.4406492,0,0.3074398,0.2920678,0,0,4.718055,0.3074398,0,0.3074398,-0.3074398,1.200002,20,0.1849584,0.732717,0,0,0.3074398
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6272496,0,0,-1,0,0,0,0,0.6272496,0.6899745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.6899745,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3818374,0,0,-1,0,0,0,0,0.3818374,0.4200211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.4200211,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.138416,0,0,-1,0,0,0,0,0.138416,0.1522576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.1522576,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07344165,0,0,-1,0,0,0,0,0.07344165,0.08078581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.08078581,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.283914,0,0,-1,0,0,0,0,0.283914,0.3123054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.3123054,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2586458,0,0,-1,0,0,0,0,0.2586458,0.2845104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849584,0.2845104,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.145094,0.145094,1.597726,0,0.4922791,0.145094,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1850757,0.1596034,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1976497,0.1976497,1.650281,0,0.5066268,0.1976497,9.717001,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.1852071,0.2174147,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.023546,1.023546,1.7,0,0.5202,1.023546,31.17846,0,0,0,0.3191258,0,0,0.6764543,0.6426316,2.280449,2.501285,0.9617574,0,0.9617574,4.748991,79.1497,0.1853457,1.1259,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8640754,0.8640754,1.576025,0,0.4863548,0.8640754,65.88209,0,0,0,0.5692709,0,0,0.7119494,0.6763519,1.318691,3.366867,1.245623,0,1.245623,5.930693,98.84469,0.1854832,0.950483,0.4554167,1.7,3.936138
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.8756021,0.8756021,0,-1,0,0.8756021,96.12397,0,0,0,0.8416635,0.9216864,0.8756021,0,0,0.07306849,4.487927,0,0.08002292,-0.08002292,5.846342,97.43884,0.1854832,0.9631622,0.6733308,0,5.329591
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6601294,0.6601294,0,-1,0,0.6601294,198.9676,0.4565878,0,0,1.313444,0.694873,0.6601294,0,0,0.1619828,4.407904,0.1619828,0,0.1619828,6.000012,100,0.1854483,0.7261423,1.050755,0,5.721348
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.378716,1.38,0,-1,0,1.38,99.07006,0.0000000000000002220446,0.998716,1.236588,1.367167,1.452632,1.38,0,0,0,4.553689,0,0.08546475,-0.08546475,5.909924,98.49854,0.1854483,2.616588,1.093733,0,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,-1,0,0,0,1.281859,0,0,1.37682,0,0,0,0,0.09496083,4.468224,0.09496083,0,0.09496083,6.000012,100,0.1854278,0,1.101456,0,5.845045
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,-1,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854278,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9070955,0.9070955,0,-1,0,0.9070955,130.0995,0.2252895,0,0,1.180127,0.9548374,0.9070955,0,0,0,4.553689,0,0,0,6.000012,100,0.1854278,0.9978051,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2042161,0.2042161,0,-1,0,0.2042161,410.7728,0.6238998,0,0,0.8388641,0.2149643,0.2042161,0,0,0,4.553689,0,0,0,6.000012,100,0.1854278,0.2246377,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.99,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.6099998,0.8089998,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.1854278,2.189,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.0834292,0.0834292,0,-1,0,0.0834292,466.2641,0,0,0,0.3890004,0.08782021,0.0834292,0,0,0.8487697,3.789796,0.3011802,0,0.3011802,5.480523,91.34187,0.1853629,0.09177212,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.247442,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,0.8674421,1.092186,0.06031493,1.452632,1.38,0,0,0.5475895,4.060858,0,1.392317,-1.392317,4.012892,66.88141,0.1853629,2.472186,0.04825195,0,4.121173
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.788881,1.38,0,-1,0,1.38,0,0,0.4088815,0.5877696,0,1.452632,1.38,0,0,2.094608,2.668542,0,1.452632,-1.452632,2.481684,41.36132,0.1853629,1.96777,0,0,2.668542
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05723864,0.05723864,0,-1,0,0.05723864,0,0,0.000000000000000006938894,0,0,0.06025119,0.05723864,0,0,3.708643,1.21591,0,0.06025119,-0.06025119,2.418174,40.30282,0.1853629,0.0629625,0,0,1.21591
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9379317,0.9379317,0,-1,0,0.9379317,0,0,0.0000000000000001110223,0,0,0.9872965,0.9379317,0,0,3.775589,1.155659,0,0.9872965,-0.9872965,1.377472,22.95782,0.1853629,1.031725,0,0,1.155659
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.19438,0.1599443,0,-1,0,0.1599443,0,0,0.03443574,0.05387374,0,0.1683624,0.1599443,0,0,4.872585,0.1683624,0,0.1683624,-0.1683624,1.200002,20,0.1853629,0.213818,0,0,0.1683624
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2504773,0,0,-1,0,0,0,0,0.2504773,0.275525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.275525,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1261649,0,0,-1,0,0,0,0,0.1261649,0.1387814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.1387814,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.406372,0,0,-1,0,0,0,0,0.406372,0.4470092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.4470092,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1183608,0,0,-1,0,0,0,0,0.1183608,0.1301969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.1301969,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04753167,0,0,-1,0,0,0,0,0.04753167,0.05228483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.05228483,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.305398,0,0,-1,0,0,0,0,0.305398,0.3359378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0.3359378,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853629,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2712394,0.2712394,1.7,0,0.5202,0.2712394,3.493403,0,0,0,0.009475487,0,0,1.428761,1.357323,5.059654,0,1.366798,0,1.366798,2.496661,41.61093,0.1855177,0.2983634,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02080202,0.02080202,1.473434,0,0.4583474,0.02080202,1681.225,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.692856,1.230118,1.729729,0,1.729729,4.137626,68.96029,0.1855143,0.02288222,0.279783,1.7,1.579847
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.247972,1.247972,1.7,0,0.5202,1.247972,45.70758,0,0,0,0.5704176,0,0,0.4520282,0.4294268,1.963128,2.786874,0.9998445,0,0.9998445,5.086162,84.76919,0.1856485,1.372769,0.4563341,1.7,3.357292
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,0.9632831,3.686734,0.9562113,0,0.9562113,5.993303,99.88818,0.1854434,0,0.764969,0,4.642945
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02671545,0.02671545,0,-1,0,0.02671545,5117.342,1.331928,0,0,1.367121,0.02812153,0.02671545,0,0,0.00707186,4.547324,0.00707186,0,0.00707186,6.000012,100,0.1854419,0.029387,1.093697,0,5.914445
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.345708,1.38,0,-1,0,1.38,96.02606,0.0000000000000002220446,0.9657084,1.200279,1.32516,1.452632,1.38,0,0,0,4.553689,0,0.127472,-0.127472,5.865645,97.76055,0.1854419,2.580279,1.060128,0,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,-1,0,0,0,1.283296,0,0,1.424932,0,0,0,0,0.1416355,4.426217,0.1416355,0,0.1416355,6.000012,100,0.1854116,0,1.139945,0,5.851149
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,-1,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854116,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.6901451,0.6901451,0,-1,0,0.6901451,185.9844,0.5570939,0,0,1.283562,0.7264686,0.6901451,0,0,0,4.553689,0,0,0,6.000012,100,0.1854116,0.7591596,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.014638,1.38,0,-1,0,1.38,89.1497,0,0.634638,0.8361018,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.1854116,2.216102,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.307701,1.307701,0,-1,0,1.307701,62.96547,0,0,0.05847106,0.8234001,1.376527,1.307701,0,0,0.2470731,4.331323,0,0.5531272,-0.5531272,5.18257,86.37601,0.1854116,1.438471,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7429743,0.7429743,0,-1,0,0.7429743,51.38432,0,0.0000000000000001110223,0,0.3817723,0.7820782,0.7429743,0,0,0.8616589,3.778196,0,0.4003059,-0.4003059,4.760611,79.34336,0.1854116,0.8172718,0.3054178,0,4.159968
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.306443,3.37789,0.05996755,0,0.05996755,4.817501,80.29153,0.1853987,0,0.04797404,0,3.437858
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.246476,3.431861,0,0,0,4.817501,80.29153,0.1853987,0,0,0,3.431861
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.647532,0.647532,0,-1,0,0.647532,0,0,0.0000000000000001110223,0,0,0.6816126,0.647532,0,0,1.246476,3.431861,0,0.6816126,-0.6816126,4.099019,68.31684,0.1853987,0.7122852,0,0,3.431861
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003823,2.750248,0,0,0,4.099019,68.31684,0.1853987,0,0,0,2.750248
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2062375,0.2062375,0,-1,0,0.2062375,0,0,0.00000000000000002775558,0,0,0.2170921,0.2062375,0,0,2.003823,2.750248,0,0.2170921,-0.2170921,3.870183,64.50293,0.1853987,0.2268612,0,0,2.750248
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245036,2.533156,0,0,0,3.870183,64.50293,0.1853987,0,0,0,2.533156
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4404946,0.4404946,0,-1,0,0.4404946,0,0,0.00000000000000005551115,0,0,0.4636786,0.4404946,0,0,2.245036,2.533156,0,0.4636786,-0.4636786,3.381423,56.35694,0.1853987,0.4845441,0,0,2.533156
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3025964,0.3025964,0,-1,0,0.3025964,0,0,0.00000000000000005551115,0,0,0.3185225,0.3025964,0,0,2.760235,2.069478,0,0.3185225,-0.3185225,3.045671,50.76108,0.1853987,0.3328561,0,0,2.069478
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.114149,1.750955,0,0,0,3.045671,50.76108,0.1853987,0,0,0,1.750955
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3588026,0.3588026,0,-1,0,0.3588026,0,0,0.00000000000000005551115,0,0,0.3776869,0.3588026,0,0,3.114149,1.750955,0,0.3776869,-0.3776869,2.647554,44.12581,0.1853987,0.3946828,0,0,1.750955
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533801,1.373268,0,0,0,2.647554,44.12581,0.1853987,0,0,0,1.373268
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3913028,0.3913028,0,0,0,0.3913028,0,0,0,0,0,0.4118977,0.3913028,0,0,3.533801,1.373268,0,0.4118977,-0.4118977,2.213376,36.88952,0.1853987,0.4304331,0,0,1.373268
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03634196,0.03634196,0,0,0,0.03634196,17.22482,0,0,0,0.006259835,0.03825469,0.03634196,0,0,3.991465,0.9613705,0,0.03199486,-0.03199486,2.17965,36.32743,0.1853987,0.03997615,0.005007868,0,0.9676303
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.55277,1.55277,1.7,0,0.5202,1.55277,25.64021,0,0,0,0.3981335,0,0,0.14723,0.1398685,4.027015,0.9293756,0.538002,0,0.538002,2.690044,44.83397,0.1854676,1.708047,0.3185068,1.7,1.327509
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.824399,1.824399,1.7,0,0.5202,1.824399,46.60267,0,0,0,0.8502184,0.1309459,0.1243986,0,0,3.489013,1.413577,0.7192725,0,0.7192725,3.372406,56.20665,0.1855528,2.006839,0.6801747,1.7,2.263796
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5782571,0.5782571,0,-1,0,0.5782571,210.2114,0,0,0,1.215563,0.6086918,0.5782571,0,0,2.76974,2.060923,0.6068708,0,0.6068708,3.948134,65.8021,0.185423,0.6360828,0.9724501,0,3.276485
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.958604,1.38,0,-1,0,1.38,115.2499,0,0.5786037,0.7744641,1.590449,1.452632,1.38,0,0,2.162869,2.607106,0.1378174,0,0.1378174,4.078879,67.98118,0.1853936,2.154464,1.272359,0,4.197556
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.919092,1.38,0,-1,0,1.38,121.0788,0,0.5390916,0.7310008,1.670887,1.452632,1.38,0,0,2.025052,2.731142,0.2182559,0,0.2182559,4.285934,71.4321,0.1853469,2.111001,1.33671,0,4.40203
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9253621,0.9253621,0,-1,0,0.9253621,197.7931,0,0,0,1.830302,0.9740654,0.9253621,0,0,1.806796,2.927572,0.8562367,0,0.8562367,5.098232,84.97037,0.1851643,1.017898,1.464242,0,4.757874
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4101898,0.4101898,0,-1,0,0.4101898,421.3297,0.3459131,0,0,1.728251,0.4317787,0.4101898,0,0,0.9505595,3.698185,0.9505595,0,0.9505595,6.000012,100,0.184962,0.4512087,1.382601,0,5.426437
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.354047,1.38,0,-1,0,1.38,99.15868,0,0.9740466,1.209451,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.184962,2.589451,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.449026,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.06902564,0.2139282,1.139135,1.452632,1.38,0,0,0.09360198,4.469447,0,0.3134968,-0.3134968,5.580759,93.01246,0.184962,1.593928,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.172956,1.172956,0,-1,0,1.172956,62.46772,0,0,0,0.7327187,1.23469,1.172956,0,0,0.4419317,4.155951,0,0.5019715,-0.5019715,5.051634,84.19374,0.184962,1.290251,0.586175,0,4.888669
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1181006,0.1181006,0,-1,0,0.1181006,334.321,0,0,0,0.3948352,0.1243164,0.1181006,0,0,0.9996778,3.653979,0.2705187,0,0.2705187,5.308271,88.47101,0.1849045,0.1299107,0.3158681,0,4.048814
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.882082,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.5020825,0.6902907,0.05698761,1.452632,1.38,0,0,0.7291591,3.897446,0,1.395644,-1.395644,3.837133,63.95209,0.1849045,2.070291,0.04559008,0,3.954433
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3160976,0.3160976,0,-1,0,0.3160976,0,0,0.00000000000000005551115,0,0,0.3327343,0.3160976,0,0,2.279875,2.501802,0,0.3327343,-0.3327343,3.4864,58.10656,0.1849045,0.3477073,0,0,2.501802
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64958,2.169067,0,0,0,3.4864,58.10656,0.1849045,0,0,0,2.169067
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.975128,1.38,0,-1,0,1.38,0,0,0.5951284,0.7926412,0,1.452632,1.38,0,0,2.64958,2.169067,0,1.452632,-1.452632,1.955192,32.58647,0.1849045,2.172641,0,0,2.169067
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08110038,0.08110038,0,-1,0,0.08110038,0,0,0.00000000000000001387779,0,0,0.08536883,0.08110038,0,0,4.263615,0.7164359,0,0.08536883,-0.08536883,1.865206,31.0867,0.1849045,0.08921042,0,0,0.7164359
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.358469,0.631067,0,0,0,1.865206,31.0867,0.1849045,0,0,0,0.631067
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2517558,0.2517558,0,-1,0,0.2517558,0,0,0,0,0,0.2650061,0.2517558,0,0,4.358469,0.631067,0,0.2650061,-0.2650061,1.585865,26.43102,0.1849045,0.2769314,0,0,0.631067
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.65292,0.3660609,0,0,0,1.585865,26.43102,0.1849045,0,0,0,0.3660609
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1676547,0.1676547,0,-1,0,0.1676547,0,0,0.00000000000000002775558,0,0,0.1764786,0.1676547,0,0,4.65292,0.3660609,0,0.1764786,-0.1764786,1.39984,23.33061,0.1849045,0.1844202,0,0,0.3660609
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1640482,0.1640482,0,-1,0,0.1640482,0,0,0.00000000000000002775558,0.0003498103,0,0.1726823,0.1640482,0,0,4.849008,0.1895823,0,0.1726823,-0.1726823,1.217817,20.2969,0.1849045,0.180453,0,0,0.1895823
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2056628,0.01605501,0,-1,0,0.01605501,0,0,0.1896078,0.210174,0,0.01690001,0.01605501,0,0,5.040876,0.01690001,0,0.01690001,-0.01690001,1.200002,20,0.1849045,0.226229,0,0,0.01690001
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3286994,0.3286994,1.7,0,0.5202,0.3286994,0,0,0,0,0,0,0,1.371301,1.302736,5.059654,0,1.302736,0,1.302736,2.435886,40.59801,0.1850719,0.3615694,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.756919,1.172462,1.386628,0,1.386628,3.751357,62.52249,0.185135,0,0.005302708,1.7,1.17909
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.326746,1.326746,1.7,0,0.5202,1.326746,29.68778,0,0,0,0.3938814,0,0,0.3732543,0.3545916,2.370291,2.420428,0.7484729,0,0.7484729,4.461421,74.35686,0.1852359,1.45942,0.3151051,1.7,2.814309
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.209614,1.209614,1.7,0,0.5202,1.209614,57.02123,0,0,0,0.6897369,0,0,0.4903859,0.4658666,1.621817,3.094053,1.155604,0,1.155604,5.557723,92.62852,0.1853884,1.330575,0.5517895,1.7,3.78379
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.04631,1.04631,0,-1,0,1.04631,111.6896,0,0,0,1.168619,1.101379,1.04631,0,0,0.466214,4.134096,0.06724029,0,0.06724029,5.621512,93.69168,0.1853742,1.150941,0.9348955,0,5.302716
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5922766,0.5922766,0,-1,0,0.5922766,237.5572,0.3845732,0,0,1.406996,0.6234491,0.5922766,0,0,0.3989737,4.194613,0.3989737,0,0.3989737,6.000012,100,0.1852897,0.6515043,1.125597,0,5.601609
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4898739,0.4898739,0,-1,0,0.4898739,272.5858,0.8196701,0,0,1.335327,0.5156567,0.4898739,0,0,0,4.553689,0,0,0,6.000012,100,0.1852897,0.5388613,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7074099,0.7074099,0,-1,0,0.7074099,242.3197,0.9695511,0,0,1.714193,0.744642,0.7074099,0,0,0,4.553689,0,0,0,6.000012,100,0.1852897,0.7781508,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6688638,0.6688638,0,-1,0,0.6688638,236.6016,0.8784752,0,0,1.582542,0.7040672,0.6688638,0,0,0,4.553689,0,0,0,6.000012,100,0.1852897,0.7357502,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.356823,1.356823,0,-1,0,1.356823,109.9945,0.06419543,0,0.1125052,1.49243,1.428235,1.356823,0,0,0,4.553689,0,0,0,6.000012,100,0.1852897,1.492505,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.666653,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.2866529,0.4533181,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.1852897,1.833318,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9562302,0.9562302,0,-1,0,0.9562302,73.83054,0,0.0000000000000001110223,0,0.7059898,1.006558,0.9562302,0,0,0.4920042,4.110885,0,0.3005682,-0.3005682,5.216429,86.94031,0.1852897,1.051853,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.959975,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.5799753,0.7759728,0.3788175,1.452632,1.38,0,0,0.8259689,3.810317,0,1.073814,-1.073814,4.084529,68.07536,0.1852897,2.155973,0.303054,0,4.189135
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05833883,0.05833883,0,-1,0,0.05833883,107.1922,0,0,0,0.0625347,0.06140929,0.05833883,0,0,2.019096,2.736503,0.001125408,0,0.001125408,4.085598,68.09315,0.1852894,0.06417271,0.05002776,0,2.799037
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.596231,1.38,0,-1,0,1.38,0,0,0.2162313,0.3758545,0,1.452632,1.38,0,0,2.01797,2.737516,0,1.452632,-1.452632,2.554389,42.57307,0.1852894,1.755854,0,0,2.737516
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3028014,0.3028014,0,-1,0,0.3028014,0,0,0.00000000000000005551115,0,0,0.3187383,0.3028014,0,0,3.632005,1.284884,0,0.3187383,-0.3187383,2.21841,36.97342,0.1852894,0.3330815,0,0,1.284884
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3671433,0.3671433,0,-1,0,0.3671433,0,0,0.00000000000000005551115,0,0,0.3864667,0.3671433,0,0,3.986159,0.9661458,0,0.3864667,-0.3864667,1.811038,30.1839,0.1852894,0.4038577,0,0,0.9661458
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4950359,0.4950359,0,-1,0,0.4950359,0,0,0,0,0,0.5210904,0.4950359,0,0,4.415566,0.5796791,0,0.5210904,-0.5210904,1.26176,21.0293,0.1852894,0.5445395,0,0,0.5796791
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3690783,0.05565926,0,-1,0,0.05565926,0,0,0.313419,0.3503269,0,0.05858869,0.05565926,0,0,4.994556,0.05858869,0,0.05858869,-0.05858869,1.200002,20,0.1852894,0.4059861,0,0,0.05858869
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5627069,0,0,-1,0,0,0,0,0.5627069,0.6189776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852894,0.6189776,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5848695,0,0,-1,0,0,0,0,0.5848695,0.6433564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852894,0.6433564,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852894,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2699844,0,0,-1,0,0,0,0,0.2699844,0.2969828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852894,0.2969828,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4572082,0,0,-1,0,0,0,0,0.4572082,0.502929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1852894,0.502929,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08567958,0.08567958,1.538311,0,0.476059,0.08567958,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.185383,0.09424754,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3285826,0.3285826,1.7,0,0.5202,0.3285826,12.16267,0,0,0,0.03996442,0,0,1.371417,1.302847,3.679654,1.242,1.342811,0,1.342811,3.783088,63.05133,0.1855399,0.3614409,0.03197154,1.7,1.281964
