Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7099643,0.7099643,1.7,0,0.5202,0.7099643,30.01844,0,0,0,0.2131203,0,0,0.9900357,0.9405339,2.336843,2.45053,1.153654,0,1.153654,4.87754,81.29217,0.1857079,0.7809608,0.1704962,1.7,2.66365
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.494623,1.494623,1.7,0,0.5202,1.494623,24.00596,0,0,0,0.3587986,0,0,0.2053767,0.1951079,1.183189,3.488819,0.5539065,0,0.5539065,5.403022,90.05019,0.1857793,1.644086,0.2870389,1.7,3.847617
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5664064,0.5664064,0,-1,0,0.5664064,79.09514,0,0,0,0.4479999,0.5962172,0.5664064,0,0,0.6292828,3.987334,0,0.1482173,-0.1482173,5.246787,87.44627,0.1857793,0.623047,0.3583999,0,4.435334
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5875791,0.5875791,0,-1,0,0.5875791,98.16411,0,0,0,0.5767918,0.6185043,0.5875791,0,0,0.7939687,3.839117,0,0.04171254,-0.04171254,5.202818,86.71346,0.1857793,0.646337,0.4614335,0,4.415909
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8687966,0.8687966,0,-1,0,0.8687966,124.089,0,0,0,1.078081,0.9145228,0.8687966,0,0,0.840316,3.797405,0.1635586,0,0.1635586,5.357984,89.29955,0.1857448,0.9556763,0.8624651,0,4.875486
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,-1,0,0,0,0.6455892,0,0,1.322347,0,0,0,0,0.6767574,3.944607,0.6767574,0,0.6767574,6.000012,100,0.1856021,0,1.057877,0,5.266954
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6025642,0.6025642,0,-1,0,0.6025642,205.1086,0.6016331,0,0,1.235911,0.6342781,0.6025642,0,0,0,4.553689,0,0,0,6.000012,100,0.1856021,0.6628206,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.6786268,0.6786268,0,-1,0,0.6786268,201.3949,0.6523759,0,0,1.36672,0.714344,0.6786268,0,0,0,4.553689,0,0,0,6.000012,100,0.1856021,0.7464895,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856021,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.645192,1.38,0,-1,0,1.38,38.97917,0,0.2651917,0.4297109,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.1856021,1.809711,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3234104,0.3234104,0,-1,0,0.3234104,92.14407,0,0,0,0.2980036,0.340432,0.3234104,0,0,1.016355,3.63897,0,0.04242849,-0.04242849,4.99109,83.18466,0.1856021,0.3557515,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.054771,1.38,0,-1,0,1.38,3.172387,0,0.6747707,0.8802478,0.04377894,1.452632,1.38,0,0,1.063497,3.596541,0,1.408853,-1.408853,3.506029,58.4337,0.1856021,2.260248,0.03502315,0,3.64032
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.628889,2.187689,0,0,0,3.506029,58.4337,0.1856021,0,0,0,2.187689
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.628889,2.187689,0,0,0,3.506029,58.4337,0.1856021,0,0,0,2.187689
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.135703,1.135703,0,-1,0,1.135703,0,0,0.0000000000000002220446,0,0,1.195477,1.135703,0,0,2.628889,2.187689,0,1.195477,-1.195477,2.245885,37.43135,0.1856021,1.249274,0,0,2.187689
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1148736,0.1148736,0,-1,0,0.1148736,0,0,0.00000000000000001387779,0,0,0.1209195,0.1148736,0,0,3.957197,0.9922116,0,0.1209195,-0.1209195,2.118425,35.30701,0.1856021,0.1263609,0,0,0.9922116
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09326235,0.09326235,0,-1,0,0.09326235,0,0,0.00000000000000001387779,0,0,0.09817089,0.09326235,0,0,4.091552,0.8712921,0,0.09817089,-0.09817089,2.014944,33.58232,0.1856021,0.1025886,0,0,0.8712921
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05970084,0.05970084,0,-1,0,0.05970084,0,0,0.000000000000000006938894,0,0,0.06284299,0.05970084,0,0,4.200631,0.7731211,0,0.06284299,-0.06284299,1.948701,32.47829,0.1856021,0.06567092,0,0,0.7731211
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2605861,0.2605861,0,-1,0,0.2605861,0,0,0,0,0,0.2743011,0.2605861,0,0,4.270456,0.7102782,0,0.2743011,-0.2743011,1.659562,27.65932,0.1856021,0.2866447,0,0,0.7102782
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.218047,0.218047,0,-1,0,0.218047,0,0,0.00000000000000002775558,0,0,0.2295232,0.218047,0,0,4.575235,0.435977,0,0.2295232,-0.2295232,1.417624,23.62702,0.1856021,0.2398517,0,0,0.435977
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3499296,0.1961311,0,-1,0,0.1961311,0,0,0.1537985,0.1887915,0,0.2064538,0.1961311,0,0,4.830261,0.2064538,0,0.2064538,-0.2064538,1.200002,20,0.1856021,0.3849226,0,0,0.2064538
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3711353,0,0,-1,0,0,0,0,0.3711353,0.4082488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856021,0.4082488,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856021,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3763376,0.3763376,1.7,0,0.5202,0.3763376,2.486138,0,0,0,0.009356272,0,0,1.323662,1.257479,5.059654,0,1.266836,0,1.266836,2.401828,40.03039,0.185774,0.4139714,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07631277,0.07631277,1.528944,0,0.4735018,0.07631277,27.74289,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.792819,1.140152,1.401171,0,1.401171,3.731096,62.18481,0.1858584,0.08394405,0.01693709,1.7,1.161323
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.309953,1.309953,1.7,0,0.5202,1.309953,5.942225,0,0,0,0.07784039,0,0,0.3900466,0.3705442,2.391648,2.401206,0.4483846,0,0.4483846,4.156471,69.27438,0.1859234,1.440949,0.06227231,1.7,2.479047
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.237219,1.38,0,-1,0,1.38,5.145349,0,0.8572195,1.080941,0.07100581,1.452632,1.38,0,0,1.943263,2.804752,0,1.381626,-1.381626,2.700109,45.00174,0.1859234,2.460941,0.05680465,0,2.875758
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.215496,1.38,0,-1,0,1.38,9.11149,0.0000000000000002220446,0.8354957,1.061185,0.1257386,1.452632,1.38,0,0,3.478403,1.423127,0,1.326893,-1.326893,1.301442,21.69065,0.1859234,2.437045,0.1005908,0,1.548865
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.090425,0.4028677,0,-1,0,0.4028677,81.37601,0,0.6875577,1.045757,0.3278376,0.4240712,0.4028677,0,0,4.952728,0.09623359,0,0.09623359,-0.09623359,1.200002,20,0.1859234,1.199468,0.2622701,0,0.4240712
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.121889,0.3553123,0,-1,0,0.3553123,105.2632,0,0.7665766,1.163015,0.374013,0.374013,0.3553123,0,0,5.059654,0,0,0,0,1.200002,20,0.1859234,1.234078,0.2992104,0,0.374013
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.157147,0.2538157,0,-1,0,0.2538157,105.2632,0,1.903331,2.322098,0.2671744,0.2671744,0.2538157,0,0,5.059654,0,0,0,0,1.200002,20,0.1859234,2.372862,0.2137395,0,0.2671744
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.079994,0.1181478,0,-1,0,0.1181478,105.2632,0,0.9618459,1.164364,0.1243661,0.1243661,0.1181478,0,0,5.059654,0,0,0,0,1.200002,20,0.1859234,1.187993,0.0994929,0,0.1243661
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9483308,0.1878638,0,-1,0,0.1878638,105.2632,0,0.7604669,1.005591,0.1977514,0.1977514,0.1878638,0,0,5.059654,0,0,0,0,1.200002,20,0.1859234,1.043164,0.1582011,0,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.7751212,0.03250731,0,-1,0,0.03250731,105.2632,0,0.7426138,0.8461318,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.1859234,0.8526332,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.1859224,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.8907819,0.06649315,0,-1,0,0.06649315,98.98808,0,0.8242888,0.9633904,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.1859224,0.9798601,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.226832,0,0,-1,0,0,0,0,3.226832,3.549515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,3.549515,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.078501,0,0,-1,0,0,0,0,1.078501,1.186351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,1.186351,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.309168,0,0,-1,0,0,0,0,2.309168,2.540084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,2.540084,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3494647,0,0,-1,0,0,0,0,0.3494647,0.3844112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.3844112,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3846894,0,0,-1,0,0,0,0,0.3846894,0.4231583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.4231583,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3027562,0,0,-1,0,0,0,0,0.3027562,0.3330318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.3330318,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2682418,0,0,-1,0,0,0,0,0.2682418,0.2950659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.2950659,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08562742,0,0,-1,0,0,0,0,0.08562742,0.09419016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.09419016,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2881155,0,0,-1,0,0,0,0,0.2881155,0.316927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.316927,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2549176,0,0,-1,0,0,0,0,0.2549176,0.2804094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1859224,0.2804094,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6149189,0.6149189,1.7,0,0.5202,0.6149189,0,0,0,0,0,0,0,1.085081,1.030827,5.059654,0,1.030827,0,1.030827,2.177931,36.29877,0.1860778,0.6764108,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1065069,0.1065069,1.559139,0,0.4817448,0.1065069,14.39629,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.028827,0.9277443,1.395333,0,1.395333,3.50166,58.36088,0.186173,0.1171576,0.01226644,1.7,0.9430774
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.222105,1.222105,1.7,0,0.5202,1.222105,2.917044,0,0,0,0.03564935,0,0,0.4778948,0.454,2.633494,2.183544,0.4896494,0,0.4896494,3.966182,66.10291,0.1862453,1.344316,0.02851948,1.7,2.219193
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.883131,1.883131,1.7,0,0.5202,1.883131,14.21716,0,0,0,0.2677278,0.1927698,0.1831313,0,0,2.143845,2.624228,0.07495803,0,0.07495803,4.037293,67.28809,0.1862539,2.071445,0.2141823,1.7,2.891956
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.7836752,0.7836752,0,-1,0,0.7836752,54.087,0,0,0,0.4238664,0.8249213,0.7836752,0,0,2.068887,2.691691,0,0.4010549,-0.4010549,3.614545,60.24229,0.1862539,0.8620427,0.3390931,0,3.115557
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.56285,1.38,0,-1,0,1.38,22.59559,0.0000000000000002220446,0.1828501,0.3391351,0.3118191,1.452632,1.38,0,0,2.514503,2.290636,0,1.140813,-1.140813,2.412023,40.2003,0.1862539,1.719135,0.2494553,0,2.602455
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.209202,1.209202,0,-1,0,1.209202,32.14863,0,0.0000000000000002220446,0.1639287,0.3887418,1.272844,1.209202,0,0,3.782073,1.149823,0,0.8841022,-0.8841022,1.480097,24.66824,0.1862539,1.330122,0.3109934,0,1.538565
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.08450362,0.08450362,0,-1,0,0.08450362,413.8687,0,0,0,0.349734,0.08895118,0.08450362,0,0,4.764409,0.2657213,0.2607828,0,0.2607828,1.727497,28.79157,0.1861992,0.09295398,0.2797872,0,0.6154553
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.799082,0.799082,0,-1,0,0.799082,76.66721,0,0,0.2871853,0.6126338,0.841139,0.799082,0,0,4.503626,0.5004258,0,0.2285051,-0.2285051,1.486632,24.77715,0.1861992,0.8789902,0.4901071,0,1.11306
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1646408,0.1646408,0,-1,0,0.1646408,101.7468,0,0,0,0.1675168,0.1733061,0.1646408,0,0,4.75752,0.2719207,0,0.005789377,-0.005789377,1.480529,24.67544,0.1861992,0.1811049,0.1340134,0,0.4394374
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2786178,0.2786178,0,-1,0,0.2786178,113.3755,0,0,0,0.3158844,0.2932819,0.2786178,0,0,4.763953,0.2661313,0.02260257,0,0.02260257,1.501972,25.03282,0.1861944,0.3064795,0.2527075,0,0.5820158
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.9959853,0.6916233,0,-1,0,0.6916233,63.84269,0,0.304362,0.7395393,0.4415509,0.7280245,0.6916233,0,0,4.74135,0.2864736,0,0.2864736,-0.2864736,1.200002,20,0.1861944,1.095584,0.3532408,0,0.7280245
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.471228,0.179689,0,-1,0,0.179689,105.2632,0,1.291539,1.582413,0.1891463,0.1891463,0.179689,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,1.618351,0.1513171,0,0.1891463
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9513605,0.0561178,0,-1,0,0.0561178,105.2632,0,0.8952427,1.035273,0.05907137,0.05907137,0.0561178,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,1.046497,0.04725709,0,0.05907137
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.557084,0,0,-1,0,0,0,0,1.557084,1.712792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,1.712792,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.017292,0,0,-1,0,0,0,0,1.017292,1.119021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,1.119021,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.369909,0,0,-1,0,0,0,0,1.369909,1.5069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,1.5069,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4167837,0,0,-1,0,0,0,0,0.4167837,0.4584621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.4584621,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03222061,0,0,-1,0,0,0,0,0.03222061,0.03544268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.03544268,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3474278,0,0,-1,0,0,0,0,0.3474278,0.3821705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.3821705,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1979666,0,0,-1,0,0,0,0,0.1979666,0.2177633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.2177633,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3844341,0,0,-1,0,0,0,0,0.3844341,0.4228775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.4228775,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.300211,0,0,-1,0,0,0,0,0.300211,0.3302321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.3302321,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06811494,0,0,-1,0,0,0,0,0.06811494,0.07492643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861944,0.07492643,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1597285,0.1597285,1.61236,0,0.4962743,0.1597285,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1863106,0.1757013,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2789901,0.2789901,1.7,0,0.5202,0.2789901,13.66601,0,0,0,0.03812682,0,0,1.42101,1.349959,3.679654,1.242,1.388086,0,1.388086,3.82604,63.7672,0.1864546,0.3068891,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.324888,1.324888,1.7,0,0.5202,1.324888,26.0939,0,0,0,0.345715,0,0,0.3751116,0.3563561,2.291568,2.491278,0.7020711,0,0.7020711,4.492083,74.8679,0.1865473,1.457377,0.276572,1.7,2.836993
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.957743,1.957743,1.7,0,0.5202,1.957743,34.29342,0,0,0,0.6713771,0.2713088,0.2577433,0,0,1.589497,3.123142,0.4000683,0,0.4000683,4.871621,81.19352,0.1865929,2.153518,0.5371016,1.7,3.794519
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3323842,0.3323842,0,-1,0,0.3323842,304.3755,0,0,0,1.011696,0.3498781,0.3323842,0,0,1.189429,3.483203,0.6618178,0,0.6618178,5.499476,91.65775,0.1864544,0.3656226,0.8093567,0,4.494899
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,-1,0,0,0,0.4725535,0,0,1.000164,0,0,0,0,0.5276109,4.078839,0.5276109,0,0.5276109,6.000012,100,0.1863441,0,0.8001316,0,5.079003
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.7252645,0.7252645,0,-1,0,0.7252645,149.5606,0.3212737,0,0,1.08471,0.7634364,0.7252645,0,0,0,4.553689,0,0,0,6.000012,100,0.1863441,0.797791,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.930147,1.38,0,-1,0,1.38,59.80664,0.0000000000000002220446,0.5501468,0.7431616,0.8253316,1.452632,1.38,0,0,0,4.553689,0,0.6273,-0.6273,5.33878,88.97948,0.1863441,2.123162,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.220674,1.220674,0,-1,0,1.220674,61.37549,0,0,0,0.7491946,1.28492,1.220674,0,0,0.697,3.926389,0,0.5357252,-0.5357252,4.774076,79.56777,0.1863441,1.342741,0.5993556,0,4.675583
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3964157,0.3964157,0,-1,0,0.3964157,107.3161,0,0,0,0.4254181,0.4172798,0.3964157,0,0,1.29225,3.390664,0.008138373,0,0.008138373,4.781796,79.69645,0.1863424,0.4360573,0.3403345,0,3.816082
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.629489,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.2494889,0.4124378,0.3693215,1.452632,1.38,0,0,1.284112,3.397988,0,1.08331,-1.08331,3.639887,60.66467,0.1863424,1.792438,0.2954572,0,3.76731
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.832085,1.38,0,-1,0,1.38,8.770997,0,1.452085,1.735294,0.1210398,1.452632,1.38,0,0,2.48779,2.314678,0,1.331592,-1.331592,2.236266,37.27103,0.1863424,3.115294,0.09683181,0,2.435718
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,3.967336,0.9830863,0.08208914,0,0.08208914,2.314143,38.56897,0.1863253,0,0.06567131,0,1.065176
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7340322,0.7340322,0,-1,0,0.7340322,7.02855,0,0,0,0.05159182,0.7726655,0.7340322,0,0,3.885247,1.056967,0,0.7210737,-0.7210737,1.554065,25.90103,0.1863253,0.8074355,0.04127346,0,1.108558
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.991959,0.3190983,0,-1,0,0.3190983,0,0,1.672861,1.872057,0,0.3358929,0.3190983,0,0,4.68644,0.3358929,0,0.3358929,-0.3358929,1.200002,20,0.1863253,2.191155,0,0,0.3358929
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.496515,0,0,-1,0,0,0,0,2.496515,2.746166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,2.746166,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.43687,0,0,-1,0,0,0,0,1.43687,1.580557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,1.580557,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2170502,0,0,-1,0,0,0,0,0.2170502,0.2387552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.2387552,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4616217,0,0,-1,0,0,0,0,0.4616217,0.5077839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.5077839,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3234858,0,0,-1,0,0,0,0,0.3234858,0.3558344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.3558344,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3304926,0,0,-1,0,0,0,0,0.3304926,0.3635419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.3635419,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.06691548,0,0,-1,0,0,0,0,0.06691548,0.07360703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.07360703,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.0463384,0,0,-1,0,0,0,0,0.0463384,0.05097223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863253,0.05097223,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3723059,0.3723059,1.7,0,0.5202,0.3723059,0,0,0,0,0,0,0,1.327694,1.261309,5.059654,0,1.261309,0,1.261309,2.396585,39.94301,0.1864951,0.4095365,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.218862,0.218862,1.671494,0,0.5124177,0.218862,15.26482,0.0000000000000002220446,0,0,0.0334089,0,0,1.452632,1.38,3.798345,1.135178,1.413409,0,1.413409,3.737463,62.29092,0.1866231,0.2407482,0.02672712,1.7,1.168587
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.38039,1.38039,1.7,0,0.5202,1.38039,23.64808,0,0,0,0.3264358,0,0,0.31961,0.3036295,2.384936,2.407246,0.6300653,0,0.6300653,4.335196,72.25311,0.1867051,1.518429,0.2611486,1.7,2.733682
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.394312,1.394312,1.7,0,0.5202,1.394312,42.66508,0,0,0,0.5948843,0,0,0.305688,0.2904036,1.754871,2.974305,0.8852879,0,0.8852879,5.175053,86.25072,0.1868154,1.533743,0.4759075,1.7,3.56919
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.137039,1.137039,0,-1,0,1.137039,61.61513,0,0,0,0.700588,1.196883,1.137039,0,0,0.8695828,3.771064,0,0.4962951,-0.4962951,4.651912,77.53172,0.1868154,1.250743,0.5604704,0,4.471653
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.005605,1.38,0,-1,0,1.38,70.6656,0,0.6256047,0.8261651,0.9751852,1.452632,1.38,0,0,1.421022,3.274769,0,0.4774463,-0.4774463,4.14864,69.14386,0.1868154,2.206165,0.7801482,0,4.249955
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.039308,1.039308,0,-1,0,1.039308,154.1482,0,0,0,1.602075,1.094008,1.039308,0,0,1.951518,2.797323,0.5080664,0,0.5080664,4.630634,77.17708,0.1867096,1.143239,1.28166,0,4.399398
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,-1,0,0,0,0.0898082,0,0,1.53326,0,0,0,0,1.443451,3.254583,1.443451,0,1.443451,6.000012,100,0.1864095,0,1.226608,0,4.787842
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,-1,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864095,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.7826604,0.7826604,0,-1,0,0.7826604,182.8532,0.6072664,0,0,1.431119,0.8238531,0.7826604,0,0,0,4.553689,0,0,0,6.000012,100,0.1864095,0.8609264,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864095,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.7979801,0.7979801,0,-1,0,0.7979801,69.45421,0,0,0,0.5542307,0.839979,0.7979801,0,0,0,4.553689,0,0.2857483,-0.2857483,5.698807,94.97993,0.1864095,0.8777781,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5266442,0.5266442,0,-1,0,0.5266442,71.18993,0,0,0,0.3749177,0.5543624,0.5266442,0,0,0.3174981,4.267941,0,0.1794447,-0.1794447,5.509655,91.82741,0.1864095,0.5793086,0.2999341,0,4.642859
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.17358,1.17358,0,-1,0,1.17358,5.339697,0,0,0,0.06266562,1.235347,1.17358,0,0,0.516881,4.088496,0,1.172682,-1.172682,4.27354,71.22553,0.1864095,1.290938,0.0501325,0,4.151162
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.235671,1.38,0,-1,0,1.38,0,0,0.8556712,1.079238,0,1.452632,1.38,0,0,1.819861,2.915814,0,1.452632,-1.452632,2.742332,45.70545,0.1864095,2.459238,0,0,2.915814
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7342119,0.7342119,0,-1,0,0.7342119,0,0,0.0000000000000001110223,0,0,0.7728546,0.7342119,0,0,3.433896,1.463183,0,0.7728546,-0.7728546,1.927672,32.1278,0.1864095,0.8076331,0,0,1.463183
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.623091,0.6558116,0,-1,0,0.6558116,0,0,0.9672798,1.129589,0,0.690328,0.6558116,0,0,4.292623,0.690328,0,0.690328,-0.690328,1.200002,20,0.1864095,1.785401,0,0,0.690328
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0806925,0,0,-1,0,0,0,0,0.0806925,0.08876175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.08876175,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2533678,0,0,-1,0,0,0,0,0.2533678,0.2787046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.2787046,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2826127,0,0,-1,0,0,0,0,0.2826127,0.310874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.310874,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2530333,0,0,-1,0,0,0,0,0.2530333,0.2783366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.2783366,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2652186,0,0,-1,0,0,0,0,0.2652186,0.2917405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.2917405,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4099632,0,0,-1,0,0,0,0,0.4099632,0.4509595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0.4509595,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864095,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1972141,0.1972141,1.649846,0,0.5065079,0.1972141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865366,0.2169355,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3513162,0.3513162,1.7,0,0.5202,0.3513162,10.08445,0,0,0,0.03542831,0,0,1.348684,1.28125,3.679654,1.242,1.316678,0,1.316678,3.758296,62.63814,0.1866932,0.3864478,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.600196,0.600196,1.7,0,0.5202,0.600196,46.32687,0,0,0,0.278052,0,0,1.099804,1.044814,2.362977,2.42701,1.322866,0,1.322866,5.013277,83.55444,0.1868481,0.6602156,0.2224416,1.7,2.705062
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.9938605,0.9938605,0,0,0,0.9938605,37.16875,0,0,0,0.3694055,1.046169,0.9938605,0,0,1.040111,3.617589,0,0.6767634,-0.6767634,4.299905,71.66494,0.1868481,1.093247,0.2955244,0,3.986995
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7516448,0.7516448,0,-1,0,0.7516448,84.68336,0,0.0000000000000001110223,0,0.6365181,0.791205,0.7516448,0,0,1.79207,2.940826,0,0.1546869,-0.1546869,4.136851,68.94737,0.1868481,0.8268093,0.5092145,0,3.577344
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7666982,0.7666982,0,-1,0,0.7666982,95.76895,0,0,0,0.7342588,0.8070507,0.7666982,0,0,1.963944,2.786139,0,0.07279188,-0.07279188,4.060122,67.66856,0.1868481,0.843368,0.5874071,0,3.520398
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.49398,1.38,0,-1,0,1.38,44.85824,0,1.11398,1.363378,0.6190437,1.452632,1.38,0,0,2.044824,2.713347,0,0.8335879,-0.8335879,3.181443,53.02394,0.1868481,2.743378,0.495235,0,3.332391
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.984962,1.38,0,-1,0,1.38,89.87062,0,0.6049615,0.8034577,1.240215,1.452632,1.38,0,0,2.971033,1.879759,0,0.212417,-0.212417,2.957536,49.29216,0.1868481,2.183458,0.9921717,0,3.119974
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4232565,0.4232565,0,-1,0,0.4232565,337.9965,0,0,0,1.430592,0.4455331,0.4232565,0,0,3.207052,1.667342,0.985059,0,0.985059,3.892045,64.86728,0.1866444,0.4655821,1.144474,0,3.097934
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.189796,1.38,0,-1,0,1.38,74.84648,0,0.8097964,1.028776,1.032881,1.452632,1.38,0,0,2.221993,2.553895,0,0.4197501,-0.4197501,3.449589,57.49303,0.1866444,2.408776,0.8263052,0,3.586777
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,2.688382,2.134145,0.8536576,0,0.8536576,4.25944,70.99052,0.1864681,0,0.6829261,0,2.987803
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.307326,1.307326,0,-1,0,1.307326,54.23734,0,0,0.05805819,0.7090587,1.376132,1.307326,0,0,1.834724,2.902437,0,0.6670735,-0.6670735,3.556283,59.27126,0.1864681,1.438058,0.567247,0,3.611496
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.20244,1.20244,0,-1,0,1.20244,27.25223,0,0,0,0.3276916,1.265726,1.20244,0,0,2.575917,2.235363,0,0.9380345,-0.9380345,2.567507,42.7917,0.1864681,1.322684,0.2621533,0,2.563055
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1132492,0.1132492,0,-1,0,0.1132492,58.23779,0,0,0,0.06595384,0.1192097,0.1132492,0,0,3.618178,1.297329,0,0.05325587,-0.05325587,2.511371,41.85609,0.1864681,0.1245742,0.05276308,0,1.363283
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.349422,1.18187,0,-1,0,1.18187,0,0,0.1675524,0.3024946,0,1.244073,1.18187,0,0,3.677351,1.244073,0,1.244073,-1.244073,1.200002,20,0.1864681,1.484364,0,0,1.244073
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.390347,0,0,-1,0,0,0,0,3.390347,3.729382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,3.729382,0,0,0
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.287933,0,0,-1,0,0,0,0,1.287933,1.416726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,1.416726,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6941672,0,0,-1,0,0,0,0,0.6941672,0.7635839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.7635839,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3199316,0,0,-1,0,0,0,0,0.3199316,0.3519248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.3519248,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2001362,0,0,-1,0,0,0,0,0.2001362,0.2201499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.2201499,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08290649,0,0,-1,0,0,0,0,0.08290649,0.09119714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.09119714,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1387952,0,0,-1,0,0,0,0,0.1387952,0.1526747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.1526747,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2740853,0,0,-1,0,0,0,0,0.2740853,0.3014939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864681,0.3014939,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1254979,0.1254979,1.57813,0,0.4869294,0.1254979,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865703,0.1380477,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3442954,0.3442954,1.7,0,0.5202,0.3442954,10.86215,0,0,0,0.03739789,0,0,1.355705,1.287919,3.679654,1.242,1.325317,0,1.325317,3.766492,62.77473,0.1867241,0.378725,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.191082,1.191082,1.7,0,0.5202,1.191082,20.32903,0,0,0,0.2421355,0,0,0.5089176,0.4834717,2.354337,2.434786,0.7256073,0,0.7256073,4.454863,74.24757,0.1868218,1.310191,0.1937084,1.7,2.676921
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.357759,2.357759,1.7,0,0.5202,2.357759,21.19192,0.0000000000000001110223,0,0,0.4996544,0.6923782,0.6577593,0,0,1.62873,3.087832,0,0.1927238,-0.1927238,4.251714,70.86176,0.1868218,2.593535,0.3997235,1.7,3.587487
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.071197,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.6911966,0.8983163,0.8846073,1.452632,1.38,0,0,1.842867,2.895108,0,0.5680243,-0.5680243,3.652964,60.88261,0.1868218,2.278316,0.7076858,0,3.779716
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.101895,1.101895,0,-1,0,1.101895,91.22087,0,0,0,1.005159,1.15989,1.101895,0,0,2.474005,2.327084,0,0.1547313,-0.1547313,3.489863,58.16427,0.1868218,1.212085,0.8041268,0,3.332242
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.435736,1.38,0,-1,0,1.38,105.7426,0,1.055736,1.299309,1.459247,1.452632,1.38,0,0,2.645929,2.172353,0.006615806,0,0.006615806,3.49614,58.26888,0.1868204,2.679309,1.167398,0,3.6316
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.069493,1.069493,0,-1,0,1.069493,94.94467,0,0,0,1.015427,1.125782,1.069493,0,0,2.639313,2.178307,0,0.1103555,-0.1103555,3.379815,56.33013,0.1868204,1.176442,0.8123413,0,3.193734
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5904421,0.5904421,0,-1,0,0.5904421,153.2725,0,0,0,0.9049857,0.621518,0.5904421,0,0,2.761931,2.067951,0.2834676,0,0.2834676,3.648736,60.81214,0.1867621,0.6494864,0.7239885,0,2.972937
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.216934,1.38,0,-1,0,1.38,108.1882,0,0.8369345,1.058628,1.492997,1.452632,1.38,0,0,2.478463,2.323072,0.04036573,0,0.04036573,3.68703,61.45037,0.1867538,2.438628,1.194398,0,3.81607
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.048655,1.048655,0,-1,0,1.048655,111.1777,0,0,0,1.16587,1.103847,1.048655,0,0,2.438097,2.359401,0.06202304,0,0.06202304,3.74587,62.43104,0.186741,1.15352,0.9326962,0,3.525272
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.6880134,0.6880134,0,-1,0,0.6880134,124.998,0,0,0,0.8600028,0.7242246,0.6880134,0,0,2.376074,2.415222,0.1357782,0,0.1357782,3.874681,64.57788,0.1867131,0.7568147,0.6880022,0,3.275225
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,2.240296,2.537422,0.3774725,0,0.3774725,4.232782,70.54623,0.1866355,0,0.301978,0,2.914895
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.316997,1.38,0,-1,0,1.38,3.652065,0,0.9369965,1.168696,0.0503985,1.452632,1.38,0,0,1.862824,2.877148,0,1.402233,-1.402233,2.754699,45.91156,0.1866355,2.548696,0.0403188,0,2.927546
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.117865,1.38,0,-1,0,1.38,0,0,0.7378654,0.949652,0,1.452632,1.38,0,0,3.42086,1.474915,0,1.452632,-1.452632,1.223491,20.39147,0.1866355,2.329652,0,0,1.474915
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.714018,0.02116891,0,-1,0,0.02116891,0,0,1.692849,1.864251,0,0.02228306,0.02116891,0,0,5.034895,0.02228306,0,0.02228306,-0.02228306,1.200002,20,0.1866355,1.88542,0,0,0.02228306
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.458974,0,0,-1,0,0,0,0,1.458974,1.604871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,1.604871,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03060129,0,0,-1,0,0,0,0,0.03060129,0.03366142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0.03366142,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5924006,0,0,-1,0,0,0,0,0.5924006,0.6516406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0.6516406,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3950623,0,0,-1,0,0,0,0,0.3950623,0.4345685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0.4345685,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2578442,0,0,-1,0,0,0,0,0.2578442,0.2836286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0.2836286,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866355,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.447584,0.447584,1.7,0,0.5202,0.447584,0,0,0,0,0,0,0,1.252416,1.189795,5.059654,0,1.189795,0,1.189795,2.328741,38.81227,0.186809,0.4923424,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.869859,1.070816,1.394949,0,1.394949,3.652106,60.86832,0.1868651,0,0.01195945,1.7,1.085765
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.47491,2.32627,1.508939,0,1.508939,5.083612,84.72669,0.1868977,0,0.1031514,1.7,2.455209
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.840761,1.840761,1.7,0,0.5202,1.840761,25.72164,0,0,0,0.4734741,0.1481699,0.1407614,0,0,0.9659706,3.684315,0.3253042,0,0.3253042,5.392222,89.87019,0.1869338,2.024837,0.3787793,1.7,4.157789
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.004568,1.004568,0,-1,0,1.004568,77.57665,0,0,0,0.7793099,1.05744,1.004568,0,0,0.6406664,3.977089,0,0.2781296,-0.2781296,5.099048,84.98396,0.1869338,1.105024,0.623448,0,4.756399
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4769736,0.4769736,0,-1,0,0.4769736,178.7626,0,0,0,0.8526507,0.5020775,0.4769736,0,0,0.9496993,3.69896,0.3505732,0,0.3505732,5.431631,90.527,0.1868621,0.524671,0.6821206,0,4.55161
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9496795,0.9496795,0,-1,0,0.9496795,102.3909,0,0,0,0.972385,0.9996626,0.9496795,0,0,0.5991262,4.014475,0,0.02727769,-0.02727769,5.402878,90.04778,0.1868621,1.044647,0.777908,0,4.98686
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6238369,0.6238369,0,-1,0,0.6238369,239.2516,0.2064348,0,0,1.49254,0.6566705,0.6238369,0,0,0.6294347,3.987198,0.6294347,0,0.6294347,6.000012,100,0.1867334,0.6862206,1.194032,0,5.479738
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,-1,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867334,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.633178,1.38,0,-1,0,1.38,72.34603,0,0.2531776,0.4164954,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.1867334,1.796495,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2043166,0.2043166,0,-1,0,0.2043166,439.9476,0.1790867,0,0,0.8988861,0.2150701,0.2043166,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.1866303,0.2247483,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3510777,0.3510777,0,-1,0,0.3510777,165.7023,0.2121885,0,0,0.581744,0.3695555,0.3510777,0,0,0,4.553689,0,0,0,6.000012,100,0.1866303,0.3861855,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0715862,0.0715862,0,-1,0,0.0715862,492.3961,0.2771338,0,0,0.3524877,0.07535389,0.0715862,0,0,0,4.553689,0,0,0,6.000012,100,0.1866303,0.07874482,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.389381,1.38,0,-1,0,1.38,5.087752,0.0000000000000002220446,0.009380678,0.1483187,0.07021099,1.452632,1.38,0,0,0,4.553689,0,1.382421,-1.382421,4.542813,75.71339,0.1866303,1.528319,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.7762591,0.7762591,0,-1,0,0.7762591,0,0,0.0000000000000001110223,0,0,0.8171148,0.7762591,0,0,1.536023,3.171268,0,0.8171148,-0.8171148,3.681498,61.35818,0.1866303,0.8538849,0,0,3.171268
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.13923,0.13923,0,-1,0,0.13923,0,0,0,0,0,0.1465579,0.13923,0,0,2.443928,2.354154,0,0.1465579,-0.1465579,3.527013,58.78342,0.1866303,0.153153,0,0,2.354154
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5387149,0.5387149,0,-1,0,0.5387149,0,0,0.0000000000000001110223,0,0,0.5670683,0.5387149,0,0,2.60677,2.207596,0,0.5670683,-0.5670683,2.92927,48.82107,0.1866303,0.5925864,0,0,2.207596
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5125925,0.5125925,0,-1,0,0.5125925,0,0,0.0000000000000001110223,0,0,0.539571,0.5125925,0,0,3.236846,1.640527,0,0.539571,-0.539571,2.360512,39.34179,0.1866303,0.5638517,0,0,1.640527
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.240058,0.240058,0,-1,0,0.240058,0,0,0.00000000000000002775558,0,0,0.2526927,0.240058,0,0,3.83637,1.100956,0,0.2526927,-0.2526927,2.094151,34.90244,0.1866303,0.2640638,0,0,1.100956
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.366086,0.366086,0,-1,0,0.366086,0,0,0.00000000000000005551115,0,0,0.3853537,0.366086,0,0,4.117139,0.8482636,0,0.3853537,-0.3853537,1.687952,28.13248,0.1866303,0.4026946,0,0,0.8482636
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.285522,0.285522,0,-1,0,0.285522,0,0,0,0,0,0.3005495,0.285522,0,0,4.54531,0.4629099,0,0.3005495,-0.3005495,1.371145,22.85238,0.1866303,0.3140742,0,0,0.4629099
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1975353,0.1542424,0,-1,0,0.1542424,0,0,0.04329295,0.06304649,0,0.1623604,0.1542424,0,0,4.879254,0.1623604,0,0.1623604,-0.1623604,1.200002,20,0.1866303,0.2172889,0,0,0.1623604
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2102643,0,0,-1,0,0,0,0,0.2102643,0.2312907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866303,0.2312907,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866303,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4461779,0.4461779,1.7,0,0.5202,0.4461779,0,0,0,0,0,0,0,1.253822,1.191131,5.059654,0,1.191131,0,1.191131,2.330009,38.8334,0.1868029,0.4907957,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3807048,0.3807048,1.7,0,0.5202,0.3807048,3.985942,0,0,0,0.01517467,0,0,1.319295,1.25333,3.868523,1.072018,1.268505,0,1.268505,3.533418,58.89018,0.1869663,0.4187753,0.01213974,1.7,1.087193
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04641661,0.04641661,1.499048,0,0.4653402,0.04641661,723.0321,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,2.600018,2.213672,1.715607,0,1.715607,5.160986,86.01626,0.1869717,0.05105827,0.2684855,1.7,2.549279
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.8844113,3.757719,0.6145192,0,0.6145192,5.74397,95.73264,0.1868467,0,0.4916154,0,4.372238
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.84758,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.46758,1.752338,1.016251,1.452632,1.38,0,0,0.269892,4.310786,0,0.4363803,-0.4363803,5.283985,88.06624,0.1868467,3.132338,0.813001,0,5.327037
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,-1,0,0,0,0.6932532,0,0,1.448012,0,0,0,0,0.7547591,3.874406,0.7547591,0,0.7547591,6.000012,100,0.1866934,0,1.15841,0,5.322418
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.575931,1.38,0,-1,0,1.38,119.5091,0.1965947,0.1959308,0.3535239,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,1.733524,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7100778,0.7100778,0,-1,0,0.7100778,220.7974,0.820383,0,0,1.567833,0.7474504,0.7100778,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,0.7810856,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,-1,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.176774,0.176774,0,-1,0,0.176774,598.0404,0.871102,0,0,1.05718,0.1860779,0.176774,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,0.1944514,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866934,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.117886,1.117886,0,-1,0,1.117886,32.18383,0,0.0000000000000002220446,0,0.3597784,1.176722,1.117886,0,0,0,4.553689,0,0.8169432,-0.8169432,5.138878,85.6478,0.1866934,1.229674,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.9077147,3.736746,0.05270362,0,0.05270362,5.188877,86.48112,0.1866827,0,0.0421629,0,3.789449
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.676287,1.38,0,-1,0,1.38,0,0,0.296287,0.4639157,0,1.452632,1.38,0,0,0.8550111,3.784179,0,1.452632,-1.452632,3.657669,60.96103,0.1866827,1.843916,0,0,3.784179
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04609027,0.04609027,0,-1,0,0.04609027,0,0,0.000000000000000006938894,0,0,0.04851607,0.04609027,0,0,2.469046,2.331547,0,0.04851607,-0.04851607,3.606529,60.10869,0.1866827,0.0506993,0,0,2.331547
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.522953,2.283031,0,0,0,3.606529,60.10869,0.1866827,0,0,0,2.283031
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07855502,0.07855502,0,-1,0,0.07855502,0,0,0,0,0,0.08268949,0.07855502,0,0,2.522953,2.283031,0,0.08268949,-0.08268949,3.519366,58.65599,0.1866827,0.08641052,0,0,2.283031
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1722161,0.1722161,0,-1,0,0.1722161,0,0,0,0,0,0.1812801,0.1722161,0,0,2.61483,2.200342,0,0.1812801,-0.1812801,3.32828,55.47123,0.1866827,0.1894377,0,0,2.200342
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.816252,2.019062,0,0,0,3.32828,55.47123,0.1866827,0,0,0,2.019062
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2865125,0.2865125,0,-1,0,0.2865125,0,0,0.00000000000000005551115,0,0,0.3015921,0.2865125,0,0,2.816252,2.019062,0,0.3015921,-0.3015921,3.010374,50.17281,0.1866827,0.3151638,0,0,2.019062
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04172435,0.04172435,0,-1,0,0.04172435,0,0,0.000000000000000006938894,0,0,0.04392038,0.04172435,0,0,3.151355,1.71747,0,0.04392038,-0.04392038,2.964078,49.4012,0.1866827,0.04589679,0,0,1.71747
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04690878,0.04690878,0,-1,0,0.04690878,0,0,0.000000000000000006938894,0,0,0.04937767,0.04690878,0,0,3.200155,1.673549,0,0.04937767,-0.04937767,2.91203,48.53373,0.1866827,0.05159967,0,0,1.673549
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255019,1.624171,0,0,0,2.91203,48.53373,0.1866827,0,0,0,1.624171
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2333328,0.2333328,0,0,0,0.2333328,0,0,0.00000000000000002775558,0,0,0.2456135,0.2333328,0,0,3.255019,1.624171,0,0.2456135,-0.2456135,2.65313,44.21875,0.1866827,0.2566661,0,0,1.624171
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.527923,1.378558,0.01736238,0,0.01736238,2.669601,44.49327,0.1866792,0,0.01388991,0,1.39592
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3423465,0.3423465,0,0,0,0.3423465,38.13039,0,0.00000000000000005551115,0,0.1305381,0.3603647,0.3423465,0,0,3.510561,1.394184,0,0.2298267,-0.2298267,2.427343,40.45564,0.1866792,0.3765811,0.1044305,0,1.524722
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5854196,0.5854196,0,0,0,0.5854196,19.09978,0,0,0,0.1118139,0.6162311,0.5854196,0,0,3.765924,1.164358,0,0.5044173,-0.5044173,1.89564,31.59394,0.1866792,0.6439615,0.08945108,0,1.276171
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4254207,0.4254207,0,-1,0,0.4254207,45.79442,0,0,0,0.194819,0.4478113,0.4254207,0,0,4.326387,0.6599402,0,0.2529923,-0.2529923,1.628963,27.14933,0.1866792,0.4679628,0.1558552,0,0.8547592
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.53862,0.5660649,0,-1,0,0.5660649,33.37247,0,0.9725549,1.269988,0.1889099,0.5958578,0.5660649,0,0,4.60749,0.4069479,0,0.4069479,-0.4069479,1.200002,20,0.1866792,1.692482,0.1511279,0,0.5958578
