Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.086035,0.1833298,0,-1,0,0.1833298,105.2632,0,2.902705,3.357973,0.1929787,0.1929787,0.1833298,0,0,5.059654,0,0,0,0,1.200002,20,0.1866792,3.394639,0.154383,0,0.1929787
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2692178,0.2692178,0,-1,0,0.2692178,198.5794,0,0,0.1945635,0.5346111,0.2833872,0.2692178,0,0,5.059654,0,0.2512239,0,0.2512239,1.438334,23.97219,0.1866283,0.2961396,0.4276889,0,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.538683,0.664524,0,-1,0,0.664524,71.23857,0,0.8741593,1.38781,0.4733974,0.6994989,0.664524,0,0,4.808431,0.2261015,0,0.2261015,-0.2261015,1.200002,20,0.1866283,1.692552,0.3787179,0,0.6994989
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.131506,0.2863349,0,-1,0,0.2863349,105.2632,0,0.8451713,1.18739,0.3014051,0.3014051,0.2863349,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,1.244657,0.2411241,0,0.3014051
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.364712,0.1987785,0,-1,0,0.1987785,105.2632,0,1.165934,1.461428,0.2092405,0.2092405,0.1987785,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,1.501183,0.1673924,0,0.2092405
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.377799,0.0136219,0,-1,0,0.0136219,105.2632,0,1.364177,1.512855,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,1.515579,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4011171,0.06620745,0,-1,0,0.06620745,105.2632,0,0.3349097,0.4279873,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.4412288,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7492411,0.03166741,0,-1,0,0.03166741,105.2632,0,0.7175737,0.8178318,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.8241652,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.075718,0,0,-1,0,0,0,0,2.075718,2.28329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,2.28329,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9653888,0,0,-1,0,0,0,0,0.9653888,1.061928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,1.061928,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2312445,0,0,-1,0,0,0,0,0.2312445,0.254369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.254369,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03653484,0,0,-1,0,0,0,0,0.03653484,0.04018832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.04018832,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3296272,0,0,-1,0,0,0,0,0.3296272,0.3625899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.3625899,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1613403,0,0,-1,0,0,0,0,0.1613403,0.1774743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.1774743,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3197707,0,0,-1,0,0,0,0,0.3197707,0.3517477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.3517477,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04901008,0,0,-1,0,0,0,0,0.04901008,0.05391109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.05391109,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2319487,0,0,-1,0,0,0,0,0.2319487,0.2551436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866283,0.2551436,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4777689,0.4777689,1.7,0,0.5202,0.4777689,0,0,0,0,0,0,0,1.222231,1.16112,5.059654,0,1.16112,0,1.16112,2.301537,38.35888,0.1867954,0.5255458,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3819212,0.3819212,1.7,0,0.5202,0.3819212,9.663634,0,0,0,0.03690746,0,0,1.318079,1.252175,3.898535,1.045008,1.289082,0,1.289082,3.524468,58.74102,0.1869536,0.4201133,0.02952597,1.7,1.081915
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.133854,2.133854,1.7,0,0.5202,2.133854,3.794298,0,0,0,0.08096479,0.4566886,0.4338541,0,0,2.609452,2.205182,0,0.3757238,-0.3757238,3.12842,52.14024,0.1869536,2.347239,0.06477183,1.7,2.286146
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.026923,1.829458,1.491049,0,1.491049,4.542954,75.71575,0.1869893,0,0.0888395,1.7,1.940507
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.236676,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.8566754,1.080343,0.2272358,1.452632,1.38,0,0,1.535874,3.171402,0,1.225396,-1.225396,3.251273,54.18778,0.1869893,2.460343,0.1817886,0,3.398638
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.241807,1.241807,0,-1,0,1.241807,38.51403,0,0,0,0.4782698,1.307165,1.241807,0,0,2.897425,1.946007,0,0.8288954,-0.8288954,2.377541,39.6256,0.1869893,1.365988,0.3826159,0,2.424276
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5912494,0.5912494,0,-1,0,0.5912494,95.9119,0,0.0000000000000001110223,0,0.5670786,0.6223678,0.5912494,0,0,3.81842,1.117111,0,0.05528922,-0.05528922,2.319261,38.65427,0.1869893,0.6503744,0.4536629,0,1.68419
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.412017,1.3382,0,-1,0,1.3382,25.91613,0,0.07381697,0.478594,0.3468097,1.408632,1.3382,0,0,3.879852,1.061822,0,1.061822,-1.061822,1.200002,20,0.1869893,1.553219,0.2774478,0,1.408632
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.785689,0.1854437,0,-1,0,0.1854437,105.2632,0,1.600246,1.92717,0.1952039,0.1952039,0.1854437,0,0,5.059654,0,0,0,0,1.200002,20,0.1869893,1.964258,0.1561631,0,0.1952039
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.8751578,0.4403934,0,-1,0,0.4403934,105.2632,0,0.4347644,0.8745949,0.463572,0.463572,0.4403934,0,0,5.059654,0,0,0,0,1.200002,20,0.1869893,0.9626736,0.3708576,0,0.463572
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.786444,0.4561333,0,-1,0,0.4561333,105.2632,0,2.330311,2.973862,0.4801403,0.4801403,0.4561333,0,0,5.059654,0,0,0,0,1.200002,20,0.1869893,3.065089,0.3841122,0,0.4801403
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.603484,0.5066019,0,-1,0,0.5066019,105.2632,0,1.096882,1.662512,0.5332652,0.5332652,0.5066019,0,0,5.059654,0,0,0,0,1.200002,20,0.1869893,1.763832,0.4266121,0,0.5332652
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7283732,0.2215189,0,-1,0,0.2215189,105.2632,0,0.5068543,0.7569067,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.1869893,0.8012106,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.1869768,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.694403,0.05275717,0,-1,0,0.05275717,0,0,1.641646,1.811086,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.1869768,1.863844,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.857268,0,0,-1,0,0,0,0,1.857268,2.042994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,2.042994,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2594689,0,0,-1,0,0,0,0,0.2594689,0.2854158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.2854158,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4698544,0,0,-1,0,0,0,0,0.4698544,0.5168398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.5168398,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2183611,0,0,-1,0,0,0,0,0.2183611,0.2401972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.2401972,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2486721,0,0,-1,0,0,0,0,0.2486721,0.2735393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.2735393,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2496451,0,0,-1,0,0,0,0,0.2496451,0.2746096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.2746096,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3566104,0,0,-1,0,0,0,0,0.3566104,0.3922715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.3922715,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1427213,0,0,-1,0,0,0,0,0.1427213,0.1569934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869768,0.1569934,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.315148,0.315148,1.7,0,0.5202,0.315148,0,0,0,0,0,0,0,1.384852,1.315609,5.059654,0,1.315609,0,1.315609,2.448099,40.80157,0.1871289,0.3466628,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1863302,0.1863302,1.638962,0,0.5035366,0.1863302,16.81472,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.744045,1.184048,1.411331,0,1.411331,3.787005,63.11663,0.1872412,0.2049633,0.02506473,1.7,1.215379
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6224882,0.6224882,1.7,0,0.5202,0.6224882,47.82952,0,0,0,0.2977332,0,0,1.077512,1.023636,2.332714,2.454246,1.321369,0,1.321369,5.040566,84.00927,0.1873913,0.684737,0.2381865,1.7,2.751979
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9387743,0.9387743,0,0,0,0.9387743,82.75687,0,0,0,0.7769002,0.9881835,0.9387743,0,0,1.011345,3.643479,0,0.2112833,-0.2112833,4.817854,80.29741,0.1873913,1.032652,0.6215202,0,4.420379
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.7916541,0.7916541,0,-1,0,0.7916541,116.1337,0,0,0,0.9193769,0.83332,0.7916541,0,0,1.246104,3.432195,0.08605682,0,0.08605682,4.899495,81.65808,0.187374,0.8708194,0.7355015,0,4.351572
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.360897,1.360897,0,-1,0,1.360897,96.18751,0,0,0.116987,1.309013,1.432523,1.360897,0,0,1.160047,3.509647,0,0.1235103,-0.1235103,4.769303,79.48823,0.187374,1.496987,1.04721,0,4.81866
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8474378,0.8474378,0,-1,0,0.8474378,148.9033,0,0,0,1.261863,0.8920398,0.8474378,0,0,1.297281,3.386136,0.3698232,0,0.3698232,5.120149,85.33564,0.1872994,0.9321815,1.00949,0,4.647999
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,-1,0,0,0,0.09951105,0,0,1.026969,0,0,0,0,0.9274576,3.718977,0.9274576,0,0.9274576,6.000012,100,0.1871125,0,0.8215749,0,4.745946
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6193631,0.6193631,0,-1,0,0.6193631,159.8911,0.3383453,0,0,0.9903065,0.6519611,0.6193631,0,0,0,4.553689,0,0,0,6.000012,100,0.1871125,0.6812994,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.9263768,0.9263768,0,-1,0,0.9263768,124.6421,0.1795223,0,0,1.154656,0.9751334,0.9263768,0,0,0,4.553689,0,0,0,6.000012,100,0.1871125,1.019014,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1871125,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7190649,0.7190649,0,-1,0,0.7190649,98.16559,0,0,0,0.7058743,0.7569104,0.7190649,0,0,0,4.553689,0,0.05103611,-0.05103611,5.946215,99.10339,0.1871125,0.7909713,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2107879,0.2107879,0,-1,0,0.2107879,159.3947,0.05739585,0,0,0.3359846,0.221882,0.2107879,0,0,0.05670679,4.502653,0.05670679,0,0.05670679,6.000012,100,0.1871011,0.2318666,0.2687877,0,4.838637
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6732882,0.6732882,0,-1,0,0.6732882,10.68997,0,0,0,0.07197428,0.7087244,0.6732882,0,0,0,4.553689,0,0.6367502,-0.6367502,5.328818,88.81346,0.1871011,0.740617,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.052429,1.052429,0,-1,0,1.052429,0,0,0,0,0,1.10782,1.052429,0,0,0.7075002,3.916939,0,1.10782,-1.10782,4.161074,69.35109,0.1871011,1.157672,0,0,3.916939
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.429859,1.38,0,-1,0,1.38,0,0,0.04985881,0.1928447,0,1.452632,1.38,0,0,1.938411,2.809119,0,1.452632,-1.452632,2.629866,43.83101,0.1871011,1.572845,0,0,2.809119
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.552446,1.356487,0,0,0,2.629866,43.83101,0.1871011,0,0,0,1.356487
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3233697,0.3233697,0,-1,0,0.3233697,0,0,0.00000000000000005551115,0,0,0.3403891,0.3233697,0,0,3.552446,1.356487,0,0.3403891,-0.3403891,2.271064,37.85099,0.1871011,0.3557066,0,0,1.356487
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02783355,0.02783355,0,-1,0,0.02783355,0,0,0.000000000000000003469447,0,0,0.02929847,0.02783355,0,0,3.930656,1.016098,0,0.02929847,-0.02929847,2.24018,37.33627,0.1871011,0.0306169,0,0,1.016098
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03837257,0.03837257,0,-1,0,0.03837257,0,0,0.000000000000000006938894,0,0,0.04039218,0.03837257,0,0,3.96321,0.9867997,0,0.04039218,-0.04039218,2.197603,36.62665,0.1871011,0.04220983,0,0,0.9867997
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3537539,0.3537539,0,-1,0,0.3537539,0,0,0.00000000000000005551115,0,0,0.3723725,0.3537539,0,0,4.00809,0.9464075,0,0.3723725,-0.3723725,1.805088,30.08475,0.1871011,0.3891293,0,0,0.9464075
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1617169,0.1617169,0,-1,0,0.1617169,0,0,0,0,0,0.1702283,0.1617169,0,0,4.421838,0.574035,0,0.1702283,-0.1702283,1.625652,27.09415,0.1871011,0.1778886,0,0,0.574035
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.325352,0.325352,0,-1,0,0.325352,0,0,0,0,0,0.3424758,0.325352,0,0,4.61098,0.4038067,0,0.3424758,-0.3424758,1.264651,21.07747,0.1871011,0.3578872,0,0,0.4038067
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04939986,0.04939986,0,-1,0,0.04939986,0,0,0.000000000000000006938894,0,0,0.05199986,0.04939986,0,0,4.991509,0.0613309,0,0.05199986,-0.05199986,1.209838,20.16393,0.1871011,0.05433985,0,0,0.0613309
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2522336,0.2522336,1.7,0,0.5202,0.2522336,0,0,0,0,0,0,0,1.447766,1.375378,5.049286,0.00933104,1.375378,0,1.375378,2.514637,41.91052,0.1872401,0.2774569,0,1.7,0.00933104
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4756938,0.4756938,1.7,0,0.5202,0.4756938,7.518701,0,0,0,0.03576599,0,0,1.224306,1.163091,3.673908,1.247171,1.198857,0,1.198857,3.651972,60.86608,0.1874087,0.5232632,0.02861279,1.7,1.282937
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.543934,1.543934,1.7,0,0.5202,1.543934,13.8394,0,0,0,0.2136712,0,0,0.1560662,0.1482629,2.475052,2.326143,0.3619342,0,0.3619342,3.995333,66.58875,0.1874528,1.698327,0.170937,1.7,2.539814
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.473688,1.473688,1.7,0,0.5202,1.473688,34.07608,0,0,0,0.5021752,0,0,0.2263116,0.214996,2.113117,2.651883,0.7171713,0,0.7171713,4.675701,77.9282,0.1875373,1.621057,0.4017402,1.7,3.154058
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.395946,3.297337,1.078187,0,1.078187,5.698559,94.97579,0.1873209,0,0.8625492,0,4.375524
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,-1,0,0,0,0.9557805,0,0,1.27354,0,0,0,0,0.3177596,4.267705,0.3177596,0,0.3177596,6.000012,100,0.1872572,0,1.018832,0,5.541245
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.817638,1.38,0,-1,0,1.38,95.54076,0,0.4376377,0.6194015,1.318463,1.452632,1.38,0,0,0,4.553689,0,0.134169,-0.134169,5.858585,97.6429,0.1872572,1.999401,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8628821,0.8628821,0,-1,0,0.8628821,157.1479,0.2986279,0,0,1.356001,0.9082969,0.8628821,0,0,0.1490767,4.41952,0.1490767,0,0.1490767,6.000012,100,0.1872274,0.9491702,1.084801,0,5.775521
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.964185,1.38,0,-1,0,1.38,56.91358,0,0.5841848,0.7806033,0.7854074,1.452632,1.38,0,0,0,4.553689,0,0.6672242,-0.6672242,5.296696,88.27809,0.1872274,2.160603,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6448573,0.6448573,0,-1,0,0.6448573,136.1724,0,0,0,0.8781177,0.6787971,0.6448573,0,0,0.7413602,3.886465,0.1993206,0,0.1993206,5.485788,91.42962,0.1871875,0.709343,0.7024941,0,4.764583
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.1290658,0,0,0.6711054,0,0,0,0,0.5420396,4.065853,0.5420396,0,0.5420396,6.000012,100,0.187079,0,0.5368844,0,4.736959
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.969834,1.38,0,-1,0,1.38,34.0773,0,0.5898337,0.7868171,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.187079,2.166817,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.456782,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.07678213,0.2224603,0.1540663,1.452632,1.38,0,0,1.091516,3.571324,0,1.298565,-1.298565,3.595701,59.92822,0.187079,1.60246,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.9227855,0.9227855,0,-1,0,0.9227855,5.506979,0,0.0000000000000001110223,0,0.05081761,0.9713531,0.9227855,0,0,2.534367,2.272759,0,0.9205355,-0.9205355,2.625371,43.75609,0.187079,1.015064,0.04065409,0,2.323576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557184,1.352223,0,0,0,2.625371,43.75609,0.187079,0,0,0,1.352223
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6488066,0.6488066,0,-1,0,0.6488066,0,0,0.0000000000000001110223,0,0,0.6829544,0.6488066,0,0,3.557184,1.352223,0,0.6829544,-0.6829544,1.905474,31.75783,0.187079,0.7136873,0,0,1.352223
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316022,0.6692688,0,0,0,1.905474,31.75783,0.187079,0,0,0,0.6692688
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3885219,0.3885219,0,-1,0,0.3885219,0,0,0,0,0,0.4089704,0.3885219,0,0,4.316022,0.6692688,0,0.4089704,-0.4089704,1.474381,24.57297,0.187079,0.427374,0,0,0.6692688
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.770434,0.2602985,0,0,0,1.474381,24.57297,0.187079,0,0,0,0.2602985
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1773816,0.1773816,0,-1,0,0.1773816,0,0,0.00000000000000002775558,0,0,0.1867174,0.1773816,0,0,4.770434,0.2602985,0,0.1867174,-0.1867174,1.277564,21.29268,0.187079,0.1951197,0,0,0.2602985
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1882784,0.069902,0,-1,0,0.069902,0,0,0.1183764,0.1372043,0,0.07358105,0.069902,0,0,4.977898,0.07358105,0,0.07358105,-0.07358105,1.200002,20,0.187079,0.2071063,0,0,0.07358105
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2994151,0,0,-1,0,0,0,0,0.2994151,0.3293566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187079,0.3293566,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4820282,0,0,-1,0,0,0,0,0.4820282,0.530231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187079,0.530231,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07217772,0,0,-1,0,0,0,0,0.07217772,0.0793955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187079,0.0793955,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1522559,0.1522559,1.604887,0,0.4942343,0.1522559,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1871855,0.1674815,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.187239,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.516407,1.516407,1.7,0,0.5202,1.516407,26.12091,0,0,0,0.3960994,0,0,0.1835928,0.1744131,2.282552,2.499392,0.5705125,0,0.5705125,4.375828,72.93033,0.1873061,1.668048,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8155957,0.8155957,1.64048,0,0.503951,0.8155957,103.4509,0,0,0,0.8437409,0,0,0.8248839,0.7836397,1.71204,3.012853,1.627381,0,1.627381,5.919697,98.66142,0.187374,0.8971553,0.6749927,1.7,3.856594
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.8916488,0.8916488,0,-1,0,0.8916488,97.32903,0.0000000000000001110223,0,0,0.8678332,0.9385777,0.8916488,0,0,0.08465914,4.477496,0,0.07074453,-0.07074453,5.845126,97.41857,0.187374,0.9808137,0.6942666,0,5.345329
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,-1,0,0,0,0.7807318,0,0,0.943996,0,0,0,0,0.1632642,4.406751,0.1632642,0,0.1632642,6.000012,100,0.1873415,0,0.7551968,0,5.350747
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.053276,1.053276,0,-1,0,1.053276,129.6172,0.2565155,0,0,1.365227,1.108712,1.053276,0,0,0,4.553689,0,0,0,6.000012,100,0.1873415,1.158604,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,-1,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1873415,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.870516,1.38,0,-1,0,1.38,86.71336,0,1.490516,1.777568,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.1873415,3.157568,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.043167,1.38,0,-1,0,1.38,61.28329,0,0.6631666,0.8674833,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.1873415,2.247483,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.116955,1.116955,0,-1,0,1.116955,72.69341,0,0,0,0.8119528,1.175742,1.116955,0,0,0.9587882,3.69078,0,0.3637894,-0.3637894,4.706958,78.44914,0.1873415,1.228651,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.362999,3.32699,0.6095434,0,0.6095434,5.285222,88.08685,0.1872202,0,0.4876347,0,3.936534
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.9867063,0.9867063,0,-1,0,0.9867063,34.23435,0,0.0000000000000001110223,0,0.3377925,1.038638,0.9867063,0,0,0.7534552,3.875579,0,0.7008457,-0.7008457,4.546465,75.77427,0.1872202,1.085377,0.270234,0,4.213372
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.401872,1.38,0,-1,0,1.38,5.372214,0,0.0218724,0.1620596,0.07413655,1.452632,1.38,0,0,1.532173,3.174733,0,1.378495,-1.378495,3.093404,51.55663,0.1872202,1.54206,0.05930924,0,3.24887
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6453037,0.6453037,0,-1,0,0.6453037,0,0,0.0000000000000001110223,0,0,0.679267,0.6453037,0,0,3.063834,1.796239,0,0.679267,-0.679267,2.377394,39.62315,0.1872202,0.709834,0,0,1.796239
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818575,1.116971,0,0,0,2.377394,39.62315,0.1872202,0,0,0,1.116971
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4804688,0.4804688,0,-1,0,0.4804688,0,0,0.00000000000000005551115,0,0,0.5057567,0.4804688,0,0,3.818575,1.116971,0,0.5057567,-0.5057567,1.844279,30.73793,0.1872202,0.5285157,0,0,1.116971
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2747282,0.2747282,0,-1,0,0.2747282,0,0,0,0,0,0.2891876,0.2747282,0,0,4.380527,0.6112148,0,0.2891876,-0.2891876,1.539449,25.65743,0.1872202,0.3022011,0,0,0.6112148
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2083944,0.2083944,0,-1,0,0.2083944,0,0,0.00000000000000002775558,0,0,0.2193625,0.2083944,0,0,4.701847,0.3220272,0,0.2193625,-0.2193625,1.308221,21.80363,0.1872202,0.2292338,0,0,0.3220272
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1279153,0.09753142,0,-1,0,0.09753142,0,0,0.03038386,0.04317538,0,0.1026647,0.09753142,0,0,4.945582,0.1026647,0,0.1026647,-0.1026647,1.200002,20,0.1872202,0.1407068,0,0,0.1026647
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3077014,0,0,-1,0,0,0,0,0.3077014,0.3384715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872202,0.3384715,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.008770498,0,0,-1,0,0,0,0,0.008770498,0.009647547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872202,0.009647547,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02471668,0,0,-1,0,0,0,0,0.02471668,0.02718835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872202,0.02718835,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5571004,0,0,-1,0,0,0,0,0.5571004,0.6128104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872202,0.6128104,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09070896,0.09070896,1.543341,0,0.477432,0.09070896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1873059,0.09977985,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3288731,0.3288731,1.7,0,0.5202,0.3288731,10.86456,0,0,0,0.03573062,0,0,1.371127,1.302571,3.679654,1.242,1.338301,0,1.338301,3.778809,62.98003,0.1874501,0.3617604,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.46545,1.46545,1.7,0,0.5202,1.46545,10.82842,0,0,0,0.158685,0,0,0.2345501,0.2228226,2.341353,2.446471,0.3815076,0,0.3815076,4.140739,69.01218,0.1874981,1.611995,0.126948,1.7,2.605156
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.163619,1.163619,1.7,0,0.5202,1.163619,26.34235,0,0,0,0.3065246,0,0,0.5363809,0.5095619,1.959846,2.789828,0.8160865,0,0.8160865,4.914947,81.91562,0.1876018,1.279981,0.2452197,1.7,3.096353
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.317281,1.317281,0,-1,0,1.317281,37.91226,0,0,0.06900893,0.4994109,1.386611,1.317281,0,0,1.143759,3.524306,0,0.8872005,-0.8872005,3.979755,66.32912,0.1876018,1.449009,0.3995287,0,4.023717
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.145191,1.38,0,-1,0,1.38,63.00831,0.0000000000000002220446,1.765191,2.07971,0.8695146,1.452632,1.38,0,0,2.129537,2.637105,0,0.5831169,-0.5831169,3.365096,56.08483,0.1876018,3.45971,0.6956117,0,3.50662
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05066814,0.05066814,0,-1,0,0.05066814,2265.175,0,0,0,1.147722,0.05333489,0.05066814,0,0,2.777445,2.053988,1.094387,0,1.094387,4.403323,73.38857,0.1873848,0.05573496,0.9181778,0,3.201711
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.261365,1.261365,0,-1,0,1.261365,92.27398,0,0,0.007501629,1.163912,1.327753,1.261365,0,0,1.683058,3.038937,0,0.1638409,-0.1638409,4.23062,70.51019,0.1873848,1.387502,0.9311295,0,4.202849
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09500293,0.09500293,0,-1,0,0.09500293,1009.538,0,0,0,0.9590904,0.1000031,0.09500293,0,0,1.865103,2.875096,0.8590873,0,0.8590873,5.045621,84.09352,0.1872149,0.1045032,0.7672723,0,3.834186
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.321574,1.321574,0,-1,0,1.321574,61.5041,0,0,0.07373195,0.8128225,1.391131,1.321574,0,0,1.006016,3.648275,0,0.5783086,-0.5783086,4.436031,73.9337,0.1872149,1.453732,0.650258,0,4.461097
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.292018,1.292018,0,-1,0,1.292018,76.06079,0,0,0.04122026,0.9827195,1.360019,1.292018,0,0,1.648581,3.069966,0,0.3772999,-0.3772999,4.038322,67.30523,0.1872149,1.42122,0.7861756,0,4.052686
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.030933,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.6509326,0.8540258,0.5351213,1.452632,1.38,0,0,2.067803,2.692666,0,0.9175102,-0.9175102,3.071181,51.18625,0.1872149,2.234026,0.4280971,0,3.227787
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.400425,1.38,0,-1,0,1.38,14.48523,0.0000000000000002220446,0.0204253,0.1604678,0.1998962,1.452632,1.38,0,0,3.087259,1.775156,0,1.252735,-1.252735,1.750682,29.17797,0.1872149,1.540468,0.159917,0,1.975052
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3209029,0.3209029,0,-1,0,0.3209029,20.72802,0,0,0,0.06651683,0.3377925,0.3209029,0,0,4.479187,0.5224205,0,0.2712757,-0.2712757,1.464732,24.41216,0.1872149,0.3529932,0.05321347,0,0.5889373
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1687362,0.1687362,0,-1,0,0.1687362,0,0,0.00000000000000002775558,0,0,0.1776171,0.1687362,0,0,4.780604,0.2511448,0,0.1776171,-0.1776171,1.277507,21.29175,0.1872149,0.1856099,0,0,0.2511448
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.185874,0.06985131,0,-1,0,0.06985131,0,0,1.116023,1.23461,0,0.07352769,0.06985131,0,0,4.977957,0.07352769,0,0.07352769,-0.07352769,1.200002,20,0.1872149,1.304461,0,0,0.07352769
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.259432,0,0,-1,0,0,0,0,1.259432,1.385375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,1.385375,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7065243,0,0,-1,0,0,0,0,0.7065243,0.7771767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0.7771767,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1870232,0,0,-1,0,0,0,0,0.1870232,0.2057255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0.2057255,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002034943,0,0,-1,0,0,0,0,0.002034943,0.002238437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872149,0.002238437,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2530808,0.2530808,1.7,0,0.5202,0.2530808,0,0,0,0,0,0,0,1.446919,1.374573,5.059654,0,1.374573,0,1.374573,2.504037,41.73387,0.1873513,0.2783889,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.685081,1.237116,1.407103,0,1.407103,3.838932,63.98207,0.1874019,0,0.02168242,1.7,1.264219
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.277978,2.503509,1.642264,0,1.642264,5.39692,89.94849,0.1874061,0,0.209811,1.7,2.765772
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6061989,0.6061989,0,0,0,0.6061989,46.08672,0.0000000000000001110223,0,0,0.2793772,0.6381041,0.6061989,0,0,0.6357144,3.981546,0,0.3587269,-0.3587269,5.018789,83.64632,0.1874061,0.6668188,0.2235017,0,4.260923
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.199905,1.199905,0,-1,0,1.199905,69.83152,0,0,0,0.8379118,1.263058,1.199905,0,0,1.0343,3.622819,0,0.425146,-0.425146,4.570646,76.17728,0.1874061,1.319895,0.6703295,0,4.460731
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6047015,0.6047015,0,-1,0,0.6047015,194.4108,0,0,0,1.175605,0.6365279,0.6047015,0,0,1.506684,3.197673,0.539077,0,0.539077,5.082059,84.70082,0.1873,0.6651716,0.9404839,0,4.373278
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.070733,1.38,0,-1,0,1.38,70.98973,0.0000000000000002220446,1.690732,1.997806,0.9796582,1.452632,1.38,0,0,0.9676072,3.682842,0,0.4729733,-0.4729733,4.583501,76.39154,0.1873,3.377806,0.7837266,0,4.662501
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,-1,0,0,0,0,0,0,1.092611,0,0,0,0,1.493133,3.209869,1.092611,0,1.092611,5.620043,93.66721,0.1870853,0,0.8740889,0,4.30248
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5399027,0.5399027,0,-1,0,0.5399027,273.3576,0.5070245,0,0,1.475865,0.5683186,0.5399027,0,0,0.4005221,4.193219,0.4005221,0,0.4005221,6.000012,100,0.1870068,0.5938929,1.180692,0,5.669084
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1879339,0.1879339,0,-1,0,0.1879339,516.9055,0.7736154,0,0,0.9714406,0.1978252,0.1879339,0,0,0,4.553689,0,0,0,6.000012,100,0.1870068,0.2067273,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009490851,0.009490851,0,-1,0,0.009490851,7399.877,0.692321,0,0,0.7023113,0.00999037,0.009490851,0,0,0,4.553689,0,0,0,6.000012,100,0.1870068,0.01043994,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1690727,0.1690727,0,-1,0,0.1690727,245.1423,0.2364976,0,0,0.4144689,0.1779713,0.1690727,0,0,0,4.553689,0,0,0,6.000012,100,0.1870068,0.18598,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870068,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1048133,0.1048133,0,-1,0,0.1048133,73.31112,0,0.00000000000000001387779,0,0.0768398,0.1103298,0.1048133,0,0,0,4.553689,0,0.03348999,-0.03348999,5.96471,99.41164,0.1870068,0.1152946,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.846043,1.38,0,-1,0,1.38,0,0,1.466043,1.750647,0,1.452632,1.38,0,0,0.0372111,4.520199,0,1.452632,-1.452632,4.433502,73.89156,0.1870068,3.130647,0,0,4.520199
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.091516,1.38,0,-1,0,1.38,0,0,0.7115158,0.9206674,0,1.452632,1.38,0,0,1.651246,3.067567,0,1.452632,-1.452632,2.902294,48.37147,0.1870068,2.300667,0,0,3.067567
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.630512,1.38,0,-1,0,1.38,0,0,0.2505115,0.4135626,0,1.452632,1.38,0,0,3.265281,1.614936,0,1.452632,-1.452632,1.371086,22.85139,0.1870068,1.793563,0,0,1.614936
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.879316,0.1623042,0,0,0,1.371086,22.85139,0.1870068,0,0,0,0.1623042
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.0953431,0.0953431,0,-1,0,0.0953431,0,0,0,0,0,0.1003612,0.0953431,0,0,4.879316,0.1623042,0,0.1003612,-0.1003612,1.265296,21.08823,0.1870068,0.1048774,0,0,0.1623042
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1289832,0.0588459,0,-1,0,0.0588459,0,0,0.07013725,0.08303557,0,0.06194305,0.0588459,0,0,4.990829,0.06194305,0,0.06194305,-0.06194305,1.200002,20,0.1870068,0.1418815,0,0,0.06194305
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1618578,0,0,-1,0,0,0,0,0.1618578,0.1780436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870068,0.1780436,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1422279,0,0,-1,0,0,0,0,0.1422279,0.1564507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870068,0.1564507,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.215394,0,0,-1,0,0,0,0,0.215394,0.2369334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870068,0.2369334,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1912237,0,0,-1,0,0,0,0,0.1912237,0.2103461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870068,0.2103461,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2622157,0.2622157,1.7,0,0.5202,0.2622157,0,0,0,0,0,0,0,1.437784,1.365895,5.059654,0,1.365895,0,1.365895,2.495804,41.59665,0.1871442,0.2884373,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.693759,1.229306,1.404905,0,1.404905,3.828614,63.81011,0.1871953,0,0.01992411,1.7,1.254211
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2944919,0.2944919,1.7,0,0.5202,0.2944919,54.2831,0,0,0,0.1598593,0,0,1.405508,1.335233,2.288854,2.49372,1.495092,0,1.495092,5.246983,87.44955,0.1873068,0.3239411,0.1278875,1.7,2.653579
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.7937621,3.839303,0.1863884,0,0.1863884,5.423807,90.3966,0.1872704,0,0.1491107,0,4.025692
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.050218,1.050218,0,-1,0,1.050218,23.77443,0,0,0,0.2496833,1.105493,1.050218,0,0,0.6073737,4.007052,0,0.8558093,-0.8558093,4.521704,75.36159,0.1872704,1.15524,0.1997467,0,4.256736
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,-1,0,0,0,0,0,0,0.4628635,0,0,0,0,1.558273,3.151243,0.4628635,0,0.4628635,4.960815,82.68009,0.18718,0,0.3702908,0,3.614107
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,-1,0,0,0,0,0,0,0.6081985,0,0,0,0,1.09541,3.56782,0.6081985,0,0.6081985,5.537803,92.29653,0.1870613,0,0.4865589,0,4.176019
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5637032,0.5637032,0,-1,0,0.5637032,117.9053,0,0,0,0.664636,0.5933718,0.5637032,0,0,0.487211,4.115199,0.07126419,0,0.07126419,5.60541,93.42332,0.1870474,0.6200736,0.5317088,0,4.779835
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.217676,1.217676,0,-1,0,1.217676,26.00959,0,0.0000000000000002220446,0,0.3167124,1.281764,1.217676,0,0,0.4159468,4.179337,0,0.9650513,-0.9650513,4.588157,76.46912,0.1870474,1.339443,0.25337,0,4.496049
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.488226,3.214286,0.6898251,0,0.6898251,5.242582,87.3762,0.186913,0,0.55186,0,3.904111
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.166405,0.166405,0,-1,0,0.166405,156.0753,0,0,0,0.2597172,0.1751632,0.166405,0,0,0.798401,3.835128,0.08455399,0,0.08455399,5.322797,88.71311,0.1868965,0.1830455,0.2077737,0,4.094845
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8354838,0.8354838,0,-1,0,0.8354838,9.429312,0,0,0,0.07878038,0.8794566,0.8354838,0,0,0.713847,3.911227,0,0.8006763,-0.8006763,4.47881,74.64669,0.1868965,0.9190322,0.0630243,0,3.990007
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.217636,1.217636,0,-1,0,1.217636,2.707814,0,0,0,0.03297131,1.281722,1.217636,0,0,1.603487,3.11055,0,1.248751,-1.248751,3.162512,52.70842,0.1868965,1.339399,0.02637705,0,3.143522
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.990988,1.8618,0.03000016,0,0.03000016,3.190972,53.18277,0.1868907,0,0.02400013,0,1.8918
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5849912,0.5849912,0,-1,0,0.5849912,0,0,0,0,0,0.6157802,0.5849912,0,0,2.960988,1.8888,0,0.6157802,-0.6157802,2.541883,42.36463,0.1868907,0.6434904,0,0,1.8888
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645188,1.27302,0,0,0,2.541883,42.36463,0.1868907,0,0,0,1.27302
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.9817704,0.9817704,0,-1,0,0.9817704,0,0,0,0,0,1.033442,0.9817704,0,0,3.645188,1.27302,0,1.033442,-1.033442,1.452539,24.20893,0.1868907,1.079947,0,0,1.27302
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.793458,0.2395772,0,0,0,1.452539,24.20893,0.1868907,0,0,0,0.2395772
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.793458,0.2395772,0,0,0,1.452539,24.20893,0.1868907,0,0,0,0.2395772
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0174667,0.0174667,0,-1,0,0.0174667,0,0,0,0,0,0.018386,0.0174667,0,0,4.793458,0.2395772,0,0.018386,-0.018386,1.433158,23.88593,0.1868907,0.01921337,0,0,0.2395772
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813886,0.2211912,0,0,0,1.433158,23.88593,0.1868907,0,0,0,0.2211912
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2714924,0.2101316,0,-1,0,0.2101316,0,0,0.0613608,0.08851004,0,0.2211912,0.2101316,0,0,4.813886,0.2211912,0,0.2211912,-0.2211912,1.200002,20,0.1868907,0.2986417,0,0,0.2211912
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868907,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4953816,0,0,-1,0,0,0,0,0.4953816,0.5449198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868907,0.5449198,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2361511,0.2361511,1.688783,0,0.5171376,0.2361511,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1870212,0.2597662,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2878104,0.2878104,1.7,0,0.5202,0.2878104,8.548168,0,0,0,0.02460252,0,0,1.41219,1.34158,3.679654,1.242,1.366183,0,1.366183,3.80526,63.42087,0.1871575,0.3165914,0.01968201,1.7,1.266603
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.9685723,0.9685723,1.7,0,0.5202,0.9685723,10.44111,0,0,0,0.1011297,0,0,0.7314277,0.6948563,2.313472,2.471564,0.7959861,0,0.7959861,4.560399,76.00649,0.1872633,1.065429,0.08090379,1.7,2.572694
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.259856,2.259856,1.7,0,0.5202,2.259856,8.193092,0.0000000000000001110223,0,0,0.1851521,0.5893216,0.5598555,0,0,1.517486,3.187952,0,0.4041696,-0.4041696,4.134367,68.90597,0.1872633,2.485841,0.1481216,1.7,3.373104
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,1.966563,2.783782,0.2436326,0,0.2436326,4.365497,72.75813,0.187216,0,0.1949061,0,3.027415
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.6910797,0.6910797,0,-1,0,0.6910797,149.9531,0,0,0,1.036295,0.7274523,0.6910797,0,0,1.72293,3.003052,0.3088431,0,0.3088431,4.658491,77.64136,0.1871561,0.7601877,0.8290363,0,4.039347
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,-1,0,0,0,0.02981534,0,0,1.443903,0,0,0,0,1.414087,3.28101,1.414087,0,1.414087,6.000012,100,0.186882,0,1.155122,0,4.724913
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.025762,1.025762,0,-1,0,1.025762,141.3533,0.3701989,0,0,1.449948,1.079749,1.025762,0,0,0,4.553689,0,0,0,6.000012,100,0.186882,1.128338,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.159241,1.159241,0,-1,0,1.159241,81.18404,0,0,0,0.9411186,1.220254,1.159241,0,0,0,4.553689,0,0.279135,-0.279135,5.705778,95.09611,0.186882,1.275165,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.278526,1.38,0,-1,0,1.38,70.1004,0,0.8985259,1.126379,0.9673854,1.452632,1.38,0,0,0.31015,4.274554,0,0.4852462,-0.4852462,5.194283,86.57122,0.186882,2.506378,0.7739083,0,5.24194
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.0248585,0,0,0.8741708,0,0,0,0,0.8493124,3.789308,0.8493124,0,0.8493124,6.000012,100,0.1867177,0,0.6993367,0,4.663479
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2849919,0.2849919,0,-1,0,0.2849919,159.5846,0.1548117,0,0,0.4548031,0.2999915,0.2849919,0,0,0,4.553689,0,0,0,6.000012,100,0.1867177,0.3134911,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.9729829,0.9729829,0,-1,0,0.9729829,13.22867,0,0.0000000000000001110223,0,0.1287127,1.024193,0.9729829,0,0,0,4.553689,0,0.8954799,-0.8954799,5.056093,84.26805,0.1867177,1.070281,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.9949776,3.658209,0.07829994,0,0.07829994,5.130375,85.50608,0.1867026,0,0.06263995,0,3.736509
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166777,3.728679,0,0,0,5.130375,85.50608,0.1867026,0,0,0,3.728679
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.314679,1.314679,0,-1,0,1.314679,0,0,0.0000000000000002220446,0.06614737,0,1.383873,1.314679,0,0,0.9166777,3.728679,0,1.383873,-1.383873,3.671645,61.19396,0.1867026,1.446147,0,0,3.728679
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454314,2.344806,0,0,0,3.671645,61.19396,0.1867026,0,0,0,2.344806
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454314,2.344806,0,0,0,3.671645,61.19396,0.1867026,0,0,0,2.344806
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5556682,0.5556682,0,-1,0,0.5556682,0,0,0.0000000000000001110223,0,0,0.5849139,0.5556682,0,0,2.454314,2.344806,0,0.5849139,-0.5849139,3.055091,50.91809,0.1867026,0.611235,0,0,2.344806
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104219,1.759892,0,0,0,3.055091,50.91809,0.1867026,0,0,0,1.759892
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1698198,0.1698198,0,-1,0,0.1698198,0,0,0,0,0,0.1787577,0.1698198,0,0,3.104219,1.759892,0,0.1787577,-0.1787577,2.866664,47.77765,0.1867026,0.1868018,0,0,1.759892
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1614576,0.1614576,0,-1,0,0.1614576,0,0,0.00000000000000002775558,0,0,0.1699553,0.1614576,0,0,3.302838,1.581134,0,0.1699553,-0.1699553,2.687516,44.79184,0.1867026,0.1776033,0,0,1.581134
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2301099,0.2301099,0,-1,0,0.2301099,0,0,0.00000000000000002775558,0,0,0.2422209,0.2301099,0,0,3.491678,1.411179,0,0.2422209,-0.2422209,2.432192,40.53646,0.1867026,0.2531209,0,0,1.411179
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.760812,1.168958,0,0,0,2.432192,40.53646,0.1867026,0,0,0,1.168958
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03851663,0.03851663,0,0,0,0.03851663,0,0,0,0,0,0.04054382,0.03851663,0,0,3.760812,1.168958,0,0.04054382,-0.04054382,2.389456,39.82418,0.1867026,0.04236829,0,0,1.168958
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1229224,0.1229224,0,0,0,0.1229224,2.624054,0,0,0,0.00322555,0.129392,0.1229224,0,0,3.805861,1.128414,0,0.1261664,-0.1261664,2.256464,37.60766,0.1867026,0.1352146,0.00258044,0,1.13164
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8098992,0.8098992,0,0,0,0.8098992,1.896783,0,0.0000000000000001110223,0,0.01536203,0.8525255,0.8098992,0,0,3.946046,1.002248,0,0.8371634,-0.8371634,1.374017,22.90023,0.1867026,0.8908891,0.01228962,0,1.01761
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.638895,1.965769,1.7,0,0.5202,1.965769,5.833456,0,0.673126,1.024166,0.1146723,0.2797566,0.2657688,0,0,4.876227,0.1650844,0,0.1650844,-0.1650844,1.200002,20,0.1867026,2.902784,0.09173781,1.7,0.2797566
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.00944,0.2488079,0,-1,0,0.2488079,105.2632,0,1.760632,2.160623,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.1867026,2.210384,0.2095224,0,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,-1,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.1866864,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4469829,0.4469829,0,-1,0,0.4469829,134.6377,0,0,0.3053795,0.6018076,0.4705083,0.4469829,0,0,4.975492,0.07574555,0.1312993,0,0.1312993,1.404407,23.40673,0.186661,0.4916812,0.4814461,0,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4917646,0.4917646,0,-1,0,0.4917646,188.5276,0,0,0.1805706,0.9271119,0.5176469,0.4917646,0,0,4.844193,0.1939149,0.409465,0,0.409465,1.792859,29.88093,0.186582,0.5409411,0.7416896,0,1.121027
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1110292,0.1110292,0,-1,0,0.1110292,562.3781,0,0,0,0.6244037,0.1168728,0.1110292,0,0,4.434728,0.5624334,0.5075308,0,0.5075308,2.274345,37.90568,0.1864841,0.1221321,0.4995229,0,1.186837
