Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.167509,1.167509,0,-1,0,1.167509,48.56964,0,0,0.208269,0.567055,1.228957,1.167509,0,0,3.927197,1.019211,0,0.661902,-0.661902,1.576639,26.27727,0.1864841,1.28426,0.453644,0,1.586266
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.844801,0.7211692,0,-1,0,0.7211692,55.71733,0,2.123632,2.713493,0.4018163,0.7591255,0.7211692,0,0,4.662644,0.3573092,0,0.3573092,-0.3573092,1.200002,20,0.1864841,3.129281,0.321453,0,0.7591255
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4381841,0.1542395,0,-1,0,0.1542395,105.2632,0,0.2839447,0.4511547,0.1623574,0.1623574,0.1542395,0,0,5.059654,0,0,0,0,1.200002,20,0.1864841,0.4820026,0.1298859,0,0.1623574
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,5.059654,0,0.07018783,0,0.07018783,1.266588,21.10976,0.1864706,0,0.05615027,0,0.07018783
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.345979,0.1350596,0,-1,0,0.1350596,58.49193,0,2.210919,2.505557,0.07899899,0.142168,0.1350596,0,0,4.989467,0.06316905,0,0.06316905,-0.06316905,1.200002,20,0.1864706,2.580577,0.06319919,0,0.142168
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4742531,0,0,-1,0,0,0,0,0.4742531,0.5216784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.5216784,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.194936,0,0,-1,0,0,0,0,1.194936,1.31443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,1.31443,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.165265,0,0,-1,0,0,0,0,3.165265,3.481791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,3.481791,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.486276,0,0,-1,0,0,0,0,0.486276,0.5349036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.5349036,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2510562,0,0,-1,0,0,0,0,0.2510562,0.2761618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.2761618,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01403264,0,0,-1,0,0,0,0,0.01403264,0.0154359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.0154359,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4064734,0,0,-1,0,0,0,0,0.4064734,0.4471208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.4471208,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4829245,0,0,-1,0,0,0,0,0.4829245,0.531217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.531217,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004437285,0,0,-1,0,0,0,0,0.004437285,0.004881013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.004881013,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07422223,0,0,-1,0,0,0,0,0.07422223,0.08164445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864706,0.08164445,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1380185,0.1380185,1.59065,0,0.4903475,0.1380185,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865699,0.1518204,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2794886,0.2794886,1.7,0,0.5202,0.2794886,6.359551,0,0,0,0.01777422,0,0,1.420511,1.349486,3.679654,1.242,1.36726,0,1.36726,3.806282,63.43791,0.1867056,0.3074374,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.358222,2.358222,1.7,0,0.5202,2.358222,9.311105,0,0,0,0.2195765,0.6928651,0.6582219,0,0,2.312394,2.472534,0,0.4732886,-0.4732886,3.307392,55.12309,0.1867056,2.594044,0.1756612,1.7,2.692111
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6433994,0.6433994,1.7,0,0.5202,0.6433994,111.1276,0,0,0,0.7149945,0,0,1.056601,1.003771,2.83827,1.999246,1.718765,0,1.718765,4.937956,82.2991,0.1867733,0.7077393,0.5719956,1.7,2.71424
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.8851595,0.8851595,0,-1,0,0.8851595,83.6997,0,0.0000000000000001110223,0,0.7408758,0.9317468,0.8851595,0,0,1.119505,3.546134,0,0.190871,-0.190871,4.73676,78.94585,0.1867733,0.9736754,0.5927007,0,4.28701
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8446947,0.8446947,0,-1,0,0.8446947,62.04105,0,0.0000000000000001110223,0,0.5240575,0.8891523,0.8446947,0,0,1.331584,3.355263,0,0.3650948,-0.3650948,4.351916,72.5318,0.1867733,0.9291642,0.419246,0,3.879321
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.11531,1.38,0,-1,0,1.38,53.59336,0.0000000000000002220446,1.73531,2.046841,0.7395884,1.452632,1.38,0,0,1.737245,2.990168,0,0.7130432,-0.7130432,3.600303,60.00493,0.1867733,3.426841,0.5916707,0,3.729757
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.544554,1.38,0,-1,0,1.38,55.24636,0.0000000000000002220446,0.1645535,0.3190088,0.7623999,1.452632,1.38,0,0,2.529516,2.277125,0,0.6902317,-0.6902317,2.872735,47.87882,0.1867733,1.699009,0.6099198,0,3.039525
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.590958,1.38,0,-1,0,1.38,76.01714,0.0000000000000002220446,0.2109582,0.3700541,1.049037,1.452632,1.38,0,0,3.29644,1.586893,0,0.4035951,-0.4035951,2.447308,40.78839,0.1867733,1.750054,0.8392292,0,2.63593
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.164881,1.164881,0,-1,0,1.164881,81.15224,0,0,0,0.9453269,1.22619,1.164881,0,0,3.744879,1.183298,0,0.2808634,-0.2808634,2.151252,35.85413,0.1867733,1.281369,0.7562615,0,2.128625
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.857747,0.857747,0,-1,0,0.857747,93.23915,0,0,0,0.799756,0.9028916,0.857747,0,0,4.056949,0.9024348,0,0.1031356,-0.1031356,2.042538,34.04223,0.1867733,0.9435217,0.6398048,0,1.702191
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.429103,1.28924,0,-1,0,1.28924,43.26543,0,0.1398634,0.7066979,0.5577951,1.357094,1.28924,0,0,4.171544,0.7992992,0,0.7992992,-0.7992992,1.200002,20,0.1867733,1.572013,0.4462361,0,1.357094
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,5.059654,0,0.342733,0,0.342733,1.525147,25.41907,0.1867075,0,0.2741864,0,0.342733
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.246444,0.3623997,0,-1,0,0.3623997,20.14728,0,2.884044,3.264179,0.07301369,0.3814734,0.3623997,0,0,4.716921,0.3084597,0,0.3084597,-0.3084597,1.200002,20,0.1867075,3.571089,0.05841095,0,0.3814734
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.104353,0,0,-1,0,0,0,0,1.104353,1.214789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,1.214789,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.059571,0,0,-1,0,0,0,0,1.059571,1.165528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,1.165528,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.312079,0,0,-1,0,0,0,0,1.312079,1.443287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,1.443287,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3218856,0,0,-1,0,0,0,0,0.3218856,0.3540742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.3540742,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1456457,0,0,-1,0,0,0,0,0.1456457,0.1602103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.1602103,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.314075,0,0,-1,0,0,0,0,0.314075,0.3454825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.3454825,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3090331,0,0,-1,0,0,0,0,0.3090331,0.3399364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.3399364,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2331953,0,0,-1,0,0,0,0,0.2331953,0.2565148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.2565148,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3195665,0,0,-1,0,0,0,0,0.3195665,0.3515232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.3515232,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4126995,0,0,-1,0,0,0,0,0.4126995,0.4539695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867075,0.4539695,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.0810997,0.0810997,1.533731,0,0.4748086,0.0810997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1867882,0.08920967,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2684237,0.2684237,1.7,0,0.5202,0.2684237,12.31318,0,0,0,0.03305149,0,0,1.431576,1.359998,3.679654,1.242,1.393049,0,1.393049,3.830748,63.84566,0.186918,0.2952661,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7445196,0.7445196,1.7,0,0.5202,0.7445196,47.24824,0,0,0,0.3517724,0,0,0.9554804,0.9077064,2.286605,2.495744,1.259479,0,1.259479,5.025594,83.75974,0.1870729,0.8189715,0.2814179,1.7,2.847517
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6359518,0.6359518,0,0,0,0.6359518,127.4285,0,0,0,0.8103835,0.6694229,0.6359518,0,0,1.027127,3.629275,0.1409606,0,0.1409606,5.159321,85.98851,0.1870459,0.6995469,0.6483068,0,4.439659
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.348483,1.38,0,-1,0,1.38,85.28541,0,0.9684826,1.203331,1.176939,1.452632,1.38,0,0,0.886166,3.75614,0,0.2756929,-0.2756929,4.868715,81.1451,0.1870459,2.583331,0.9415509,0,4.933078
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.632561,1.38,0,-1,0,1.38,71.09486,0,0.2525606,0.4158166,0.981109,1.452632,1.38,0,0,1.192491,3.480447,0,0.4715225,-0.4715225,4.371687,72.86131,0.1870459,1.795817,0.7848873,0,4.461555
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8105145,0.8105145,0,-1,0,0.8105145,187.3217,0,0,0,1.518269,0.8531732,0.8105145,0,0,1.716405,3.008924,0.6650962,0,0.6650962,5.002653,83.37737,0.1869187,0.891566,1.214615,0,4.527194
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.373791,1.373791,0,-1,0,1.373791,90.39252,0,0,0.1311705,1.241805,1.446096,1.373791,0,0,1.051309,3.607511,0,0.2042915,-0.2042915,4.787311,79.78835,0.1869187,1.511171,0.9934437,0,4.849315
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.05951,1.05951,0,-1,0,1.05951,151.067,0,0,0,1.600569,1.115273,1.05951,0,0,1.2783,3.403219,0.4852959,0,0.4852959,5.247703,87.46153,0.1868259,1.16546,1.280455,0,5.003788
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1596166,0.1596166,0,-1,0,0.1596166,822.27,0.3514578,0,0,1.312479,0.1680175,0.1596166,0,0,0.7930039,3.839985,0.7930039,0,0.7930039,6.000012,100,0.1866745,0.1755782,1.049983,0,5.152465
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.143091,1.143091,0,-1,0,1.143091,103.9253,0,0,0,1.187961,1.203253,1.143091,0,0,0,4.553689,0,0.01529274,-0.01529274,5.983892,99.73133,0.1866745,1.2574,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.981736,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.601736,1.89991,0.8049281,1.452632,1.38,0,0,0.01699193,4.538396,0,0.6477035,-0.6477035,5.301153,88.35236,0.1866745,3.27991,0.6439425,0,5.343324
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.423833,1.38,0,-1,0,1.38,31.71408,0,0.04383289,0.1862162,0.4376542,1.452632,1.38,0,0,0.7366624,3.890693,0,1.014977,-1.014977,4.231273,70.52107,0.1866745,1.566216,0.3501234,0,4.328347
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.383665,1.38,0,-1,0,1.38,5.179249,0,0.003664654,0.1420311,0.07147364,1.452632,1.38,0,0,1.864415,2.875715,0,1.381158,-1.381158,2.775404,46.25665,0.1866745,1.522031,0.05717891,0,2.947189
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8258893,0.8258893,0,-1,0,0.8258893,0,0,0.0000000000000001110223,0,0,0.8693571,0.8258893,0,0,3.399035,1.494557,0,0.8693571,-0.8693571,1.859021,30.98363,0.1866745,0.9084782,0,0,1.494557
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.209689,0.5939403,0,-1,0,0.5939403,0,0,1.615749,1.836718,0,0.6252003,0.5939403,0,0,4.364987,0.6252003,0,0.6252003,-0.6252003,1.200002,20,0.1866745,2.430658,0,0,0.6252003
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.6919888,0,0,-1,0,0,0,0,0.6919888,0.7611877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.7611877,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2079794,0,0,-1,0,0,0,0,0.2079794,0.2287774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.2287774,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2491289,0,0,-1,0,0,0,0,0.2491289,0.2740418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.2740418,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3319344,0,0,-1,0,0,0,0,0.3319344,0.3651278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.3651278,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2806956,0,0,-1,0,0,0,0,0.2806956,0.3087651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.3087651,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.256957,0,0,-1,0,0,0,0,0.256957,0.2826526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866745,0.2826526,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.134969,0.134969,1.587601,0,0.489515,0.134969,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1867715,0.1484659,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2098159,0.2098159,1.662447,0,0.5099481,0.2098159,14.76928,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.1868854,0.2307974,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.1869109,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.612559,1.612559,1.7,0,0.5202,1.612559,30.68652,0,0,0,0.4948384,0,0,0.08744054,0.08306851,0.7346352,3.892517,0.5779069,0,0.5779069,5.851326,97.52191,0.186973,1.773815,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.097833,1.097833,0,-1,0,1.097833,47.01238,0,0,0,0.5161175,1.155614,1.097833,0,0,0.1567283,4.412633,0,0.6394964,-0.6394964,5.177238,86.28713,0.186973,1.207616,0.412894,0,4.928751
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.104541,1.104541,0,-1,0,1.104541,71.04086,0,0,0,0.7846754,1.162675,1.104541,0,0,0.8672798,3.773137,0,0.3779994,-0.3779994,4.778792,79.64637,0.186973,1.214995,0.6277403,0,4.557812
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.441603,1.38,0,-1,0,1.38,38.83939,0.0000000000000002220446,0.06160275,0.205763,0.5359836,1.452632,1.38,0,0,1.287279,3.395138,0,0.916648,-0.916648,3.81256,63.54254,0.186973,1.585763,0.4287868,0,3.931121
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.9517169,0.9517169,0,-1,0,0.9517169,61.69407,0,0.0000000000000001110223,0,0.5871529,1.001807,0.9517169,0,0,2.305777,2.47849,0,0.4146543,-0.4146543,3.375476,56.25782,0.186973,1.046889,0.4697223,0,3.065643
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,-1,0,0,0,0,0,0,0.2936819,0,0,0,0,2.766504,2.063835,0.2936819,0,0.2936819,3.654087,60.90133,0.1869172,0,0.2349455,0,2.357517
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,2.472822,2.328149,0.09174715,0,0.09174715,3.741126,62.35197,0.1868998,0,0.07339772,0,2.419896
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.440874,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.0608742,0.2049616,0.3119398,1.452632,1.38,0,0,2.381075,2.410722,0,1.140692,-1.140692,2.538731,42.3121,0.1868998,1.584962,0.2495518,0,2.722661
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.302615,1.340551,0,-1,0,1.340551,10.52374,0,0.9620645,1.299544,0.1410761,1.411106,1.340551,0,0,3.64851,1.27003,0,1.27003,-1.27003,1.200002,20,0.1868998,2.532876,0.1128608,0,1.411106
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.071854,0.04742609,0,-1,0,0.04742609,105.2632,0,1.024428,1.169554,0.0499222,0.0499222,0.04742609,0,0,5.059654,0,0,0,0,1.200002,20,0.1868998,1.17904,0.03993776,0,0.0499222
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.059654,0,0.06921753,0,0.06921753,1.265668,21.09442,0.1868866,0,0.05537402,0,0.06921753
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.304579,0.05918098,0,-1,0,0.05918098,0,0,2.245398,2.475855,0,0.06229577,0.05918098,0,0,4.990437,0.06229577,0,0.06229577,-0.06229577,1.200002,20,0.1868866,2.535036,0,0,0.06229577
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.877138,0,0,-1,0,0,0,0,1.877138,2.064851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,2.064851,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.096923,0,0,-1,0,0,0,0,1.096923,1.206615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,1.206615,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2023172,0,0,-1,0,0,0,0,0.2023172,0.2225489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.2225489,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08303402,0,0,-1,0,0,0,0,0.08303402,0.09133741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.09133741,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1591813,0,0,-1,0,0,0,0,0.1591813,0.1750994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.1750994,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2119365,0,0,-1,0,0,0,0,0.2119365,0.2331301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.2331301,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1193865,0,0,-1,0,0,0,0,0.1193865,0.1313251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.1313251,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05061233,0,0,-1,0,0,0,0,0.05061233,0.05567356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868866,0.05567356,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2716682,0.2716682,1.7,0,0.5202,0.2716682,0,0,0,0,0,0,0,1.428332,1.356915,5.059654,0,1.356915,0,1.356915,2.487285,41.45467,0.1870218,0.298835,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2115224,0.2115224,1.664154,0,0.5104141,0.2115224,10.27349,0,0,0,0.02173074,0,0,1.452632,1.38,3.702739,1.221224,1.401731,0,1.401731,3.817084,63.61794,0.187137,0.2326747,0.01738459,1.7,1.242954
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.743712,1.743712,1.7,0,0.5202,1.743712,16.40597,0,0,0,0.2860729,0.04601261,0.04371198,0,0,2.301008,2.482781,0.2400603,0,0.2400603,4.044825,67.41361,0.1871616,1.918083,0.2288583,1.7,2.768854
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.879153,1.879153,1.7,0,0.5202,1.879153,25.53947,0,0,0,0.4799258,0.1885821,0.179153,0,0,2.060948,2.698836,0.2913437,0,0.2913437,4.321218,72.02015,0.1871914,2.067068,0.3839406,1.7,3.178761
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.35279,1.35279,0,-1,0,1.35279,45.95198,0,0,0.1080688,0.6216337,1.423989,1.35279,0,0,1.769604,2.961045,0,0.8023556,-0.8023556,3.475461,57.92423,0.1871914,1.488069,0.497307,0,3.582679
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.7145109,0.7145109,0,-1,0,0.7145109,100.3058,0,0,0,0.7166961,0.7521167,0.7145109,0,0,2.661111,2.158689,0,0.03542066,-0.03542066,3.438124,57.30195,0.1871914,0.785962,0.5733569,0,2.875386
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3548345,0.3548345,0,-1,0,0.3548345,171.6561,0,0,0,0.609095,0.37351,0.3548345,0,0,2.700467,2.123269,0.235585,0,0.235585,3.66162,61.02687,0.1871467,0.3903179,0.487276,0,2.732364
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3313609,0.3313609,0,-1,0,0.3313609,285.7499,0,0,0,0.9468635,0.348801,0.3313609,0,0,2.464882,2.335295,0.5980626,0,0.5980626,4.228992,70.48306,0.1870335,0.364497,0.7574908,0,3.282159
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4956075,0.4956075,0,-1,0,0.4956075,181.0898,0,0,0,0.8974946,0.5216921,0.4956075,0,0,1.866819,2.873552,0.3758025,0,0.3758025,4.585509,76.425,0.1869624,0.5451682,0.7179957,0,3.771046
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.194596,1.194596,0,-1,0,1.194596,100.14,0,0,0,1.196268,1.25747,1.194596,0,0,1.491017,3.211774,0,0.06120124,-0.06120124,4.520998,75.34981,0.1869624,1.314056,0.9570146,0,4.408042
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.0800539,0.0800539,0,-1,0,0.0800539,788.4921,0,0,0,0.6312187,0.08426727,0.0800539,0,0,1.559018,3.150573,0.5469514,0,0.5469514,5.039881,83.99785,0.186859,0.0880593,0.504975,0,3.781791
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9006227,0.9006227,0,-1,0,0.9006227,77.83699,0,0.0000000000000001110223,0,0.7010176,0.9480239,0.9006227,0,0,1.012067,3.642829,0,0.2470063,-0.2470063,4.779514,79.6584,0.186859,0.990685,0.5608141,0,4.343846
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.483809,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.103809,1.352189,0.3751259,1.452632,1.38,0,0,1.286518,3.395823,0,1.077506,-1.077506,3.643723,60.72859,0.186859,2.732189,0.3001007,0,3.770948
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.698723,1.38,0,-1,0,1.38,3.499019,0,0.3187228,0.4885951,0.04828646,1.452632,1.38,0,0,2.483747,2.318317,0,1.404345,-1.404345,2.163413,36.05681,0.186859,1.868595,0.03862916,0,2.366603
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.876721,0.8682731,0,-1,0,0.8682731,0,0,1.008448,1.19612,0,0.9139717,0.8682731,0,0,4.04413,0.9139717,0,0.9139717,-0.9139717,1.200002,20,0.186859,2.064394,0,0,0.9139717
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.478704,0,0,-1,0,0,0,0,1.478704,1.626574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,1.626574,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4420604,0,0,-1,0,0,0,0,0.4420604,0.4862664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.4862664,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01564347,0,0,-1,0,0,0,0,0.01564347,0.01720782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.01720782,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4687689,0,0,-1,0,0,0,0,0.4687689,0.5156458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.5156458,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02545111,0,0,-1,0,0,0,0,0.02545111,0.02799623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.02799623,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3244225,0,0,-1,0,0,0,0,0.3244225,0.3568648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.3568648,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01625773,0,0,-1,0,0,0,0,0.01625773,0.01788351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186859,0.01788351,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2341209,0.2341209,1.686753,0,0.5165834,0.2341209,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1869851,0.257533,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.1870353,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1626089,0.1626089,1.61524,0,0.4970607,0.1626089,186.7655,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.1870817,0.1788698,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2970389,0.2970389,0,0,0,0.2970389,257.6123,0,0,0,0.7652088,0.3126725,0.2970389,0,0,0.5955116,4.017728,0.4525363,0,0.4525363,5.864374,97.73936,0.1869966,0.3267427,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6235812,0.6235812,0,-1,0,0.6235812,194.576,0.4139629,0,0,1.213339,0.6564013,0.6235812,0,0,0.1429753,4.425011,0.1429753,0,0.1429753,6.000012,100,0.1869697,0.6859394,0.9706716,0,5.63835
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.381995,0.381995,0,-1,0,0.381995,383.434,1.062598,0,0,1.464698,0.4021,0.381995,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,0.4201945,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.914772,1.38,0,-1,0,1.38,128.2558,0.3172981,0.5347722,0.7262494,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,2.106249,1.415944,0,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5004904,0.5004904,0,-1,0,0.5004904,350.4935,1.227354,0,0,1.754186,0.5268319,0.5004904,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,0.5505394,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01203912,0.01203912,0,-1,0,0.01203912,14657.36,1.751944,0,0,1.764617,0.01267276,0.01203912,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,0.01324304,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.159677,1.159677,0,-1,0,1.159677,147.3183,0.4877034,0,0,1.708416,1.220712,1.159677,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,1.275645,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5531512,0.5531512,0,-1,0,0.5531512,235.2771,0.7191737,0,0,1.301438,0.5822644,0.5531512,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,0.6084663,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1869697,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.036064,1.036064,0,-1,0,1.036064,40.60096,0,0,0,0.4206521,1.090594,1.036064,0,0,0,4.553689,0,0.6699419,-0.6699419,5.293831,88.23035,0.1869697,1.139671,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7443799,3.883747,0.07744773,0,0.07744773,5.367305,89.4549,0.1869551,0,0.06195818,0,3.961195
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6669322,3.95345,0,0,0,5.367305,89.4549,0.1869551,0,0,0,3.95345
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.429418,1.38,0,-1,0,1.38,0,0,0.04941757,0.1923593,0,1.452632,1.38,0,0,0.6669322,3.95345,0,1.452632,-1.452632,3.836097,63.93481,0.1869551,1.572359,0,0,3.95345
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.848656,1.38,0,-1,0,1.38,0,0,0.4686565,0.6535221,0,1.452632,1.38,0,0,2.280967,2.500818,0,1.452632,-1.452632,2.304888,38.41473,0.1869551,2.033522,0,0,2.500818
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4916017,0.4916017,0,-1,0,0.4916017,0,0,0,0,0,0.5174755,0.4916017,0,0,3.895002,1.048187,0,0.5174755,-0.5174755,1.759421,29.32363,0.1869551,0.5407619,0,0,1.048187
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1611389,0.1611389,0,-1,0,0.1611389,0,0,0.00000000000000002775558,0,0,0.1696199,0.1611389,0,0,4.469975,0.5307113,0,0.1696199,-0.1696199,1.580626,26.34372,0.1869551,0.1772528,0,0,0.5307113
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2798342,0.2798342,0,-1,0,0.2798342,0,0,0.00000000000000005551115,0,0,0.2945623,0.2798342,0,0,4.658442,0.3610914,0,0.2945623,-0.2945623,1.27013,21.1688,0.1869551,0.3078176,0,0,0.3610914
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4881828,0.06320269,0,-1,0,0.06320269,0,0,0.4249801,0.4737984,0,0.06652915,0.06320269,0,0,4.985733,0.06652915,0,0.06652915,-0.06652915,1.200002,20,0.1869551,0.5370011,0,0,0.06652915
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2780084,0,0,-1,0,0,0,0,0.2780084,0.3058092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869551,0.3058092,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5894777,0,0,-1,0,0,0,0,0.5894777,0.6484255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869551,0.6484255,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869551,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07493953,0.07493953,1.527571,0,0.4731269,0.07493953,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1870319,0.08243349,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4927845,0.4927845,1.7,0,0.5202,0.4927845,2.755638,0,0,0,0.01357936,0,0,1.207215,1.146855,3.679654,1.242,1.160434,0,1.160434,3.61007,60.16771,0.1871855,0.542063,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.623137,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.543137,0.9054507,0.2472446,1.452632,1.38,0,0,2.51922,2.286391,0,1.205387,-1.205387,2.33948,38.99126,0.1871855,3.985451,0.1977957,1.7,2.533635
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7177325,0.7177325,1.7,0,0.5202,0.7177325,68.40769,0,0,0,0.4909842,0,0,0.9822675,0.9331542,3.858539,1.081004,1.424138,0,1.424138,3.690536,61.50882,0.1873059,0.7895057,0.3927874,1.7,1.571988
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.671737,0.671737,0,-1,0,0.671737,95.46799,0,0,0,0.6412938,0.7070915,0.671737,0,0,2.434401,2.362728,0,0.06579772,-0.06579772,3.62118,60.35287,0.1873059,0.7389106,0.5130351,0,3.004022
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7416201,0.7416201,0,-1,0,0.7416201,147.2964,0,0,0,1.09238,0.7806528,0.7416201,0,0,2.507509,2.296931,0.3117272,0,0.3117272,3.91691,65.2817,0.1872474,0.8157821,0.8739039,0,3.38931
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.510316,1.38,0,-1,0,1.38,59.51136,0.0000000000000002220446,0.1303158,0.2813474,0.8212568,1.452632,1.38,0,0,2.195782,2.577485,0,0.6313748,-0.6313748,3.251383,54.1896,0.1872474,1.661347,0.6570054,0,3.398742
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,-1,0,0,0,0,0,0,1.50007,0,0,0,0,2.89731,1.94611,1.50007,0,1.50007,4.674474,77.90775,0.1869665,0,1.200056,0,3.44618
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.8845793,0.8845793,0,-1,0,0.8845793,133.966,0,0,0,1.185036,0.9311361,0.8845793,0,0,1.39724,3.296173,0.2538996,0,0.2538996,4.915344,81.92224,0.186919,0.9730372,0.9480286,0,4.481209
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6625735,0.6625735,0,-1,0,0.6625735,157.881,0,0,0,1.046077,0.6974458,0.6625735,0,0,1.14334,3.524683,0.3486315,0,0.3486315,5.246085,87.43458,0.1868539,0.7288309,0.8368619,0,4.57076
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4491617,0.4491617,0,-1,0,0.4491617,174.8609,0,0,0,0.7854082,0.4728018,0.4491617,0,0,0.7947087,3.838451,0.3126064,0,0.3126064,5.54265,92.37731,0.1867955,0.4940779,0.6283265,0,4.623859
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.592247,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.2122468,0.3714715,0.5972633,1.452632,1.38,0,0,0.4821022,4.119797,0,0.8553683,-0.8553683,4.641012,77.35005,0.1867955,1.751472,0.4778106,0,4.71706
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,1.432511,3.264429,0.3879595,0,0.3879595,5.009063,83.48421,0.1867232,0,0.3103676,0,3.652388
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9539204,0.9539204,0,-1,0,0.9539204,8.46317,0,0.0000000000000002220446,0,0.08073191,1.004127,0.9539204,0,0,1.044552,3.613592,0,0.9233949,-0.9233949,4.035719,67.26186,0.1867232,1.049312,0.06458552,0,3.694324
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.760166,1.38,0,-1,0,1.38,0,0,0.3801656,0.5561821,0,1.452632,1.38,0,0,2.070546,2.690197,0,1.452632,-1.452632,2.504511,41.74177,0.1867232,1.936182,0,0,2.690197
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.684581,1.237566,0,0,0,2.504511,41.74177,0.1867232,0,0,0,1.237566
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.184238,1.175687,0,-1,0,1.175687,0,0,1.00855,1.226974,0,1.237566,1.175687,0,0,3.684581,1.237566,0,1.237566,-1.237566,1.200002,20,0.1867232,2.402662,0,0,1.237566
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4299989,0,0,-1,0,0,0,0,0.4299989,0.4729988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0.4729988,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1591912,0,0,-1,0,0,0,0,0.1591912,0.1751103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0.1751103,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2215593,0,0,-1,0,0,0,0,0.2215593,0.2437153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1867232,0.2437153,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1518623,0.1518623,1.604494,0,0.4941268,0.1518623,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186823,0.1670485,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2150981,0.2150981,1.66773,0,0.5113902,0.2150981,8.805151,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.1869381,0.2366079,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.08907849,0.08907849,1.54171,0,0.4769869,0.08907849,327.2147,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.1869643,0.09798635,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.1868511,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.053058,1.053058,0,-1,0,1.053058,125.1618,0.209544,0,0,1.318026,1.108482,1.053058,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,1.158364,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03083311,0.03083311,0,-1,0,0.03083311,4854.206,1.464247,0,0,1.496702,0.0324559,0.03083311,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,0.03391642,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,-1,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3199705,0.3199705,0,-1,0,0.3199705,518.5654,1.322445,0,0,1.659256,0.3368111,0.3199705,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,0.3519676,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.658139,1.38,0,-1,0,1.38,114.2253,0.1236781,0.2781387,0.4439525,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,1.823953,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.9998347,0.9998347,0,-1,0,0.9998347,142.8681,0.3759875,0,0,1.428445,1.052458,0.9998347,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,1.099818,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1335873,0.1335873,0,-1,0,0.1335873,749.3555,0.8604257,0,0,1.001044,0.1406182,0.1335873,0,0,0,4.553689,0,0,0,6.000012,100,0.1868511,0.1469461,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.466016,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.086016,1.332617,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.1868511,2.712617,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.211585,1.211585,0,-1,0,1.211585,42.83722,0,0,0,0.5190094,1.275353,1.211585,0,0,0.6643921,3.955736,0,0.7563433,-0.7563433,4.572459,76.20749,0.1868511,1.332744,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.184962,1.38,0,-1,0,1.38,5.447121,0,0.8049615,1.023458,0.07517027,1.452632,1.38,0,0,1.504773,3.199393,0,1.377461,-1.377461,3.120487,52.00801,0.1868511,2.403458,0.06013621,0,3.274563
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.045196,1.38,0,-1,0,1.38,0,0,0.6651956,0.8697152,0,1.452632,1.38,0,0,3.035286,1.821931,0,1.452632,-1.452632,1.589279,26.48793,0.1868511,2.249715,0,0,1.821931
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.104324,0.3508349,0,-1,0,0.3508349,0,0,0.7534888,0.8639212,0,0.3692999,0.3508349,0,0,4.649321,0.3692999,0,0.3692999,-0.3692999,1.200002,20,0.1868511,1.214756,0,0,0.3692999
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06786519,0,0,-1,0,0,0,0,0.06786519,0.0746517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0.0746517,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2287709,0,0,-1,0,0,0,0,0.2287709,0.2516479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0.2516479,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6980033,0,0,-1,0,0,0,0,0.6980033,0.7678036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0.7678036,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3715444,0,0,-1,0,0,0,0,0.3715444,0.4086988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0.4086988,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09229983,0,0,-1,0,0,0,0,0.09229983,0.1015298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868511,0.1015298,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2181536,0.2181536,1.670785,0,0.5122244,0.2181536,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1869702,0.239969,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3029547,0.3029547,1.7,0,0.5202,0.3029547,4.792222,0,0,0,0.01451826,0,0,1.397045,1.327193,3.679654,1.242,1.341711,0,1.341711,3.782044,63.03395,0.1871049,0.3332502,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4240175,0.4240175,1.7,0,0.5202,0.4240175,89.55086,0,0,0,0.3797113,0,0,1.275982,1.212183,2.337943,2.44954,1.591895,0,1.591895,5.292248,88.20396,0.1871928,0.4664192,0.303769,1.7,2.829252
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.200349,2.200349,1.7,0,0.5202,2.200349,39.32481,0,0,0,0.8652831,0.5266835,0.5003493,0,0,0.7460484,3.882245,0.3385996,0,0.3385996,5.613472,93.55769,0.1872266,2.420384,0.6922265,1.7,4.747529
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.488084,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.1080837,0.256892,1.11962,1.452632,1.38,0,0,0.4074488,4.186985,0,0.3330119,-0.3330119,5.262447,87.70727,0.1872266,1.636892,0.8956957,0,5.306605
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5563818,0.5563818,0,-1,0,0.5563818,246.6813,0.009362592,0,0,1.37249,0.585665,0.5563818,0,0,0.777462,3.853973,0.777462,0,0.777462,6.000012,100,0.1870828,0.61202,1.097992,0,5.226463
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.424292,1.38,0,-1,0,1.38,119.3779,0.1947836,0.0442923,0.1867215,1.647415,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,1.566722,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.34711,1.34711,0,-1,0,1.34711,140.2799,0.4717143,0,0.1018206,1.889724,1.41801,1.34711,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,1.481821,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8626919,0.8626919,0,-1,0,0.8626919,184.1724,0.6807436,0,0,1.58884,0.9080968,0.8626919,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,0.9489611,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.159448,1.159448,0,-1,0,1.159448,111.133,0.06805798,0,0,1.288529,1.220471,1.159448,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,1.275392,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870828,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6480162,0.6480162,0,-1,0,0.6480162,53.20562,0,0.0000000000000001110223,0,0.344781,0.6821223,0.6480162,0,0,0,4.553689,0,0.3373413,-0.3373413,5.644423,94.07353,0.1870828,0.7128178,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.6257,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.2456996,0.4082696,0.08292456,1.452632,1.38,0,0,0.3748237,4.216348,0,1.369707,-1.369707,4.200625,70.01028,0.1870828,1.78827,0.06633965,0,4.299272
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7422341,0.7422341,0,-1,0,0.7422341,0,0,0,0,0,0.7812991,0.7422341,0,0,1.89672,2.846641,0,0.7812991,-0.7812991,3.377064,56.28428,0.1870828,0.8164575,0,0,2.846641
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76483,2.065342,0,0,0,3.377064,56.28428,0.1870828,0,0,0,2.065342
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8679683,0.8679683,0,-1,0,0.8679683,0,0,0.0000000000000001110223,0,0,0.9136508,0.8679683,0,0,2.76483,2.065342,0,0.9136508,-0.9136508,2.413991,40.2331,0.1870828,0.9547651,0,0,2.065342
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1889429,0.1889429,0,-1,0,0.1889429,0,0,0.00000000000000002775558,0,0,0.1988873,0.1889429,0,0,3.779998,1.151691,0,0.1988873,-0.1988873,2.204345,36.73902,0.1870828,0.2078372,0,0,1.151691
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2215285,0.2215285,0,-1,0,0.2215285,0,0,0.00000000000000002775558,0,0,0.2331879,0.2215285,0,0,4.000984,0.9528035,0,0.2331879,-0.2331879,1.958544,32.64233,0.1870828,0.2436814,0,0,0.9528035
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1854893,0.1854893,0,-1,0,0.1854893,0,0,0,0,0,0.1952519,0.1854893,0,0,4.260081,0.7196156,0,0.1952519,-0.1952519,1.75273,29.21211,0.1870828,0.2040383,0,0,0.7196156
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477028,0.5243637,0,0,0,1.75273,29.21211,0.1870828,0,0,0,0.5243637
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2369659,0.2369659,0,-1,0,0.2369659,0,0,0,0,0,0.2494378,0.2369659,0,0,4.477028,0.5243637,0,0.2494378,-0.2494378,1.4898,24.82995,0.1870828,0.2606625,0,0,0.5243637
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2195214,0.2195214,0,-1,0,0.2195214,0,0,0.00000000000000002775558,0,0,0.2310751,0.2195214,0,0,4.754181,0.2749259,0,0.2310751,-0.2310751,1.246225,20.77038,0.1870828,0.2414735,0,0,0.2749259
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5172165,0.0416582,0,-1,0,0.0416582,0,0,0.4755583,0.52728,0,0.04385074,0.0416582,0,0,5.010931,0.04385074,0,0.04385074,-0.04385074,1.200002,20,0.1870828,0.5689381,0,0,0.04385074
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2590607,0.2590607,1.7,0,0.5202,0.2590607,0,0,0,0,0,0,0,1.440939,1.368892,5.059654,0,1.368892,0,1.368892,2.498648,41.64404,0.1872117,0.2849668,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01363447,0.01363447,1.466266,0,0.4563906,0.01363447,82.99075,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.690762,1.232003,1.391315,0,1.391315,3.818565,63.64263,0.1872663,0.01499791,0.009052276,1.7,1.243318
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.157405,1.157405,1.7,0,0.5202,1.157405,8.304496,0,0,0,0.09611662,0,0,0.5425953,0.5154656,2.299447,2.484187,0.6115822,0,0.6115822,4.398763,73.31257,0.1873429,1.273145,0.07689329,1.7,2.580303
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.038806,1.038806,1.7,0,0.5202,1.038806,20.13524,0,0,0,0.2091662,0,0,0.6611937,0.628134,1.687865,3.034611,0.8373001,0,0.8373001,5.193096,86.55142,0.1874452,1.142687,0.1673329,1.7,3.243777
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,0.8505644,3.788181,0.2074139,0,0.2074139,5.389866,89.83092,0.187407,0,0.1659311,0,3.995595
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8552104,0.8552104,0,-1,0,0.8552104,59.5279,0,0,0,0.5090888,0.9002215,0.8552104,0,0,0.6431506,3.974854,0,0.3911327,-0.3911327,4.977576,82.95943,0.187407,0.9407315,0.407271,0,4.483942
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,-1,0,0,0,0,0,0,0.6849874,0,0,0,0,1.077742,3.583721,0.6849874,0,0.6849874,5.627412,93.79001,0.1872807,0,0.5479899,0,4.268708
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06023029,0.06023029,0,-1,0,0.06023029,758.7414,0.0008367452,0,0,0.4569921,0.06340031,0.06023029,0,0,0.3927551,4.200209,0.3927551,0,0.3927551,6.000012,100,0.1872084,0.06625332,0.3655937,0,4.657201
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6249163,0.6249163,0,-1,0,0.6249163,33.67168,0,0,0,0.2104198,0.6578066,0.6249163,0,0,0,4.553689,0,0.4473868,-0.4473868,5.528425,92.14023,0.1872084,0.6874079,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.464527,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.08452737,0.2309801,0.4499338,1.452632,1.38,0,0,0.4970964,4.106302,0,1.002698,-1.002698,4.471488,74.52466,0.1872084,1.61098,0.359947,0,4.556236
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.611205,3.103604,0.3287201,0,0.3287201,4.78334,79.72217,0.187148,0,0.2629761,0,3.432324
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.282485,3.399452,0.2640954,0,0.2640954,5.033883,83.89788,0.1870994,0,0.2112763,0,3.663548
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.723024,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.3430235,0.5153258,0.09891331,1.452632,1.38,0,0,1.01839,3.637138,0,1.353718,-1.353718,3.606938,60.11552,0.1870994,1.895326,0.07913065,0,3.736052
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6616216,0.6616216,0,-1,0,0.6616216,12.36861,0,0.0000000000000001110223,0,0.08183342,0.6964438,0.6616216,0,0,2.522521,2.28342,0,0.6146104,-0.6146104,2.959082,49.31794,0.1870994,0.7277838,0.06546674,0,2.365253
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.572332,1.38,0,-1,0,1.38,0,0,0.1923318,0.349565,0,1.452632,1.38,0,0,3.205421,1.66881,0,1.452632,-1.452632,1.427874,23.79785,0.1870994,1.729565,0,0,1.66881
