Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4537295,0.2053691,0,-1,0,0.2053691,0,0,0.2483603,0.2937333,0,0.216178,0.2053691,0,0,4.819457,0.216178,0,0.216178,-0.216178,1.200002,20,0.1870994,0.4991024,0,0,0.216178
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.66217,0,0,-1,0,0,0,0,2.66217,2.928387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,2.928387,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2205897,0,0,-1,0,0,0,0,0.2205897,0.2426487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.2426487,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4112742,0,0,-1,0,0,0,0,0.4112742,0.4524017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.4524017,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4420469,0,0,-1,0,0,0,0,0.4420469,0.4862517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.4862517,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3200183,0,0,-1,0,0,0,0,0.3200183,0.3520201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.3520201,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5080711,0,0,-1,0,0,0,0,0.5080711,0.5588782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.5588782,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4289391,0,0,-1,0,0,0,0,0.4289391,0.471833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870994,0.471833,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06359382,0.06359382,1.516225,0,0.4700295,0.06359382,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1871708,0.0699532,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02022581,0.02022581,1.472857,0,0.4581901,0.02022581,91.75083,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.1872258,0.02224839,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.9530612,0.9530612,1.7,0,0.5202,0.9530612,30.1743,0,0,0,0.2875796,0,0,0.7469388,0.7095918,2.281097,2.500702,0.9971714,0,0.9971714,4.781973,79.69939,0.1873459,1.048367,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5433637,0.5433637,1.131583,0,0.3650222,0.5433637,122.3393,0,0,0,0.6647472,0,0,0.5882195,0.5588086,1.283926,3.398156,1.223556,0,1.223556,5.94274,99.04547,0.1873314,0.5977001,0.5317977,1.7,4.062903
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.136694,1.136694,0,-1,0,1.136694,69.49357,0,0,0,0.7899293,1.19652,1.136694,0,0,0.0603699,4.499356,0,0.4065908,-0.4065908,5.514156,91.90241,0.1873314,1.250363,0.6319434,0,5.289285
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.389618,1.38,0,-1,0,1.38,104.3747,0.0000000000000002220446,0.009617641,0.1485794,1.440371,1.452632,1.38,0,0,0.5121375,4.092765,0,0.01226038,-0.01226038,5.501232,91.68702,0.1873314,1.528579,1.152297,0,5.533136
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,-1,0,0,0,0.8242871,0,0,1.350047,0,0,0,0,0.5257602,4.080505,0.5257602,0,0.5257602,6.000012,100,0.1872351,0,1.080038,0,5.430552
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.362188,1.362188,0,-1,0,1.362188,110.0479,0.06517775,0,0.1184074,1.49906,1.433883,1.362188,0,0,0,4.553689,0,0,0,6.000012,100,0.1872351,1.498407,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.8756832,0.8756832,0,-1,0,0.8756832,181.7569,0.6698428,0,0,1.591615,0.9217718,0.8756832,0,0,0,4.553689,0,0,0,6.000012,100,0.1872351,0.9632515,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.884342,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.5043419,0.6927761,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.1872351,2.072776,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.01426,1.01426,0,-1,0,1.01426,70.23757,0,0,0,0.7123916,1.067642,1.01426,0,0,0.3623318,4.227591,0,0.3552505,-0.3552505,5.281807,88.02994,0.1872351,1.115686,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4474,0.4474,0,-1,0,0.4474,132.7219,0,0,0,0.5937977,0.4709474,0.4474,0,0,0.7570546,3.87234,0.1228503,0,0.1228503,5.398353,89.97237,0.1872127,0.49214,0.4750381,0,4.466137
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.7791579,0.7791579,0,-1,0,0.7791579,44.99672,0,0,0,0.3505955,0.8201662,0.7791579,0,0,0.6342043,3.982905,0,0.4695707,-0.4695707,4.903382,81.72287,0.1872127,0.8570737,0.2804764,0,4.3335
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.376152,1.376152,0,-1,0,1.376152,6.152328,0,0,0.1337677,0.08466541,1.448581,1.376152,0,0,1.155949,3.513334,0,1.363916,-1.363916,3.465688,57.76135,0.1872127,1.513768,0.06773233,0,3.598
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.852035,1.38,0,-1,0,1.38,0,0,1.472035,1.757239,0,1.452632,1.38,0,0,2.671412,2.149418,0,1.452632,-1.452632,1.93448,32.24127,0.1872127,3.137239,0,0,2.149418
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.274666,0.6619474,0,-1,0,0.6619474,0,0,0.6127184,0.740185,0,0.6967867,0.6619474,0,0,4.285447,0.6967867,0,0.6967867,-0.6967867,1.200002,20,0.1872127,1.402132,0,0,0.6967867
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2983576,0,0,-1,0,0,0,0,0.2983576,0.3281934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.3281934,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0105899,0,0,-1,0,0,0,0,0.0105899,0.01164889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.01164889,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4799084,0,0,-1,0,0,0,0,0.4799084,0.5278992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.5278992,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2688499,0,0,-1,0,0,0,0,0.2688499,0.2957349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.2957349,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1647518,0,0,-1,0,0,0,0,0.1647518,0.181227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.181227,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04147996,0,0,-1,0,0,0,0,0.04147996,0.04562796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.04562796,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.304846,0,0,-1,0,0,0,0,0.304846,0.3353306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872127,0.3353306,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2700053,0.2700053,1.7,0,0.5202,0.2700053,0,0,0,0,0,0,0,1.429995,1.358495,5.059654,0,1.358495,0,1.358495,2.488784,41.47965,0.1873419,0.2970059,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1093383,0.1093383,1.56197,0,0.4825178,0.1093383,20.64774,0,0,0,0.0225759,0,0,1.452632,1.38,3.701159,1.222645,1.402576,0,1.402576,3.819384,63.65628,0.1874219,0.1202722,0.01806072,1.7,1.245221
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.298584,2.484964,1.548788,0,1.548788,5.288693,88.14471,0.1874427,0,0.1350304,1.7,2.653752
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7497955,3.878873,0.5419936,0,0.5419936,5.802874,96.71437,0.187344,0,0.4335949,0,4.420866
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.180842,1.180842,0,-1,0,1.180842,81.61948,0,0,0,0.9637971,1.242992,1.180842,0,0,0.2078019,4.366667,0,0.2791945,-0.2791945,5.508577,91.80943,0.187344,1.298926,0.7710377,0,5.330464
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.26207,1.26207,0,-1,0,1.26207,110.9254,0,0,0.008276854,1.399956,1.328495,1.26207,0,0,0.518018,4.087473,0.07146113,0,0.07146113,5.576371,92.93933,0.1873309,1.388277,1.119965,0,5.487429
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.183349,1.183349,0,-1,0,1.183349,120.9267,0,0,0,1.430984,1.24563,1.183349,0,0,0.4465569,4.151788,0.1853538,0,0.1853538,5.752213,95.87003,0.1872972,1.301684,1.144787,0,5.582772
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.820069,0.820069,0,-1,0,0.820069,109.6771,0,0,0,0.8994275,0.8632305,0.820069,0,0,0.2612031,4.318606,0.03619702,0,0.03619702,5.786552,96.44235,0.1872906,0.9020758,0.719542,0,5.218034
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.112882,1.112882,0,-1,0,1.112882,100.9536,0,0,0,1.123495,1.171455,1.112882,0,0,0.225006,4.351183,0,0.04796006,-0.04796006,5.735998,95.59978,0.1872906,1.224171,0.8987961,0,5.474679
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4916455,0.4916455,0,-1,0,0.4916455,274.0874,0.5517217,0,0,1.347538,0.5175216,0.4916455,0,0,0.278295,4.303224,0.278295,0,0.278295,6.000012,100,0.1872399,0.5408101,1.078031,0,5.650762
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1872399,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1872399,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1872399,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1622451,0.1622451,0,-1,0,0.1622451,51.75137,0,0,0,0.08396405,0.1707843,0.1622451,0,0,0,4.553689,0,0.08682023,-0.08682023,5.908495,98.47472,0.1872399,0.1784696,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.893549,1.38,0,-1,0,1.38,0,0,0.513549,0.7029039,0,1.452632,1.38,0,0,0.09646693,4.466869,0,1.452632,-1.452632,4.377287,72.95464,0.1872399,2.082904,0,0,4.466869
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.874777,1.38,0,-1,0,1.38,0,0,0.4947766,0.6822543,0,1.452632,1.38,0,0,1.710502,3.014237,0,1.452632,-1.452632,2.846079,47.43456,0.1872399,2.062254,0,0,3.014237
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6981734,0.6981734,0,-1,0,0.6981734,0,0,0.0000000000000001110223,0,0,0.7349194,0.6981734,0,0,3.324537,1.561606,0,0.7349194,-0.7349194,2.071406,34.52337,0.1872399,0.7679907,0,0,1.561606
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08332353,0.08332353,0,-1,0,0.08332353,0,0,0.00000000000000001387779,0,0,0.08770898,0.08332353,0,0,4.141114,0.8266862,0,0.08770898,-0.08770898,1.978953,32.98248,0.1872399,0.09165588,0,0,0.8266862
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1379814,0.1379814,0,-1,0,0.1379814,0,0,0.00000000000000002775558,0,0,0.1452435,0.1379814,0,0,4.238569,0.7389772,0,0.1452435,-0.1452435,1.825853,30.43082,0.1872399,0.1517795,0,0,0.7389772
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0130421,0.0130421,0,-1,0,0.0130421,0,0,0.000000000000000001734723,0,0,0.01372853,0.0130421,0,0,4.399951,0.5937337,0,0.01372853,-0.01372853,1.811381,30.18963,0.1872399,0.01434631,0,0,0.5937337
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.24877,0.24877,0,-1,0,0.24877,0,0,0.00000000000000005551115,0,0,0.2618632,0.24877,0,0,4.415204,0.5800052,0,0.2618632,-0.2618632,1.535353,25.58917,0.1872399,0.273647,0,0,0.5800052
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1160254,0.1160254,0,-1,0,0.1160254,0,0,0.00000000000000001387779,0,0,0.122132,0.1160254,0,0,4.706163,0.318142,0,0.122132,-0.122132,1.406615,23.44354,0.1872399,0.1276279,0,0,0.318142
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1004052,0.1004052,0,-1,0,0.1004052,0,0,0,0,0,0.1056897,0.1004052,0,0,4.841866,0.19601,0,0.1056897,-0.1056897,1.295208,21.58676,0.1872399,0.1104457,0,0,0.19601
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2050638,0.08580425,0,-1,0,0.08580425,0,0,0.1192595,0.1397659,0,0.09032025,0.08580425,0,0,4.959299,0.09032025,0,0.09032025,-0.09032025,1.200002,20,0.1872399,0.2255702,0,0,0.09032025
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1151858,0.1151858,1.567817,0,0.4841141,0.1151858,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1873256,0.1267044,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6235265,0.6235265,1.7,0,0.5202,0.6235265,1.766499,0,0,0,0.01101459,0,0,1.076473,1.02265,3.679654,1.242,1.033664,0,1.033664,3.489805,58.16331,0.1874575,0.6858791,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8171235,0.8171235,1.7,0,0.5202,0.8171235,15.34208,0,0,0,0.1253637,0,0,0.8828765,0.8387327,2.64599,2.172298,0.9640964,0,0.9640964,4.404428,73.40698,0.1875769,0.8988359,0.100291,1.7,2.297662
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.483615,1.483615,1.7,0,0.5202,1.483615,15.3112,0,0,0,0.2271592,0,0,0.2163853,0.2055661,1.681894,3.039985,0.4327253,0,0.4327253,4.814947,80.24895,0.1876252,1.631976,0.1817273,1.7,3.267144
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5060061,0.5060061,0,-1,0,0.5060061,48.74706,0,0,0,0.2466631,0.532638,0.5060061,0,0,1.249168,3.429437,0,0.2859749,-0.2859749,4.513503,75.2249,0.1876252,0.5566067,0.1973305,0,3.6761
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.524125,1.38,0,-1,0,1.38,24.17427,0.0000000000000002220446,0.1441247,0.2965372,0.3336049,1.452632,1.38,0,0,1.566918,3.143463,0,1.119027,-1.119027,3.333945,55.56564,0.1876252,1.676537,0.2668839,0,3.477067
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.412334,1.38,0,-1,0,1.38,58.56787,0.0000000000000002220446,0.03233431,0.1735677,0.8082365,1.452632,1.38,0,0,2.810281,2.024436,0,0.6443951,-0.6443951,2.654693,44.2448,0.1876252,1.553568,0.6465892,0,2.832672
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09568942,0.09568942,0,-1,0,0.09568942,754.8951,0,0,0,0.7223547,0.1007257,0.09568942,0,0,3.526276,1.380041,0.621629,0,0.621629,3.244422,54.0736,0.1875124,0.1052584,0.5778837,0,2.102396
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1268195,0.1268195,0,-1,0,0.1268195,768.9639,0,0,0,0.9751961,0.1334942,0.1268195,0,0,2.904647,1.939507,0.8417019,0,0.8417019,4.042931,67.38204,0.1873598,0.1395014,0.7801569,0,2.914703
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,2.062945,2.697039,0.8730557,0,0.8730557,4.871184,81.18624,0.1872017,0,0.6984445,0,3.570094
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4033608,0.4033608,0,-1,0,0.4033608,131.177,0,0,0,0.5291167,0.4245903,0.4033608,0,0,1.189889,3.482789,0.1045263,0,0.1045263,4.970346,82.83894,0.1871828,0.4436969,0.4232933,0,4.011905
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.439619,0.439619,0,-1,0,0.439619,119.3507,0,0,0,0.5246882,0.4627568,0.439619,0,0,1.085363,3.576863,0.06193146,0,0.06193146,5.0291,83.81816,0.1871716,0.4835809,0.4197506,0,4.101551
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.620446,1.38,0,-1,0,1.38,14.64308,0,0.2404459,0.4024905,0.2020745,1.452632,1.38,0,0,1.023431,3.632601,0,1.250557,-1.250557,3.710897,61.84816,0.1871716,1.78249,0.1616596,0,3.834675
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,2.412939,2.382044,0.07203526,0,0.07203526,3.779236,62.98713,0.1871586,0,0.05762821,0,2.454079
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05153429,0.05153429,0,-1,0,0.05153429,0,0,0,0,0,0.05424662,0.05153429,0,0,2.340904,2.446876,0,0.05424662,-0.05424662,3.722055,62.03412,0.1871586,0.05668772,0,0,2.446876
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7353134,0.7353134,0,-1,0,0.7353134,0,0,0.0000000000000001110223,0,0,0.7740141,0.7353134,0,0,2.401178,2.392629,0,0.7740141,-0.7740141,2.906172,48.4361,0.1871586,0.8088447,0,0,2.392629
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1410766,0.1410766,0,-1,0,0.1410766,0,0,0,0,0,0.1485017,0.1410766,0,0,3.261194,1.618615,0,0.1485017,-0.1485017,2.749638,45.8272,0.1871586,0.1551843,0,0,1.618615
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1443094,0.1443094,0,-1,0,0.1443094,0,0,0.00000000000000002775558,0,0,0.1519046,0.1443094,0,0,3.426195,1.470113,0,0.1519046,-0.1519046,2.589516,43.15852,0.1871586,0.1587403,0,0,1.470113
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5201036,0.5201036,0,-1,0,0.5201036,0,0,0,0,0,0.5474775,0.5201036,0,0,3.594978,1.318208,0,0.5474775,-0.5474775,2.012424,33.54034,0.1871586,0.572114,0,0,1.318208
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5256475,0.5256475,0,-1,0,0.5256475,0,0,0,0,0,0.5533131,0.5256475,0,0,4.203287,0.7707309,0,0.5533131,-0.5533131,1.429181,23.81963,0.1871586,0.5782123,0,0,0.7707309
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.818079,0.2174178,0,0,0,1.429181,23.81963,0.1871586,0,0,0,0.2174178
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.08781308,0.08781308,0,-1,0,0.08781308,0,0,0,0,0,0.09243482,0.08781308,0,0,4.818079,0.2174178,0,0.09243482,-0.09243482,1.331746,22.19572,0.1871586,0.09659439,0,0,0.2174178
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03089268,0.03089268,0,-1,0,0.03089268,0,0,0.000000000000000003469447,0,0,0.03251861,0.03089268,0,0,4.920784,0.1249829,0,0.03251861,-0.03251861,1.297468,21.62443,0.1871586,0.03398195,0,0,0.1249829
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956916,0.09246434,0,0,0,1.297468,21.62443,0.1871586,0,0,0,0.09246434
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3122714,0.3122714,1.7,0,0.5202,0.3122714,0,-0.0000000000000002220446,0,0,0,0,0,1.387729,1.318342,4.956916,0.09246434,1.318342,0,1.318342,2.548157,42.46921,0.1872936,0.3434986,0,1.7,0.09246434
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3662691,0.3662691,1.7,0,0.5202,0.3662691,7.780347,0,0,0,0.028497,0,0,1.333731,1.267044,3.638574,1.278972,1.295541,0,1.295541,3.777216,62.95348,0.1874325,0.402896,0.0227976,1.7,1.307469
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.233212,1.233212,1.7,0,0.5202,1.233212,26.17125,0,0,0,0.3227471,0,0,0.4667875,0.4434482,2.343033,2.44496,0.7661953,0,0.7661953,4.504093,75.06806,0.1875201,1.356534,0.2581977,1.7,2.767707
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.308932,2.308932,1.7,0,0.5202,2.308932,19.02435,0,0,0,0.4392595,0.6409813,0.6089322,0,0,1.576837,3.134535,0,0.2017218,-0.2017218,4.29146,71.52418,0.1875201,2.539825,0.3514076,1.7,3.573795
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1639216,0.1639216,0,-1,0,0.1639216,559.3926,0,0,0,0.9169656,0.1725491,0.1639216,0,0,1.800973,2.932814,0.7444165,0,0.7444165,4.997675,83.29441,0.1873858,0.1803138,0.7335725,0,3.849779
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,-1,0,0,0,0.557125,0,0,1.613681,0,0,0,0,1.056556,3.602788,1.056556,0,1.056556,6.000012,100,0.1871955,0,1.290945,0,5.21647
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.782456,1.38,0,-1,0,1.38,134.4765,0.4031439,0.4024556,0.5807012,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1871955,1.960701,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1983038,0.1983038,0,-1,0,0.1983038,835.7041,1.448492,0,0,1.657233,0.2087408,0.1983038,0,0,0,4.553689,0,0,0,6.000012,100,0.1871955,0.2181342,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.45227,1.38,0,-1,0,1.38,98.78687,0.0000000000000002220446,0.07226961,0.2174966,1.363259,1.452632,1.38,0,0,0,4.553689,0,0.08937271,-0.08937271,5.905805,98.42989,0.1871955,1.597497,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.557789,1.38,0,-1,0,1.38,86.62967,0,0.1777888,0.3335677,1.19549,1.452632,1.38,0,0,0.09930301,4.464316,0,0.2571421,-0.2571421,5.634753,93.91237,0.1871955,1.713568,0.9563916,0,5.659806
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.747503,1.38,0,-1,0,1.38,85.48745,0,0.3675027,0.5422529,1.179727,1.452632,1.38,0,0,0.3850165,4.207174,0,0.2729048,-0.2729048,5.347086,89.11793,0.1871955,1.922253,0.9437814,0,5.386901
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.194557,1.194557,0,-1,0,1.194557,55.65731,0,0,0,0.6648585,1.257429,1.194557,0,0,0.688244,3.934269,0,0.5925702,-0.5925702,4.722463,78.70755,0.1871955,1.314013,0.5318868,0,4.599128
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1919695,0.1919695,0,-1,0,0.1919695,208.1146,0,0,0,0.3995166,0.2020732,0.1919695,0,0,1.346655,3.341699,0.1974435,0,0.1974435,4.909774,81.8294,0.18716,0.2111665,0.3196133,0,3.741216
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.367497,1.38,0,-1,0,1.38,6.169963,0,0.9874967,1.224246,0.0851455,1.452632,1.38,0,0,1.149212,3.519398,0,1.367486,-1.367486,3.468317,57.80517,0.18716,2.604246,0.0681164,0,3.604544
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668641,2.151912,0,0,0,3.468317,57.80517,0.18716,0,0,0,2.151912
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.234979,1.234979,0,-1,0,1.234979,0,0,0.0000000000000002220446,0,0,1.299978,1.234979,0,0,2.668641,2.151912,0,1.299978,-1.299978,2.09802,34.96694,0.18716,1.358477,0,0,2.151912
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9182688,0.809338,0,-1,0,0.809338,0,0,0.1089308,0.2007577,0,0.8519347,0.809338,0,0,4.11306,0.8519347,0,0.8519347,-0.8519347,1.200002,20,0.18716,1.010096,0,0,0.8519347
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3314887,0,0,-1,0,0,0,0,0.3314887,0.3646376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.3646376,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1744218,0,0,-1,0,0,0,0,0.1744218,0.191864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.191864,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2419808,0,0,-1,0,0,0,0,0.2419808,0.2661788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.2661788,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04315702,0,0,-1,0,0,0,0,0.04315702,0.04747272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.04747272,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2089011,0,0,-1,0,0,0,0,0.2089011,0.2297912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.2297912,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3941161,0,0,-1,0,0,0,0,0.3941161,0.4335277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18716,0.4335277,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2380549,0.2380549,1.690686,0,0.5176574,0.2380549,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1872806,0.2618603,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01583637,0.01583637,1.468468,0,0.4569918,0.01583637,164.0154,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.1873316,0.01742,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6280401,0.6280401,1.7,0,0.5202,0.6280401,24.56791,0,0,0,0.1542963,0,0,1.07196,1.018362,2.27368,2.507377,1.172658,0,1.172658,4.955491,82.59135,0.1874751,0.6908442,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.101022,3.562769,0.4609146,0,0.4609146,5.392753,89.87904,0.1873924,0,0.3687317,0,4.023684
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.14634,1.14634,0,-1,0,1.14634,37.74412,0,0,0,0.4326757,1.206673,1.14634,0,0,0.6401075,3.977592,0,0.7739974,-0.7739974,4.576888,76.28131,0.1873924,1.260973,0.3461406,0,4.410268
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.468663,1.38,0,-1,0,1.38,43.01316,0.0000000000000002220446,0.08866329,0.2355296,0.5935817,1.452632,1.38,0,0,1.500105,3.203595,0,0.8590499,-0.8590499,3.67137,61.18937,0.1873924,1.61553,0.4748653,0,3.797176
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.220019,1.38,0,-1,0,1.38,45.68522,0.0000000000000002220446,0.8400187,1.062021,0.630456,1.452632,1.38,0,0,2.454605,2.344545,0,0.8221756,-0.8221756,2.80472,46.74525,0.1873924,2.442021,0.5043648,0,2.975001
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,-1,0,0,0,0,0,0,0.6280529,0,0,0,0,3.368133,1.522369,0.6280529,0,0.6280529,3.400544,56.67562,0.1872799,0,0.5024423,0,2.150422
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,-1,0,0,0,0,0,0,0.6859232,0,0,0,0,2.74008,2.087617,0.6859232,0,0.6859232,4.051268,67.521,0.1871571,0,0.5487385,0,2.77354
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.891382,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.5113814,0.7005196,0.6527321,1.452632,1.38,0,0,2.054157,2.704948,0,0.7998995,-0.7998995,3.2081,53.46822,0.1871571,2.08052,0.5221857,0,3.35768
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.28411,1.28411,0,-1,0,1.28411,22.92364,0,0.0000000000000002220446,0.03252144,0.2943648,1.351695,1.28411,0,0,2.942934,1.905048,0,1.05733,-1.05733,2.093575,34.89286,0.1871571,1.412521,0.2354919,0,2.199413
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.6807979,0.6807979,0,-1,0,0.6807979,40.74032,0,0.0000000000000001110223,0,0.2773592,0.7166293,0.6807979,0,0,4.117745,0.8477179,0,0.4392701,-0.4392701,1.630544,27.17568,0.1871571,0.7488776,0.2218874,0,1.125077
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.164277,0.645864,0,-1,0,0.645864,42.02261,0,0.5184131,0.8411115,0.2714089,0.6798568,0.645864,0,0,4.605824,0.4084479,0,0.4084479,-0.4084479,1.200002,20,0.1871571,1.280705,0.2171271,0,0.6798568
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,5.059654,0,0.08561877,0,0.08561877,1.281227,21.35375,0.1871418,0,0.06849501,0,0.08561877
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.69795,0.07320405,0,-1,0,0.07320405,0,0,1.624746,1.794541,0,0.07705689,0.07320405,0,0,4.974036,0.07705689,0,0.07705689,-0.07705689,1.200002,20,0.1871418,1.867746,0,0,0.07705689
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.9885373,0,0,-1,0,0,0,0,0.9885373,1.087391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,1.087391,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8381665,0,0,-1,0,0,0,0,0.8381665,0.9219831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.9219831,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04833573,0,0,-1,0,0,0,0,0.04833573,0.05316931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.05316931,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.07753485,0,0,-1,0,0,0,0,0.07753485,0.08528834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.08528834,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1635467,0,0,-1,0,0,0,0,0.1635467,0.1799013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.1799013,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2235667,0,0,-1,0,0,0,0,0.2235667,0.2459234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.2459234,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09186941,0,0,-1,0,0,0,0,0.09186941,0.1010563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1871418,0.1010563,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02591961,0.02591961,1.478551,0,0.4597445,0.02591961,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1872003,0.02851157,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2959778,0.2959778,1.7,0,0.5202,0.2959778,6.057727,0,0,0,0.01792953,0,0,1.404022,1.333821,3.679654,1.242,1.351751,0,1.351751,3.791569,63.19268,0.1873277,0.3255756,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.450641,0.450641,1.7,0,0.5202,0.450641,83.32946,0,0,0,0.3755167,0,0,1.249359,1.186891,2.327904,2.458575,1.562408,0,1.562408,5.273798,87.89647,0.1874173,0.4957051,0.3004134,1.7,2.834092
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.765496,3.864743,0.5627313,0,0.5627313,5.807652,96.79401,0.187317,0,0.4501851,0,4.427474
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.7980799,0.7980799,0,-1,0,0.7980799,57.14926,0,0,0,0.4560967,0.8400841,0.7980799,0,0,0.2027647,4.371201,0,0.3839874,-0.3839874,5.402894,90.04806,0.187317,0.8778879,0.3648774,0,4.827297
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3555748,0.3555748,0,-1,0,0.3555748,357.7516,0.2683682,0,0,1.272075,0.3742893,0.3555748,0,0,0.6294174,3.987213,0.6294174,0,0.6294174,6.000012,100,0.1872049,0.3911323,1.01766,0,5.259288
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.531973,1.38,0,-1,0,1.38,128.3783,0.3189889,1.151973,1.40517,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1872049,2.78517,1.417296,0,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.207317,0.207317,0,-1,0,0.207317,816.4012,1.47431,0,0,1.692538,0.2182284,0.207317,0,0,0,4.553689,0,0,0,6.000012,100,0.1872049,0.2280487,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,-1,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1872049,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8040979,0.8040979,0,-1,0,0.8040979,63.8876,0,0.0000000000000001110223,0,0.5137188,0.8464188,0.8040979,0,0,0,4.553689,0,0.3327,-0.3327,5.649315,94.15507,0.1872049,0.8845077,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8231562,0.8231562,0,-1,0,0.8231562,80.7723,0,0.0000000000000001110223,0,0.6648822,0.8664802,0.8231562,0,0,0.3696667,4.220989,0,0.201598,-0.201598,5.436812,90.61336,0.1872049,0.9054719,0.5319058,0,4.885871
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.9603687,0.9603687,0,-1,0,0.9603687,60.99844,0,0,0,0.58581,1.010914,0.9603687,0,0,0.5936645,4.019391,0,0.4251045,-0.4251045,4.988713,83.14505,0.1872049,1.056406,0.468648,0,4.605201
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9534574,0.9534574,0,-1,0,0.9534574,39.48687,0,0.0000000000000002220446,0,0.3764905,1.003639,0.9534574,0,0,1.066003,3.594286,0,0.6271489,-0.6271489,4.32764,72.12719,0.1872049,1.048803,0.3011924,0,3.970777
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.252045,1.252045,0,-1,0,1.252045,6.694037,0,0.0000000000000002220446,0,0.08381234,1.317942,1.252045,0,0,1.762835,2.967138,0,1.23413,-1.23413,3.026753,50.44579,0.1872049,1.377249,0.06704988,0,3.05095
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.13409,1.733008,0,0,0,3.026753,50.44579,0.1872049,0,0,0,1.733008
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6767231,0.6767231,0,-1,0,0.6767231,0,0,0,0,0,0.7123401,0.6767231,0,0,3.13409,1.733008,0,0.7123401,-0.7123401,2.275881,37.93127,0.1872049,0.7443954,0,0,1.733008
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.1872049,0,0,0,1.020668
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.1872049,0,0,0,1.020668
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925579,1.020668,0,0,0,2.275881,37.93127,0.1872049,0,0,0,1.020668
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.251397,0.251397,0,-1,0,0.251397,0,0,0,0,0,0.2646284,0.251397,0,0,3.925579,1.020668,0,0.2646284,-0.2646284,1.996938,33.28223,0.1872049,0.2765367,0,0,1.020668
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1732467,0.1732467,0,-1,0,0.1732467,0,0,0.00000000000000002775558,0,0,0.1823649,0.1732467,0,0,4.21961,0.7560396,0,0.1823649,-0.1823649,1.804708,30.07841,0.1872049,0.1905714,0,0,0.7560396
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422238,0.5736746,0,0,0,1.804708,30.07841,0.1872049,0,0,0,0.5736746
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09318035,0.09318035,0,-1,0,0.09318035,0,0,0.00000000000000001387779,0,0,0.09808458,0.09318035,0,0,4.422238,0.5736746,0,0.09808458,-0.09808458,1.701318,28.35525,0.1872049,0.1024984,0,0,0.5736746
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08157428,0.08157428,0,-1,0,0.08157428,0,0,0.00000000000000001387779,0,0,0.08586767,0.08157428,0,0,4.531221,0.47559,0,0.08586767,-0.08586767,1.610806,26.84671,0.1872049,0.08973171,0,0,0.47559
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3219575,0.3219575,0,0,0,0.3219575,0,0,0,0,0,0.3389026,0.3219575,0,0,4.626629,0.3897223,0,0.3389026,-0.3389026,1.253571,20.89281,0.1872049,0.3541532,0,0,0.3897223
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.501915,0.501915,1.7,0,0.5202,0.501915,5.357798,0,0,0,0.02689159,0,0,1.198085,1.138181,5.003188,0.05081973,1.165072,0,1.165072,2.358856,39.31419,0.1873502,0.5521064,0.02151327,1.7,0.07771131
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.695242,1.695242,1.7,0,0.5202,1.695242,11.82633,0,0,0,0.200485,0,0,0.00475796,0.004520062,3.838116,1.099385,0.205005,0,0.205005,2.553341,42.55559,0.18737,1.864766,0.160388,1.7,1.29987
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.146522,2.146522,1.7,0,0.5202,2.146522,28.42209,0,0,0,0.6100864,0.4700227,0.4465216,0,0,3.633111,1.283889,0.1400637,0,0.1400637,2.686217,44.77019,0.1873834,2.361174,0.4880691,1.7,1.893976
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7710636,0.7710636,0,-1,0,0.7710636,46.92539,0,0.0000000000000001110223,0,0.3618246,0.8116459,0.7710636,0,0,3.493047,1.409947,0,0.4498213,-0.4498213,2.212064,36.86765,0.1873834,0.84817,0.2894597,0,1.771771
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1279515,0.1279515,0,-1,0,0.1279515,230.4697,0,0,0,0.2948893,0.1346858,0.1279515,0,0,3.992848,0.9601254,0.1602035,0,0.1602035,2.364046,39.40068,0.1873549,0.1407466,0.2359114,0,1.255015
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.28205,1.28205,0,-1,0,1.28205,26.74199,0,0.0000000000000002220446,0.2960215,0.3428459,1.349527,1.28205,0,0,3.832645,1.104309,0,1.006681,-1.006681,1.302911,21.71514,0.1873549,1.410255,0.2742767,0,1.447154
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8382616,0.4508532,0,-1,0,0.4508532,83.60916,0,0.3874084,0.7577201,0.3769546,0.4745823,0.4508532,0,0,4.951179,0.09762774,0,0.09762774,-0.09762774,1.200002,20,0.1873549,0.9220878,0.3015637,0,0.4745823
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.703594,0.8708051,0,-1,0,0.8708051,105.2632,0,0.8327888,1.699792,0.9166369,0.9166369,0.8708051,0,0,5.059654,0,0,0,0,1.200002,20,0.1873549,1.873953,0.7333096,0,0.9166369
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,5.059654,0,0.4644766,0,0.4644766,1.640644,27.34401,0.1872723,0,0.3715813,0,0.4644766
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.268571,0.8036195,0,-1,0,0.8036195,53.24489,0,0.4649511,0.9170018,0.4278863,0.8459153,0.8036195,0,0,4.595178,0.418029,0,0.418029,-0.418029,1.200002,20,0.1872723,1.395428,0.3423091,0,0.8459153
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.411485,0.2911468,0,-1,0,0.2911468,105.2632,0,1.120339,1.494405,0.3064702,0.3064702,0.2911468,0,0,5.059654,0,0,0,0,1.200002,20,0.1872723,1.552634,0.2451762,0,0.3064702
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06726949,0.06726949,0,-1,0,0.06726949,272.0871,0,0,0.03922043,0.1830316,0.07080999,0.06726949,0,0,5.059654,0,0.1122216,0,0.1122216,1.306465,21.77438,0.1872524,0.07399644,0.1464253,0,0.1830316
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3952979,0.1449941,0,-1,0,0.1449941,35.60553,0,0.2503038,0.3290693,0.05162593,0.1526254,0.1449941,0,0,4.947433,0.1009995,0,0.1009995,-0.1009995,1.200002,20,0.1872524,0.4348277,0.04130074,0,0.1526254
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.198885,0,0,-1,0,0,0,0,1.198885,1.318774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,1.318774,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4972799,0,0,-1,0,0,0,0,0.4972799,0.5470079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.5470079,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05624659,0,0,-1,0,0,0,0,0.05624659,0.06187125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.06187125,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2838071,0,0,-1,0,0,0,0,0.2838071,0.3121879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.3121879,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05203732,0,0,-1,0,0,0,0,0.05203732,0.05724106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.05724106,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1338923,0,0,-1,0,0,0,0,0.1338923,0.1472816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.1472816,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1216761,0,0,-1,0,0,0,0,0.1216761,0.1338437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.1338437,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3263968,0,0,-1,0,0,0,0,0.3263968,0.3590364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.3590364,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2537868,0,0,-1,0,0,0,0,0.2537868,0.2791655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.2791655,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3718683,0,0,-1,0,0,0,0,0.3718683,0.4090551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872524,0.4090551,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3961483,0.3961483,1.7,0,0.5202,0.3961483,0,0,0,0,0,0,0,1.303852,1.238659,5.059654,0,1.238659,0,1.238659,2.375098,39.58488,0.1873991,0.4357631,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04988563,0.04988563,1.502517,0,0.4662872,0.04988563,9.753651,0,0,0,0.00486567,0,0,1.452632,1.38,3.820995,1.114793,1.384866,0,1.384866,3.688897,61.48149,0.1874628,0.05487419,0.003892536,1.7,1.119659
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8247054,0.8247054,1.7,0,0.5202,0.8247054,8.232122,0,0,0,0.06789076,0,0,0.8752946,0.8315299,2.43613,2.361172,0.8994206,0,0.8994206,4.542162,75.70255,0.1875729,0.907176,0.05431261,1.7,2.429063
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5198163,0.5198163,1.7,0,0.5202,0.5198163,47.18017,0,0,0,0.2452502,0,0,1.180184,1.121174,1.536709,3.170651,1.366425,0,1.366425,5.838466,97.30757,0.187696,0.571798,0.1962002,1.7,3.415901
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.096619,1.38,0,-1,0,1.38,11.9362,0,2.716619,3.126281,0.1647196,1.452632,1.38,0,0,0.1702843,4.400433,0,1.287912,-1.287912,4.480888,74.68131,0.187696,4.506281,0.1317757,0,4.565153
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.279141,1.279141,0,-1,0,1.279141,23.17166,0,0,0.0270552,0.2963983,1.346464,1.279141,0,0,1.601298,3.112521,0,1.050066,-1.050066,3.374021,56.23357,0.187696,1.407055,0.2371186,0,3.408919
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.581997,1.38,0,-1,0,1.38,21.09,0.0000000000000002220446,1.201997,1.460197,0.2910421,1.452632,1.38,0,0,2.768038,2.062455,0,1.16159,-1.16159,2.149598,35.82656,0.187696,2.840197,0.2328337,0,2.353497
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,-1,0,0,0,0,0,0,0.3763151,0,0,0,0,4.058692,0.9008656,0.3763151,0,0.3763151,2.506602,41.77662,0.1876294,0,0.3010521,0,1.277181
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.99169,0.99169,0,-1,0,0.99169,62.73193,0,0.0000000000000001110223,0,0.6221063,1.043884,0.99169,0,0,3.682378,1.239549,0,0.4217779,-0.4217779,2.062009,34.36675,0.1876294,1.090859,0.497685,0,1.861655
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3808572,0.3808572,0,-1,0,0.3808572,67.33463,0,0,0,0.2564488,0.4009024,0.3808572,0,0,4.15102,0.8177713,0,0.1444536,-0.1444536,1.909742,31.82896,0.1876294,0.418943,0.205159,0,1.07422
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.148268,1.037023,0,-1,0,1.037023,40.33524,0,1.111245,1.643969,0.4182859,1.091604,1.037023,0,0,4.311523,0.6733177,0,0.6733177,-0.6733177,1.200002,20,0.1876294,2.363095,0.3346288,0,1.091604
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.092434,0.08638617,0,-1,0,0.08638617,105.2632,0,1.006048,1.1844,0.09093282,0.09093282,0.08638617,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,1.201677,0.07274625,0,0.09093282
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.117641,0.1503394,0,-1,0,0.1503394,105.2632,0,0.9673012,1.199337,0.158252,0.158252,0.1503394,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,1.229405,0.1266016,0,0.158252
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.005979,0.07834961,0,-1,0,0.07834961,105.2632,0,0.9276297,1.090907,0.08247327,0.08247327,0.07834961,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,1.106577,0.06597862,0,0.08247327
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01253821,0,0,-1,0,0,0,0,0.01253821,0.01379204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.01379204,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.973257,0,0,-1,0,0,0,0,1.973257,2.170583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,2.170583,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02933706,0,0,-1,0,0,0,0,0.02933706,0.03227077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.03227077,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1244053,0,0,-1,0,0,0,0,0.1244053,0.1368458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.1368458,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.06862578,0,0,-1,0,0,0,0,0.06862578,0.07548835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.07548835,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1464623,0,0,-1,0,0,0,0,0.1464623,0.1611085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.1611085,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.0953771,0,0,-1,0,0,0,0,0.0953771,0.1049148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.1049148,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2676069,0,0,-1,0,0,0,0,0.2676069,0.2943676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.2943676,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5169697,0,0,-1,0,0,0,0,0.5169697,0.5686667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876294,0.5686667,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2254581,0.2254581,1.67809,0,0.5142185,0.2254581,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1877436,0.2480039,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05511892,0.05511892,1.507751,0,0.4677159,0.05511892,17.21002,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.1878072,0.06063081,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.464822,0.464822,1.7,0,0.5202,0.464822,11.0967,0,0,0,0.05157989,0,0,1.235178,1.173419,2.290168,2.492537,1.224999,0,1.224999,4.989503,83.15823,0.1879545,0.5113042,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.9679583,0.9679583,0,0,0,0.9679583,14.87356,0,0.0000000000000002220446,0,0.1439698,1.018903,0.9679583,0,0,1.065169,3.595037,0,0.8749336,-0.8749336,4.067243,67.78724,0.1879545,1.064754,0.1151759,0,3.739006
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.8955068,0.8955068,0,-1,0,0.8955068,61.97118,0.0000000000000001110223,0,0,0.5549561,0.9426388,0.8955068,0,0,2.037318,2.720103,0,0.3876826,-0.3876826,3.658589,60.97636,0.1879545,0.9850575,0.4439649,0,3.275059
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.16716,1.16716,0,-1,0,1.16716,60.10795,0,0,0,0.7015557,1.228589,1.16716,0,0,2.468076,2.33242,0,0.5270333,-0.5270333,3.103047,51.71735,0.1879545,1.283875,0.5612445,0,3.033976
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.63876,1.38,0,-1,0,1.38,33.23495,0.0000000000000002220446,0.2587605,0.4226365,0.4586424,1.452632,1.38,0,0,3.053669,1.805387,0,0.9939892,-0.9939892,2.055291,34.25478,0.1879545,1.802637,0.3669139,0,2.264029
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.290411,0.290411,0,-1,0,0.290411,192.5535,0,0,0,0.5591965,0.3056958,0.290411,0,0,4.158102,0.8113977,0.2535007,0,0.2535007,2.295783,38.26297,0.1879097,0.3194521,0.4473572,0,1.370594
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.503933,1.343373,0,-1,0,1.343373,27.8797,0,0.1605602,0.5955949,0.3745282,1.414077,1.343373,0,0,3.904601,1.039548,0,1.039548,-1.039548,1.200002,20,0.1879097,1.654326,0.2996226,0,1.414077
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.174535,0.4531108,0,-1,0,0.4531108,105.2632,0,0.7214237,1.201366,0.4769588,0.4769588,0.4531108,0,0,5.059654,0,0,0,0,1.200002,20,0.1879097,1.291988,0.381567,0,0.4769588
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6619357,0.5363593,0,-1,0,0.5363593,105.2632,0,0.1255764,0.6208574,0.5645887,0.5645887,0.5363593,0,0,5.059654,0,0,0,0,1.200002,20,0.1879097,0.7281293,0.451671,0,0.5645887
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.2783,0.2874271,0,-1,0,0.2874271,105.2632,0,0.9908734,1.348645,0.3025548,0.3025548,0.2874271,0,0,5.059654,0,0,0,0,1.200002,20,0.1879097,1.406131,0.2420439,0,0.3025548
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,5.059654,0,0.09261504,0,0.09261504,1.287865,21.46437,0.1878934,0,0.07409203,0,0.09261504
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2691001,0.151994,0,-1,0,0.151994,50.42313,0,0.1171061,0.2022626,0.07664013,0.1599937,0.151994,0,0,4.967039,0.08335353,0,0.08335353,-0.08335353,1.200002,20,0.1878934,0.2960101,0.06131211,0,0.1599937
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4796246,0,0,-1,0,0,0,0,0.4796246,0.5275871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.5275871,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.719467,0,0,-1,0,0,0,0,1.719467,1.891414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,1.891414,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1262942,0,0,-1,0,0,0,0,0.1262942,0.1389236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.1389236,0,0,0
