Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.459952,0,0,-1,0,0,0,0,0.459952,0.5059472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.5059472,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3187433,0,0,-1,0,0,0,0,0.3187433,0.3506176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.3506176,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2553264,0,0,-1,0,0,0,0,0.2553264,0.280859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.280859,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007262221,0,0,-1,0,0,0,0,0.007262221,0.007988443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.007988443,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1178148,0,0,-1,0,0,0,0,0.1178148,0.1295963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878934,0.1295963,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3372925,0.3372925,1.7,0,0.5202,0.3372925,0,0,0,0,0,0,0,1.362707,1.294572,5.059654,0,1.294572,0,1.294572,2.428141,40.46894,0.1880281,0.3710217,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2202237,0.2202237,1.672855,0,0.5127895,0.2202237,8.663703,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.765082,1.165115,1.39908,0,1.39908,3.755425,62.59029,0.1881363,0.2422461,0.01526362,1.7,1.184194
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.593474,2.593474,1.7,0,0.5202,2.593474,12.66244,0,0,0,0.3283972,0.9404988,0.8934739,0,0,2.366003,2.424287,0,0.6121017,-0.6121017,3.110213,51.83678,0.1881363,2.852821,0.2627177,1.7,2.752684
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3510313,0.3510313,1.7,0,0.5202,0.3510313,238.9631,0,0,0,0.8388354,0,0,1.348969,1.28152,3.046116,1.812185,2.120356,0,2.120356,5.121759,85.36248,0.188125,0.3861344,0.6710683,1.7,2.65102
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.3359239,0,0,1.261684,0,0,0,0,0.9257601,3.720505,0.9257601,0,0.9257601,6.000012,100,0.1879621,0,1.009347,0,4.982189
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7187312,0.7187312,0,-1,0,0.7187312,219.8245,0.8233879,0,0,1.579947,0.7565592,0.7187312,0,0,0,4.553689,0,0,0,6.000012,100,0.1879621,0.7906044,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.073144,1.073144,0,-1,0,1.073144,145.9663,0.4368029,0,0,1.566428,1.129625,1.073144,0,0,0,4.553689,0,0,0,6.000012,100,0.1879621,1.180458,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.344818,1.344818,0,-1,0,1.344818,108.0764,0.03783236,0,0.09930016,1.453431,1.415598,1.344818,0,0,0,4.553689,0,0,0,6.000012,100,0.1879621,1.4793,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.472098,1.38,0,-1,0,1.38,61.48638,0.0000000000000002220446,0.09209801,0.2393078,0.8485121,1.452632,1.38,0,0,0,4.553689,0,0.6041195,-0.6041195,5.363214,89.38673,0.1879621,1.619308,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.329884,1.329884,0,-1,0,1.329884,109.757,0,0,0.08287228,1.459641,1.399878,1.329884,0,0,0.6712439,3.949569,0.05976306,0,0.05976306,5.41991,90.33166,0.1879516,1.462872,1.167713,0,5.40921
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.175763,1.175763,0,-1,0,1.175763,101.6179,0,0.0000000000000002220446,0,1.194786,1.237646,1.175763,0,0,0.6114808,4.003356,0,0.0428594,-0.0428594,5.374732,89.5787,0.1879516,1.293339,0.9558288,0,5.198142
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.910427,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,1.530427,1.82147,0.7792787,1.452632,1.38,0,0,0.6591024,3.960497,0,0.6733528,-0.6733528,4.664957,77.74911,0.1879516,3.20147,0.623423,0,4.739776
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,1.407272,3.287144,0.5006626,0,0.5006626,5.139926,85.66528,0.1878637,0,0.4005301,0,3.787807
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.034452,1.38,0,-1,0,1.38,6.106588,0,2.654453,3.057898,0.08427092,1.452632,1.38,0,0,0.9066096,3.73774,0,1.368361,-1.368361,3.697548,61.62568,0.1878637,4.437898,0.06741673,0,3.822011
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.741568,1.38,0,-1,0,1.38,0,0,0.361568,0.5357248,0,1.452632,1.38,0,0,2.42701,2.36938,0,1.452632,-1.452632,2.16634,36.10559,0.1878637,1.915725,0,0,2.36938
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.870534,0.8709106,0,-1,0,0.8709106,0,0,0.9996235,1.186677,0,0.916748,0.8709106,0,0,4.041045,0.916748,0,0.916748,-0.916748,1.200002,20,0.1878637,2.057588,0,0,0.916748
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.439533,0,0,-1,0,0,0,0,1.439533,1.583486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,1.583486,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1957956,0,0,-1,0,0,0,0,0.1957956,0.2153752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.2153752,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.0990936,0,0,-1,0,0,0,0,0.0990936,0.109003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.109003,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3182186,0,0,-1,0,0,0,0,0.3182186,0.3500405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.3500405,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1668458,0,0,-1,0,0,0,0,0.1668458,0.1835304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.1835304,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1744762,0,0,-1,0,0,0,0,0.1744762,0.1919238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.1919238,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2066989,0,0,-1,0,0,0,0,0.2066989,0.2273688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0.2273688,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878637,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.5943704,0.5943704,1.7,0,0.5202,0.5943704,2.537491,0,0,0,0.01508209,0,0,1.10563,1.050348,5.059654,0,1.06543,0,1.06543,2.210758,36.8459,0.187994,0.6538074,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.706287,1.706287,1.7,0,0.5202,1.706287,15.65316,0,0,0,0.2670877,0.006617423,0.006286552,0,0,3.994224,0.9588872,0.2604703,0,0.2604703,2.457862,40.96429,0.1880183,1.876915,0.2136702,1.7,1.225975
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.7158,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.6357999,1.120687,0.7002525,1.452632,1.38,0,0,3.733754,1.19331,0,0.752379,-0.752379,1.664785,27.74636,0.1880183,4.08738,0.5602021,1.7,1.893563
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.48362,1.38,0,-1,0,1.38,88.00612,0.0000000000000002220446,0.1036197,0.9823447,1.214484,1.452632,1.38,0,0,4.56973,0.4409315,0,0.2381471,-0.2381471,1.413756,23.56255,0.1880183,1.631982,0.9715876,0,1.655416
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7038998,0.7038998,0,-1,0,0.7038998,224.064,0,0,0.2819793,1.577186,0.7409472,0.7038998,0,0,4.834338,0.2027844,0.836239,0,0.836239,2.207082,36.78462,0.1878717,0.7742898,1.261749,0,1.779971
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.554313,1.38,0,-1,0,1.38,115.7748,0,0.174313,0.4985532,1.597693,1.452632,1.38,0,0,3.998099,0.9553995,0.1450612,0,0.1450612,2.344699,39.07824,0.1878463,1.709744,1.278154,0,2.553092
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1294898,0.1294898,0,-1,0,0.1294898,1296.319,0,0,0,1.6786,0.136305,0.1294898,0,0,3.853038,1.085955,1.542295,0,1.542295,3.807848,63.46402,0.1875765,0.1424387,1.34288,0,2.764555
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.923754,1.38,0,-1,0,1.38,131.7146,0,0.543754,0.7361295,1.817662,1.452632,1.38,0,0,2.310743,2.47402,0.3650301,0,0.3650301,4.154147,69.23563,0.1875128,2.116129,1.454129,0,4.291682
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.332013,1.332013,0,-1,0,1.332013,107.9134,0,0,0.08521464,1.43742,1.402119,1.332013,0,0,1.945713,2.802547,0.03530098,0,0.03530098,4.187636,69.79379,0.1875067,1.465215,1.149936,0,4.239967
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.186063,1.186063,0,-1,0,1.186063,82.9565,0,0,0,0.9839163,1.248487,1.186063,0,0,1.910412,2.834318,0,0.264571,-0.264571,3.908754,65.14577,0.1875067,1.304669,0.787133,0,3.818234
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6493725,0.6493725,0,-1,0,0.6493725,128.424,0,0,0,0.8339502,0.6835499,0.6493725,0,0,2.20438,2.569747,0.1504002,0,0.1504002,4.051436,67.5238,0.1874804,0.7143097,0.6671601,0,3.403697
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.544632,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.164632,1.419095,0.4572088,1.452632,1.38,0,0,2.05398,2.705107,0,0.9954228,-0.9954228,3.002168,50.03603,0.1874804,2.799095,0.365767,0,3.162316
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.600045,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,2.220045,2.58005,0.08461694,1.452632,1.38,0,0,3.160005,1.709684,0,1.368015,-1.368015,1.560154,26.00252,0.1874804,3.96005,0.06769355,0,1.794301
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680021,0.3416699,0,0,0,1.560154,26.00252,0.1874804,0,0,0,0.3416699
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3431987,0.3245864,0,-1,0,0.3245864,0,0,0.01861229,0.05293216,0,0.3416699,0.3245864,0,0,4.680021,0.3416699,0,0.3416699,-0.3416699,1.200002,20,0.1874804,0.3775185,0,0,0.3416699
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5263773,0,0,-1,0,0,0,0,0.5263773,0.5790151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.5790151,0,0,0
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2414342,0,0,-1,0,0,0,0,0.2414342,0.2655777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.2655777,0,0,0
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3013236,0,0,-1,0,0,0,0,0.3013236,0.331456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.331456,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1049276,0,0,-1,0,0,0,0,0.1049276,0.1154204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.1154204,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02729127,0,0,-1,0,0,0,0,0.02729127,0.03002039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.03002039,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1577193,0,0,-1,0,0,0,0,0.1577193,0.1734912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.1734912,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1727256,0,0,-1,0,0,0,0,0.1727256,0.1899981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.1899981,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.152555,0,0,-1,0,0,0,0,0.152555,0.1678105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874804,0.1678105,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2170489,0.2170489,1.66968,0,0.5119228,0.2170489,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1875909,0.2387538,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.679654,1.242,1.404243,0,1.404243,3.841367,64.02266,0.1876357,0,0.01939456,1.7,1.266243
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.364364,1.364364,1.7,0,0.5202,1.364364,23.12196,0,0,0,0.3154676,0,0,0.3356363,0.3188545,2.275411,2.505819,0.6343221,0,0.6343221,4.443138,74.05215,0.187704,1.5008,0.2523741,1.7,2.821286
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.38344,1.38344,1.7,0,0.5202,1.38344,30.22661,0,0,0,0.4181669,0,0,0.3165605,0.3007325,1.641089,3.076709,0.7188993,0,0.7188993,5.125146,85.41893,0.1877797,1.521783,0.3345335,1.7,3.494876
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.371046,1.371046,0,-1,0,1.371046,46.91487,0,0,0.1281505,0.6432244,1.443206,1.371046,0,0,0.9221897,3.723718,0,0.7999818,-0.7999818,4.281891,71.36471,0.1877797,1.50815,0.5145795,0,4.366942
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.9733334,0.9733334,0,-1,0,0.9733334,78.98703,0,0,0,0.7688071,1.024561,0.9733334,0,0,1.811058,2.923736,0,0.2557543,-0.2557543,4.012302,66.87157,0.1877797,1.070667,0.6150457,0,3.692544
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2628312,0.2628312,0,-1,0,0.2628312,409.5623,0,0,0,1.076458,0.2766644,0.2628312,0,0,2.09523,2.667982,0.7997932,0,0.7997932,4.771053,79.51739,0.1876405,0.2891144,0.8611661,0,3.74444
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8593554,0.8593554,0,-1,0,0.8593554,196.5002,0,0,0,1.688636,0.9045847,0.8593554,0,0,1.295437,3.387796,0.7840508,0,0.7840508,5.514869,91.9143,0.1875044,0.945291,1.350908,0,5.076431
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.044944,1.38,0,-1,0,1.38,112.1734,0,0.6649442,0.8694386,1.547992,1.452632,1.38,0,0,0.5113859,4.093441,0.09536093,0,0.09536093,5.605336,93.42208,0.1874878,2.249439,1.238394,0,5.641434
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.881252,1.38,0,-1,0,1.38,56.69564,0,1.501252,1.789378,0.7823998,1.452632,1.38,0,0,0.4160249,4.179266,0,0.6702318,-0.6702318,4.89885,81.64733,0.1874878,3.169378,0.6259199,0,4.961666
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.925285,0.925285,0,-1,0,0.925285,71.60023,0,0.0000000000000001110223,0,0.6625062,0.9739842,0.925285,0,0,1.160727,3.509035,0,0.311478,-0.311478,4.570523,76.17523,0.1874878,1.017814,0.530005,0,4.171541
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.6876364,0.6876364,0,-1,0,0.6876364,81.13107,0,0.0000000000000001110223,0,0.5578867,0.7238277,0.6876364,0,0,1.506814,3.197557,0,0.165941,-0.165941,4.395606,73.25995,0.1874878,0.7564,0.4463094,0,3.755443
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8555687,0.8555687,0,-1,0,0.8555687,52.61856,0,0,0,0.4501879,0.9005986,0.8555687,0,0,1.691193,3.031616,0,0.4504107,-0.4504107,3.920831,65.34706,0.1874878,0.9411256,0.3601503,0,3.481804
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.191649,2.581205,0.08056931,0,0.08056931,3.997266,66.62096,0.1874738,0,0.06445545,0,2.661774
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.534095,1.38,0,-1,0,1.38,0,0,0.1540953,0.3075048,0,1.452632,1.38,0,0,2.11108,2.653717,0,1.452632,-1.452632,2.466058,41.10088,0.1874738,1.687505,0,0,2.653717
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.418786,1.141032,0,-1,0,1.141032,0,0,0.2777543,0.4196329,0,1.201086,1.141032,0,0,3.725115,1.201086,0,1.201086,-1.201086,1.200002,20,0.1874738,1.560664,0,0,1.201086
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.326512,0,0,-1,0,0,0,0,1.326512,1.459163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,1.459163,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.0606475,0,0,-1,0,0,0,0,0.0606475,0.06671225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.06671225,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5725646,0,0,-1,0,0,0,0,0.5725646,0.6298211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.6298211,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005198525,0,0,-1,0,0,0,0,0.005198525,0.005718377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.005718377,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0843768,0,0,-1,0,0,0,0,0.0843768,0.09281448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.09281448,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1250451,0,0,-1,0,0,0,0,0.1250451,0.1375496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.1375496,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1452322,0,0,-1,0,0,0,0,0.1452322,0.1597554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.1597554,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3229708,0,0,-1,0,0,0,0,0.3229708,0.3552679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874738,0.3552679,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1615891,0.1615891,1.614221,0,0.4967822,0.1615891,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1875681,0.177748,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2413496,0.2413496,1.693981,0,0.5185569,0.2413496,10.27446,0.0000000000000002220446,0,0,0.02479737,0,0,1.452632,1.38,3.679654,1.242,1.404797,0,1.404797,3.841893,64.03143,0.1876802,0.2654846,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.941695,1.941695,1.7,0,0.5202,1.941695,12.73021,0.0000000000000001665335,0,0,0.2471818,0.2544156,0.2416948,0,0,2.274857,2.506318,0,0.007233771,-0.007233771,3.834268,63.90434,0.1876802,2.135864,0.1977454,1.7,2.7535
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.118395,1.118395,1.7,0,0.5202,1.118395,53.05612,0,0,0,0.5933768,0,0,0.5816053,0.552525,2.282895,2.499084,1.145902,0,1.145902,4.921366,82.02261,0.1878023,1.230234,0.4747014,1.7,3.092461
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.09592459,0.09592459,0,-1,0,0.09592459,800.8121,0,0,0,0.7681757,0.1009732,0.09592459,0,0,1.136993,3.530396,0.6672025,0,0.6672025,5.55433,92.57198,0.1876868,0.105517,0.6145406,0,4.298571
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,-1,0,0,0,0.3456542,0,0,0.8154444,0,0,0,0,0.4697902,4.130878,0.4697902,0,0.4697902,6.000012,100,0.1876056,0,0.6523556,0,4.946322
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1357278,0.1357278,0,-1,0,0.1357278,674.6708,0.7728446,0,0,0.915716,0.1428714,0.1357278,0,0,0,4.553689,0,0,0,6.000012,100,0.1876056,0.1493006,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.86059,1.38,0,-1,0,1.38,76.78556,0.0000000000000002220446,0.4805899,0.6666489,1.059641,1.452632,1.38,0,0,0,4.553689,0,0.3929909,-0.3929909,5.585763,93.09587,0.1876056,2.046649,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,-1,0,0,0,0.6875469,0,0,1.124203,0,0,0,0,0.4366565,4.160698,0.4366565,0,0.4366565,6.000012,100,0.1875301,0,0.8993627,0,5.284902
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5899432,0.5899432,0,-1,0,0.5899432,158.0517,0.3114225,0,0,0.9324153,0.6209928,0.5899432,0,0,0,4.553689,0,0,0,6.000012,100,0.1875301,0.6489375,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1542888,0.1542888,0,-1,0,0.1542888,141.8984,0.05652411,0,0,0.2189334,0.1624092,0.1542888,0,0,0,4.553689,0,0,0,6.000012,100,0.1875301,0.1697177,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.056119,1.056119,0,-1,0,1.056119,47.04947,0,0,0,0.4968983,1.111704,1.056119,0,0,0,4.553689,0,0.6148057,-0.6148057,5.35195,89.19899,0.1875301,1.161731,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.6831174,3.938883,0.1522374,0,0.1522374,5.496375,91.60606,0.1875039,0,0.1217899,0,4.091121
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6526447,0.6526447,0,-1,0,0.6526447,13.1116,0,0.0000000000000001110223,0,0.08557218,0.6869944,0.6526447,0,0,0.53088,4.075897,0,0.6014223,-0.6014223,4.86242,81.04018,0.1875039,0.7179092,0.06845774,0,4.161469
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5856568,0.5856568,0,-1,0,0.5856568,0,0,0,0,0,0.6164808,0.5856568,0,0,1.199127,3.474475,0,0.6164808,-0.6164808,4.212593,70.20973,0.1875039,0.6442225,0,0,3.474475
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.139075,1.38,0,-1,0,1.38,0,0,1.759075,2.072982,0,1.452632,1.38,0,0,1.884106,2.857994,0,1.452632,-1.452632,2.681384,44.68965,0.1875039,3.452982,0,0,2.857994
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4863895,0.4863895,0,-1,0,0.4863895,0,0,0,0,0,0.5119889,0.4863895,0,0,3.498141,1.405362,0,0.5119889,-0.5119889,2.141701,35.69494,0.1875039,0.5350284,0,0,1.405362
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1040148,0.1040148,0,-1,0,0.1040148,0,0,0.00000000000000001387779,0,0,0.1094893,0.1040148,0,0,4.067018,0.8933734,0,0.1094893,-0.1094893,2.026289,33.77141,0.1875039,0.1144163,0,0,0.8933734
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1413695,0.1413695,0,-1,0,0.1413695,0,0,0.00000000000000002775558,0,0,0.14881,0.1413695,0,0,4.188672,0.783884,0,0.14881,-0.14881,1.869429,31.15709,0.1875039,0.1555064,0,0,0.783884
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4571931,0.4571931,0,-1,0,0.4571931,0,0,0.00000000000000005551115,0,0,0.4812559,0.4571931,0,0,4.354016,0.6350741,0,0.4812559,-0.4812559,1.362141,22.7023,0.1875039,0.5029124,0,0,0.6350741
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.475713,0.1461273,0,-1,0,0.1461273,0,0,0.3295857,0.377157,0,0.1538182,0.1461273,0,0,4.888745,0.1538182,0,0.1538182,-0.1538182,1.200002,20,0.1875039,0.5232843,0,0,0.1538182
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4132813,0,0,-1,0,0,0,0,0.4132813,0.4546094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875039,0.4546094,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2830433,0,0,-1,0,0,0,0,0.2830433,0.3113476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875039,0.3113476,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3218983,0,0,-1,0,0,0,0,0.3218983,0.3540882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875039,0.3540882,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1875039,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02378913,0.02378913,1.476421,0,0.4591629,0.02378913,51.32879,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.1875571,0.02616804,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8218094,0.8218094,1.7,0,0.5202,0.8218094,12.26778,0,0,0,0.1008178,0,0,0.8781906,0.8342811,3.667444,1.25299,0.9350988,0,0.9350988,3.407882,56.79792,0.1876674,0.9039903,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8007995,0.8007995,1.7,0,0.5202,0.8007995,35.47135,0,0,0,0.2840544,0,0,0.8992005,0.8542405,2.732345,2.094579,1.138295,0,1.138295,4.487763,74.79591,0.1877968,0.8808795,0.2272435,1.7,2.378633
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.435052,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.055052,1.298557,0.4974677,1.452632,1.38,0,0,1.59405,3.119044,0,0.9551639,-0.9551639,3.480932,58.01542,0.1877968,2.678557,0.3979741,0,3.616512
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.300758,1.300758,0,-1,0,1.300758,44.91811,0,0,0.05083397,0.584276,1.369219,1.300758,0,0,2.655343,2.16388,0,0.7849431,-0.7849431,2.65353,44.2254,0.1877968,1.430834,0.4674208,0,2.748156
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.9712579,0.9712579,0,-1,0,0.9712579,83.62984,0,0.0000000000000002220446,0,0.8122614,1.022377,0.9712579,0,0,3.527502,1.378937,0,0.2101154,-0.2101154,2.432049,40.53406,0.1877968,1.068384,0.6498091,0,2.191198
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.987711,1.38,0,-1,0,1.38,50.0048,0.0000000000000002220446,0.6077113,0.9449893,0.6900663,1.452632,1.38,0,0,3.760964,1.168822,0,0.7625653,-0.7625653,1.628234,27.13718,0.1877968,2.186482,0.552053,0,1.858888
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.381425,0.381425,0,-1,0,0.381425,286.9611,0,0,0,1.094542,0.4015,0.381425,0,0,4.608259,0.4062563,0.6930415,0,0.6930415,2.285711,38.09511,0.1876774,0.4195675,0.8756332,0,1.500798
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.021966,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.6419665,1.135667,0.5789579,1.452632,1.38,0,0,3.915217,1.029994,0,0.8736737,-0.8736737,1.364778,22.74625,0.1876774,2.224163,0.4631663,0,1.608951
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8387782,0.3840247,0,-1,0,0.3840247,64.55747,0,0.4547535,0.727048,0.2479166,0.4042365,0.3840247,0,0,4.885966,0.1563199,0,0.1563199,-0.1563199,1.200002,20,0.1876774,0.922656,0.1983333,0,0.4042365
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.067647,0.03648135,0,-1,0,0.03648135,105.2632,0,1.031165,1.167115,0.03840142,0.03840142,0.03648135,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,1.174412,0.03072114,0,0.03840142
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.160158,0.1780996,0,-1,0,0.1780996,105.2632,0,1.982058,2.340554,0.1874732,0.1874732,0.1780996,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,2.376174,0.1499786,0,0.1874732
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.6725225,0.06462924,0,-1,0,0.06462924,105.2632,0,0.6078933,0.726849,0.06803078,0.06803078,0.06462924,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.7397748,0.05442462,0,0.06803078
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.137385,0,0,-1,0,0,0,0,2.137385,2.351123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,2.351123,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7089576,0,0,-1,0,0,0,0,0.7089576,0.7798534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.7798534,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.83161,0,0,-1,0,0,0,0,3.83161,4.214771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,4.214771,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5836266,0,0,-1,0,0,0,0,0.5836266,0.6419894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.6419894,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3591715,0,0,-1,0,0,0,0,0.3591715,0.3950886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.3950886,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0141461,0,0,-1,0,0,0,0,0.0141461,0.01556071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.01556071,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5380035,0,0,-1,0,0,0,0,0.5380035,0.5918038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.5918038,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.351059,0,0,-1,0,0,0,0,0.351059,0.3861649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.3861649,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4301574,0,0,-1,0,0,0,0,0.4301574,0.4731731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.4731731,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3492907,0,0,-1,0,0,0,0,0.3492907,0.3842198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876774,0.3842198,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4003597,0.4003597,1.7,0,0.5202,0.4003597,0,0,0,0,0,0,0,1.29964,1.234658,5.059654,0,1.234658,0,1.234658,2.371302,39.52162,0.1878194,0.4403957,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.420689,0.420689,1.7,0,0.5202,0.420689,5.466372,0,0,0,0.02299642,0,0,1.279311,1.215346,3.824996,1.111192,1.238342,0,1.238342,3.546096,59.10149,0.1879605,0.4627579,0.01839714,1.7,1.134189
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.158082,1.158082,1.7,0,0.5202,1.158082,22.63059,0,0,0,0.2620807,0,0,0.5419183,0.5148224,2.586654,2.2257,0.7769031,0,0.7769031,4.283132,71.38538,0.1880464,1.27389,0.2096646,1.7,2.487781
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7219261,0.7219261,1.7,0,0.5202,0.7219261,68.29887,0,0,0,0.4930674,0,0,0.9780739,0.9291702,1.809751,2.924913,1.422238,0,1.422238,5.632384,93.87289,0.1881553,0.7941187,0.3944539,1.7,3.41798
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.4091993,0,0,0.7967128,0,0,0,0,0.3875135,4.204927,0.3875135,0,0.3875135,6.000012,100,0.1880888,0,0.6373702,0,5.00164
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.347582,1.347582,0,-1,0,1.347582,58.167,0,0,0.1023397,0.7838477,1.418507,1.347582,0,0,0,4.553689,0,0.6346592,-0.6346592,5.331022,88.8502,0.1880888,1.48234,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.540867,1.38,0,-1,0,1.38,55.68125,0.0000000000000002220446,0.1608673,0.314954,0.7684013,1.452632,1.38,0,0,0.7051769,3.91903,0,0.6842303,-0.6842303,4.60978,76.82952,0.1880888,1.694954,0.614721,0,4.687431
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.346071,0.346071,0,-1,0,0.346071,247.7039,0,0,0,0.8572313,0.3642853,0.346071,0,0,1.465433,3.234799,0.492946,0,0.492946,5.07743,84.62366,0.1880042,0.3806781,0.685785,0,4.092031
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,-1,0,0,0,0,0,0,0.2084695,0,0,0,0,0.9724868,3.678451,0.2084695,0,0.2084695,5.275201,87.91985,0.1879684,0,0.1667756,0,3.88692
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.228514,1.228514,0,-1,0,1.228514,65.00002,0,0,0,0.7985343,1.293172,1.228514,0,0,0.7640173,3.866073,0,0.4946382,-0.4946382,4.753807,79.22996,0.1879684,1.351365,0.6388274,0,4.664608
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.950829,0.950829,0,-1,0,0.950829,34.37991,0,0,0,0.3268942,1.000873,0.950829,0,0,1.313615,3.371435,0,0.6739785,-0.6739785,4.043371,67.38939,0.1879684,1.045912,0.2615153,0,3.698329
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1007686,0.1007686,0,-1,0,0.1007686,331.3036,0,0,0,0.3338501,0.1060722,0.1007686,0,0,2.06248,2.697457,0.2277779,0,0.2277779,4.25946,70.99087,0.1879293,0.1108455,0.2670801,0,3.031307
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.044166,1.044166,0,-1,0,1.044166,17.9401,0,0.0000000000000002220446,0,0.1873243,1.099122,1.044166,0,0,1.834702,2.902457,0,0.9117975,-0.9117975,3.298342,54.97225,0.1879293,1.148582,0.1498595,0,3.089781
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.50354,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,1.12354,1.373894,0.07889789,1.452632,1.38,0,0,2.847811,1.990659,0,1.373734,-1.373734,1.850299,30.83825,0.1879293,2.753894,0.06311831,0,2.069557
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.942748,0.5860793,0,-1,0,0.5860793,0,0,1.356669,1.550944,0,0.6169255,0.5860793,0,0,4.374182,0.6169255,0,0.6169255,-0.6169255,1.200002,20,0.1879293,2.137023,0,0,0.6169255
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.659743,0,0,-1,0,0,0,0,1.659743,1.825717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,1.825717,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8164787,0,0,-1,0,0,0,0,0.8164787,0.8981266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.8981266,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04993098,0,0,-1,0,0,0,0,0.04993098,0.05492408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.05492408,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4330943,0,0,-1,0,0,0,0,0.4330943,0.4764037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.4764037,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4907283,0,0,-1,0,0,0,0,0.4907283,0.5398011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.5398011,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2041696,0,0,-1,0,0,0,0,0.2041696,0.2245866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.2245866,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04365219,0,0,-1,0,0,0,0,0.04365219,0.04801741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.04801741,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1126109,0,0,-1,0,0,0,0,0.1126109,0.123872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879293,0.123872,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02981207,0.02981207,1.482444,0,0.4608071,0.02981207,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1879853,0.03279328,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2896607,0.2896607,1.7,0,0.5202,0.2896607,3.151596,0,0,0,0.009128934,0,0,1.410339,1.339822,3.679654,1.242,1.348951,0,1.348951,3.788913,63.14842,0.1881065,0.3186268,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.045206,1.045206,1.7,0,0.5202,1.045206,24.65519,0,0,0,0.2576975,0,0,0.6547943,0.6220546,2.330703,2.456056,0.879752,0,0.879752,4.623519,77.05849,0.1882041,1.149726,0.206158,1.7,2.713754
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.206653,1.206653,1.7,0,0.5202,1.206653,55.13762,0,0,0,0.66532,0,0,0.4933465,0.4686792,1.450951,3.247833,1.133999,0,1.133999,5.699325,94.98856,0.1883203,1.327319,0.532256,1.7,3.913153
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.16865,1.16865,0,-1,0,1.16865,83.01287,0,0,0,0.9701298,1.230158,1.16865,0,0,0.3169519,4.268432,0,0.260028,-0.260028,5.425231,90.42034,0.1883203,1.285515,0.7761038,0,5.238562
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4707046,0.4707046,0,-1,0,0.4707046,247.398,0.06316357,0,0,1.164514,0.4954786,0.4707046,0,0,0.6058719,4.008404,0.6058719,0,0.6058719,6.000012,100,0.1882167,0.5177751,0.9316112,0,5.172918
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4580131,0.4580131,0,-1,0,0.4580131,333.2588,1.04425,0,0,1.526369,0.4821191,0.4580131,0,0,0,4.553689,0,0,0,6.000012,100,0.1882167,0.5038145,1.221095,0,6.080058
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,-1,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882167,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.796559,0.796559,0,-1,0,0.796559,178.0173,0.5795295,0,0,1.418013,0.8384832,0.796559,0,0,0,4.553689,0,0,0,6.000012,100,0.1882167,0.8762149,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882167,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.415269,1.38,0,-1,0,1.38,74.86813,0.0000000000000002220446,0.03526933,0.1767963,1.03318,1.452632,1.38,0,0,0,4.553689,0,0.4194515,-0.4194515,5.557871,92.631,0.1882167,1.556796,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.224162,1.224162,0,-1,0,1.224162,37.16298,0,0.0000000000000002220446,0,0.454935,1.288591,1.224162,0,0,0.4660572,4.134237,0,0.8336563,-0.8336563,4.679121,77.98518,0.1882167,1.346578,0.363948,0,4.589172
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.122399,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.7423991,0.954639,0.3757664,1.452632,1.38,0,0,1.392342,3.300581,0,1.076865,-1.076865,3.544005,59.06663,0.1882167,2.334639,0.3006131,0,3.676348
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.487309,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.1073087,0.2560396,0.0853058,1.452632,1.38,0,0,2.588859,2.223716,0,1.367326,-1.367326,2.102717,35.04522,0.1882167,1.63604,0.06824464,0,2.309022
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.789749,0.8135708,0,-1,0,0.8135708,0,0,0.9761783,1.155153,0,0.8563903,0.8135708,0,0,4.108109,0.8563903,0,0.8563903,-0.8563903,1.200002,20,0.1882167,1.968724,0,0,0.8563903
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.903662,0,0,-1,0,0,0,0,1.903662,2.094028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,2.094028,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.291775,0,0,-1,0,0,0,0,2.291775,2.520952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,2.520952,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06581432,0,0,-1,0,0,0,0,0.06581432,0.07239575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.07239575,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1019477,0,0,-1,0,0,0,0,0.1019477,0.1121425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.1121425,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.09722479,0,0,-1,0,0,0,0,0.09722479,0.1069473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.1069473,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4742271,0,0,-1,0,0,0,0,0.4742271,0.5216498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.5216498,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2112973,0,0,-1,0,0,0,0,0.2112973,0.232427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.232427,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2369754,0,0,-1,0,0,0,0,0.2369754,0.260673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.260673,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.08844589,0,0,-1,0,0,0,0,0.08844589,0.09729047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882167,0.09729047,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4236252,0.4236252,1.7,0,0.5202,0.4236252,0,0,0,0,0,0,0,1.276375,1.212556,5.059654,0,1.212556,0,1.212556,2.350334,39.17216,0.1883605,0.4659877,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2531362,0.2531362,1.7,0,0.5202,0.2531362,7.846272,0,0,0,0.01986175,0,0,1.446864,1.374521,3.847098,1.0913,1.394382,0,1.394382,3.673161,61.21923,0.1884729,0.2784498,0.0158894,1.7,1.111162
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.72207,1.72207,1.7,0,0.5202,1.72207,13.71618,0,0,0,0.2362021,0.02323103,0.02206947,0,0,2.452716,2.346245,0.212971,0,0.212971,3.875203,64.58659,0.1884921,1.894276,0.1889617,1.7,2.582447
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4706894,0.4706894,1.7,0,0.5202,0.4706894,137.2608,0,0,0,0.646072,0,0,1.229311,1.167845,2.239745,2.537919,1.813917,0,1.813917,5.596036,93.26708,0.1885326,0.5177583,0.5168576,1.7,3.18399
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7716497,0.7716497,0,-1,0,0.7716497,146.3553,0,0,0,1.12935,0.8122628,0.7716497,0,0,0.4258277,4.170444,0.3170874,0,0.3170874,5.896852,98.28067,0.1884786,0.8488146,0.9034802,0,5.299794
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,-1,0,0,0,1.019946,0,0,1.128686,0,0,0,0,0.1087403,4.455822,0.1087403,0,0.1087403,6.000012,100,0.1884601,0,0.902949,0,5.584509
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,-1,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884601,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.586087,1.38,0,-1,0,1.38,57.33718,0.0000000000000002220446,0.2060871,0.3646958,0.7912531,1.452632,1.38,0,0,0,4.553689,0,0.6613785,-0.6613785,5.302858,88.38079,0.1884601,1.744696,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,-1,0,0,0,0.04967059,0,0,0.7845356,0,0,0,0,0.734865,3.89231,0.734865,0,0.734865,6.000012,100,0.188335,0,0.6276284,0,4.676846
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1096047,0.1096047,0,-1,0,0.1096047,564.7098,0.5035751,0,0,0.6189485,0.1153734,0.1096047,0,0,0,4.553689,0,0,0,6.000012,100,0.188335,0.1205652,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9059075,0.9059075,0,-1,0,0.9059075,66.75584,0,0,0,0.6047461,0.9535868,0.9059075,0,0,0,4.553689,0,0.3488407,-0.3488407,5.632302,93.87151,0.188335,0.9964982,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.175684,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,0.7956846,1.013253,0.2704235,1.452632,1.38,0,0,0.3876008,4.204848,0,1.182208,-1.182208,4.386145,73.10226,0.188335,2.393253,0.2163388,0,4.475272
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.387647,1.38,0,-1,0,1.38,13.36997,0,0.00764735,0.1464121,0.1845056,1.452632,1.38,0,0,1.701165,3.02264,0,1.268126,-1.268126,3.049423,50.82361,0.188335,1.526412,0.1476045,0,3.207146
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.376516,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,0.9965158,1.234167,0.07497151,1.452632,1.38,0,0,3.110194,1.754514,0,1.37766,-1.37766,1.597242,26.62064,0.188335,2.614167,0.05997721,0,1.829486
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9402343,0.3580114,0,-1,0,0.3580114,0,0,0.5822229,0.6762464,0,0.3768541,0.3580114,0,0,4.640928,0.3768541,0,0.3768541,-0.3768541,1.200002,20,0.188335,1.034258,0,0,0.3768541
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.486941,0,0,-1,0,0,0,0,1.486941,1.635635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,1.635635,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.283631,0,0,-1,0,0,0,0,0.283631,0.3119941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.3119941,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03785487,0,0,-1,0,0,0,0,0.03785487,0.04164035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.04164035,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2773845,0,0,-1,0,0,0,0,0.2773845,0.305123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.305123,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1815438,0,0,-1,0,0,0,0,0.1815438,0.1996982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.1996982,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3595619,0,0,-1,0,0,0,0,0.3595619,0.3955181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.3955181,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6333457,0,0,-1,0,0,0,0,0.6333457,0.6966802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.6966802,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2239469,0,0,-1,0,0,0,0,0.2239469,0.2463416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0.2463416,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188335,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06711417,0.06711417,1.519746,0,0.4709906,0.06711417,24.65898,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.1883973,0.0738256,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.130102,1.130102,1.7,0,0.5202,1.130102,16.789,0,0,0,0.1897328,0,0,0.569898,0.5414031,3.663105,1.256895,0.7311359,0,0.7311359,3.218502,53.64159,0.1884782,1.243112,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1277901,0.1277901,1.580422,0,0.4875551,0.1277901,155.2369,0,0,0,0.1983774,0,0,1.452632,1.38,2.931969,1.914917,1.578377,0,1.578377,4.715882,78.59789,0.1885259,0.1405691,0.1587019,1.7,2.113294
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.555699,1.38,0,-1,0,1.38,21.78998,0,1.175699,1.431269,0.3007017,1.452632,1.38,0,0,1.353591,3.335457,0,1.15193,-1.15193,3.501642,58.36058,0.1885259,2.811269,0.2405614,0,3.636158
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.541805,1.38,0,-1,0,1.38,31.85715,0,0.1618048,0.3159853,0.4396286,1.452632,1.38,0,0,2.633513,2.183527,0,1.013003,-1.013003,2.433843,40.56396,0.1885259,1.695985,0.3517029,0,2.623155
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,-1,0,0,0,0,0,0,0.1878775,0,0,0,0,3.759072,1.170524,0.1878775,0,0.1878775,2.612079,43.53456,0.1884941,0,0.150302,0,1.358401
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.322114,1.322114,0,-1,0,1.322114,34.94471,0,0.0000000000000002220446,0.09391042,0.4620087,1.391698,1.322114,0,0,3.571195,1.339614,0,0.9296898,-0.9296898,1.6321,27.20161,0.1884941,1.454325,0.369607,0,1.801622
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.898446,0.805697,0,-1,0,0.805697,54.385,0,1.092749,1.615609,0.4381783,0.848102,0.805697,0,0,4.604184,0.4099238,0,0.4099238,-0.4099238,1.200002,20,0.1884941,2.088291,0.3505426,0,0.848102
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,5.059654,0,0.8329344,0,0.8329344,1.990193,33.16982,0.1883529,0,0.6663475,0,0.8329344
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2740363,0.2740363,0,-1,0,0.2740363,223.4193,0,0,0,0.61225,0.2884593,0.2740363,0,0,4.22672,0.7496409,0.3237907,0,0.3237907,2.297368,38.28939,0.1882981,0.30144,0.4898,0,1.361891
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0,0,0,0.1244819,0,0,0,0,3.902929,1.041053,0.1244819,0,0.1244819,2.415462,40.25762,0.188277,0,0.09958554,0,1.165534
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0,0,0,0.2042922,0,0,0,0,3.778447,1.153086,0.2042922,0,0.2042922,2.609271,43.48776,0.1882424,0,0.1634338,0,1.357378
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.315507,1.315507,0,-1,0,1.315507,6.48147,0,0.0000000000000002220446,0.1607556,0.08526419,1.384744,1.315507,0,0,3.574155,1.336949,0,1.29948,-1.29948,1.239498,20.65827,0.1882424,1.447058,0.06821135,0,1.422213
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5391226,0.03559583,0,-1,0,0.03559583,0,0,0.5035268,0.5574391,0,0.0374693,0.03559583,0,0,5.018022,0.0374693,0,0.0374693,-0.0374693,1.200002,20,0.1882424,0.5930349,0,0,0.0374693
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.00423,0,0,-1,0,0,0,0,2.00423,2.204653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,2.204653,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.921485,0,0,-1,0,0,0,0,1.921485,2.113634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,2.113634,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1724917,0,0,-1,0,0,0,0,0.1724917,0.1897409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.1897409,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4794384,0,0,-1,0,0,0,0,0.4794384,0.5273823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.5273823,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6186227,0,0,-1,0,0,0,0,0.6186227,0.680485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.680485,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1327962,0,0,-1,0,0,0,0,0.1327962,0.1460759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.1460759,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.100841,0,0,-1,0,0,0,0,0.100841,0.1109251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.1109251,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3876837,0,0,-1,0,0,0,0,0.3876837,0.4264521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0.4264521,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882424,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.159164,0.159164,1.611796,0,0.4961202,0.159164,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1883324,0.1750804,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1034779,0.1034779,1.556109,0,0.4809179,0.1034779,6.117972,0,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.1884059,0.1138257,0.0050646,1.7,1.248331
